time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17915340,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.3757414221763611,0.2786246538162231,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7499611973762512,0.1306550204753875,0.1236131116747856,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7597756385803223,0.1359137743711471,0.0950319990515708,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7400392889976501,0.1251996755599975,0.1185107603669166,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.5379692912101746,0.050000000745058,0.2292834669351577,284.8941650390625,284.95001220703125,299.3470764160156,293.9851379394531,298.2611083984375,297.58184814453125,284.8857727050781,1.0,0.2158600986003875,0.6207202672958374,0.6207202672958374,1.0,1.0,-1.0141494274139404,0.390162318944931,0.6239871382713318,0.1371673494577407,0.9206281900405884,0.9206281900405884,0.0,31.01116180419922,40.0,19506.275390625,0.0,112.7314224243164,1.0,282.7585754394531,283.9808044433594,297.0654296875,298.50115966796875,293.1499938964844,293.1499938964844,282.75,36379.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337218642234802,1.0,0.0,0.0,3.818461179733277,3.8184869289398193,9.729041039463482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.57421875,0.0,1731.7615966796875,1895.4371337890625,0.0,621.9579467773438,0.9423380494117736,1.0,0.0,3.0,1.0,0.0
17915400,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.3763350546360016,0.2791434228420257,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7501086592674255,0.1309759318828582,0.1239193156361579,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7598595023155212,0.1362071931362152,0.095240905880928,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7401736378669739,0.1255012154579162,0.1188005059957504,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.5375728011131287,0.050000000745058,0.2292994856834411,284.8896179199219,284.95001220703125,299.3492431640625,293.9835510253906,298.25946044921875,297.5774230957031,284.8846740722656,1.0,0.216215118765831,0.6209182143211365,0.6209182143211365,1.0,1.0,-1.015757441520691,0.3909034132957458,0.6248540878295898,0.1375671178102493,0.9146128296852112,0.9146128296852112,0.0,31.11592102050781,43.0,19520.931640625,0.0,113.27928161621094,1.0,282.7565612792969,283.98150634765625,297.0613098144531,298.4957275390625,293.1499938964844,293.1499938964844,282.45001220703125,36832.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346516370773315,1.0,0.0,0.0,3.809282541275024,3.809308052062988,9.682324844106915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.09228515625,0.0,1724.2064208984375,1895.4371337890625,0.0,625.480224609375,0.9406211972236632,1.0,0.0,3.0,1.0,0.0
17915460,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.9990000128746032,0.3808273673057556,0.2836568355560303,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.7510033249855042,0.1335409283638,0.1263917237520218,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7601871490478516,0.1385202556848526,0.0969077423214912,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7409420013427734,0.1278946250677108,0.1211229860782623,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.534179151058197,0.050000000745058,0.2294401079416275,284.74932861328125,284.95001220703125,299.3667297363281,293.970703125,298.2464599609375,297.5426330566406,284.7278747558594,1.0,0.2192141115665435,0.6223231554031372,0.6223231554031372,1.0,1.0,-1.0290985107421875,0.396967738866806,0.6321307420730591,0.1407961398363113,0.7737041115760803,0.7737041115760803,0.0,32.02739334106445,43.0,20142.939453125,0.0,117.95572662353516,1.0,282.48162841796875,283.81854248046875,297.09429931640625,298.6217346191406,293.1499938964844,293.1499938964844,282.45001220703125,45514.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523017048835754,1.0,0.0,0.0,3.603803157806397,3.603828430175781,8.665934387863672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.99072265625,0.0,1552.6627197265625,1895.4371337890625,0.0,696.2593383789062,0.8976452946662903,1.0,0.0,3.0,1.0,0.0
17915520,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.9990000128746032,0.3835273385047912,0.2868798673152923,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7512509822845459,0.1351885199546814,0.1279591023921966,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.7600184082984924,0.1399849951267242,0.0979427471756935,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7410939931869507,0.1294169723987579,0.1225796043872833,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.5318173766136169,0.050000000745058,0.229541927576065,284.7450561523437,284.95001220703125,299.3778991699219,293.96246337890625,298.2393798828125,297.52203369140625,284.7657165527344,1.0,0.2212644666433334,0.6232269406318665,0.6232269406318665,1.0,1.0,-1.0379605293273926,0.4009915590286255,0.6369690299034119,0.1429350525140762,0.7150282859802246,0.7150282859802246,0.0,32.67877197265625,46.0,19903.767578125,0.0,121.20055389404295,1.0,282.458251953125,283.90496826171875,297.04296875,298.5273132324219,293.1499938964844,293.1499938964844,282.75,53284.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561400651931763,1.0,0.0,0.0,3.242993116378784,3.243016481399536,7.017548000476381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5390625,0.0,1240.647216796875,1895.4371337890625,0.0,712.6716918945312,0.8292211890220642,1.0,0.0,3.0,1.0,0.0
17915580,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.3919427990913391,0.2955588698387146,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7523335814476013,0.1400830745697021,0.1324213296175003,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7601100206375122,0.1444783210754394,0.1009427979588508,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7418562173843384,0.1339376866817474,0.1267033964395523,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5257119536399841,0.050000000745058,0.2298218160867691,285.0547180175781,284.95001220703125,299.40631103515625,293.941650390625,298.243896484375,297.505615234375,285.0570068359375,1.0,0.2268910408020019,0.6255357265472412,0.6255357265472412,1.0,1.0,-1.062618374824524,0.4121420085430145,0.6504763960838318,0.1488463282585144,0.9034880995750428,0.9034880995750428,0.0,34.47751998901367,49.0,20138.828125,0.0,130.45462036132812,1.0,282.7382202148437,284.1716613769531,296.88592529296875,298.2961120605469,293.1499938964844,293.1499938964844,283.04998779296875,31416.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383528470993042,1.0,0.0,0.0,3.360373020172119,3.360393524169922,7.534740689152386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.75244140625,0.0,1202.611328125,1895.4371337890625,0.0,639.7022094726562,0.8382112979888916,1.0,0.0,3.0,1.0,0.0
17915640,297.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.3919427990913391,0.2955588698387146,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7523335814476013,0.1400830745697021,0.1324213296175003,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7601100206375122,0.1444783210754394,0.1009427979588508,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7418562173843384,0.1339376866817474,0.1267033964395523,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5257119536399841,0.050000000745058,0.2298218160867691,285.0547180175781,284.95001220703125,299.40631103515625,293.941650390625,298.243896484375,297.505615234375,285.0570068359375,1.0,0.2268910408020019,0.6255357265472412,0.6255357265472412,1.0,1.0,-1.062618374824524,0.4121420085430145,0.6504763960838318,0.1488463282585144,0.9034880995750428,0.9034880995750428,0.0,34.47751998901367,49.0,20138.828125,0.0,130.45462036132812,1.0,282.7382202148437,284.1716613769531,296.88592529296875,298.2961120605469,293.1499938964844,293.1499938964844,283.04998779296875,31416.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383528470993042,1.0,0.0,0.0,3.360373020172119,3.360393524169922,7.534740689152386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.75244140625,0.0,1202.611328125,1895.4371337890625,0.0,639.7022094726562,0.8382112979888916,1.0,0.0,3.0,1.0,0.0
17915700,297.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.9990000128746032,0.3963827490806579,0.3000971972942352,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7530985474586487,0.1426506340503692,0.1348787397146225,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7604770064353943,0.146921619772911,0.1026431694626808,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7425085306167603,0.1363885700702667,0.1290100067853927,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.522665798664093,0.050000000745058,0.2299714684486389,285.16021728515625,284.95001220703125,299.4205017089844,293.9313659667969,298.2616577148437,297.5228881835937,285.1969909667969,1.0,0.2298975735902786,0.6266900897026062,0.6266900897026062,1.0,1.0,-1.0760036706924438,0.418173998594284,0.6578296422958374,0.1520555466413498,1.0,1.0,0.0,35.44500732421875,49.0,19809.111328125,0.0,135.6167755126953,1.0,282.9931335449219,284.3233337402344,296.8403015136719,298.16705322265625,293.1499938964844,293.1499938964844,283.04998779296875,28815.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527459442615509,1.0,0.0,0.0,3.508630514144897,3.5086519718170166,8.214262265937577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.6689453125,0.0,1329.8314208984375,1895.4371337890625,0.0,598.7470092773438,0.8693550229072571,1.0,0.0,3.0,1.0,0.0
17915760,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.9990000128746032,0.4009933471679687,0.3048076331615448,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542724609375,0.7537620663642883,0.1452726125717163,0.1373694837093353,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7608862519264221,0.1494944989681244,0.10442466288805,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.7432028651237488,0.1389641910791397,0.131425455212593,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.5196084380149841,0.050000000745058,0.2301292270421981,285.2548522949219,284.95001220703125,299.4347229003906,293.9212341308594,298.27984619140625,297.5415344238281,285.2627258300781,1.0,0.2330150455236435,0.6275031566619873,0.6275031566619873,1.0,1.0,-1.0898733139038086,0.4242868423461914,0.6655864119529724,0.1552613228559494,1.0,1.0,0.0,36.46417999267578,52.0,20125.2421875,0.0,141.11256408691406,1.0,283.0407409667969,284.3634033203125,296.8720092773437,298.2548522949219,293.1499938964844,293.1499938964844,282.75,29697.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241743326187134,1.0,0.0,0.0,3.6302430629730233,3.630265951156616,8.793559800324147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.27587890625,0.0,1464.4007568359375,1895.4371337890625,0.0,586.9234008789062,0.8959798216819763,1.0,0.0,3.0,1.0,0.0
17915820,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.4085882008075714,0.3149744570255279,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7541060447692871,0.1500913798809051,0.1421515792608261,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7608468532562256,0.1541857719421386,0.107890784740448,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7438782453536987,0.1437941044569015,0.136201724410057,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.5133600234985352,0.050000000745058,0.2304781228303909,285.0554504394531,284.95001220703125,299.4633178710937,293.9013977050781,298.3165283203125,297.579345703125,285.0503234863281,1.0,0.2395178526639938,0.6291292905807495,0.6291292905807495,1.0,1.0,-1.1181272268295288,0.4367472529411316,0.6813799738883972,0.1618693619966507,1.0,1.0,0.0,38.6954345703125,55.0,21333.33984375,0.0,152.97389221191406,1.0,282.75860595703125,284.1128845214844,297.01324462890625,298.54345703125,293.1499938964844,293.1499938964844,282.45001220703125,32139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528638958930969,1.0,0.0,0.0,3.776087522506714,3.776112079620361,9.514312182545835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.48681640625,0.0,1648.13916015625,1895.4371337890625,0.0,698.6398315429688,0.9307562708854676,1.0,0.0,3.0,1.0,0.0
17915880,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9990000128746032,0.4085882008075714,0.3149744570255279,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7541060447692871,0.1500913798809051,0.1421515792608261,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7608468532562256,0.1541857719421386,0.107890784740448,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7438782453536987,0.1437941044569015,0.136201724410057,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.5133600234985352,0.050000000745058,0.2304781228303909,285.0554504394531,284.95001220703125,299.4633178710937,293.9013977050781,298.3165283203125,297.579345703125,285.0503234863281,1.0,0.2395178526639938,0.6291292905807495,0.6291292905807495,1.0,1.0,-1.1181272268295288,0.4367472529411316,0.6813799738883972,0.1618693619966507,1.0,1.0,0.0,38.6954345703125,55.0,21333.33984375,0.0,152.97389221191406,1.0,282.75860595703125,284.1128845214844,297.01324462890625,298.54345703125,293.1499938964844,293.1499938964844,282.45001220703125,32139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528638958930969,1.0,0.0,0.0,3.776087522506714,3.776112079620361,9.514312182545835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.48681640625,0.0,1648.13916015625,1895.4371337890625,0.0,698.6398315429688,0.9307562708854676,1.0,0.0,3.0,1.0,0.0
17915940,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.4136519134044647,0.3253765702247619,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7530589699745178,0.1542777568101883,0.1462168097496032,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7588545680046082,0.1577519178390503,0.1105687618255615,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.742836058139801,0.147657036781311,0.1400740593671798,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5074324607849121,0.1376731097698211,0.2308470457792282,284.83953857421875,284.95001220703125,299.4901123046875,293.8837280273437,298.349365234375,297.6125183105469,284.8371276855469,1.0,0.2457431256771087,0.6306329369544983,0.6306329369544983,1.0,1.0,-1.143797755241394,0.4481284916400909,0.6956692337989807,0.1679950058460235,0.8787103295326233,0.8787103295326233,0.0,41.00904846191406,55.0,22340.654296875,0.0,164.75733947753906,1.0,282.4588317871094,283.881103515625,297.0166931152344,298.647216796875,293.1499938964844,293.1499938964844,282.45001220703125,38295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581917941570282,1.0,0.0,0.0,3.7496840953826895,3.749709367752075,9.381723771184624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.19970703125,0.0,1664.572021484375,1895.4371337890625,0.0,833.05419921875,0.9275985956192015,1.0,0.0,3.0,1.0,0.0
17916000,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.4142707586288452,0.3094283938407898,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.765936553478241,0.1546547561883926,0.1464182883501052,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7719009518623352,0.1580600142478943,0.110674649477005,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7551447749137878,0.1479911208152771,0.1402425169944763,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.5576574206352234,0.1383098810911178,0.2776824533939361,284.83795166015625,284.95001220703125,299.4923095703125,293.88232421875,298.3531799316406,297.6149597167969,284.84295654296875,1.0,0.2469701766967773,0.6307554841041565,0.6307554841041565,1.0,1.0,-1.1811493635177612,0.4645804464817047,0.7165689468383789,0.1737938076257705,0.8720489144325256,0.8720489144325256,0.0,38.46672439575195,75.0,22694.548828125,0.0,170.89266967773438,1.0,282.4566650390625,283.8923034667969,297.0057678222656,298.6334533691406,293.1499938964844,293.1499938964844,282.75,38896.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828909873962402,1.0,0.0,0.0,3.731803178787232,3.7318286895751953,9.29246141367912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.93603515625,0.0,1648.2586669921875,1895.4371337890625,0.0,837.9603881835938,0.9242730140686036,1.0,0.0,3.0,1.0,0.0
17916060,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.9984974265098572,0.4537651836872101,0.2408760339021682,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.8386296629905701,0.1606410294771194,0.1509952694177627,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.8439133763313293,0.1637993156909942,0.1137643977999687,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8272051215171814,0.1535467803478241,0.1444961130619049,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.7958798408508301,0.1332640200853347,0.6090777516365051,285.43609619140625,284.95001220703125,299.52130126953125,293.8645324707031,298.4303283691406,297.7440795898437,285.416748046875,1.0,0.2710768580436706,0.6324994564056396,0.6324994564056396,1.0,1.0,-1.4476813077926636,0.5970075726509094,0.8506737351417542,0.1686930358409881,1.0,1.0,0.0,29.91211128234864,75.0,23519.880859375,0.0,256.7206115722656,1.0,282.74249267578125,284.2993469238281,296.9478759765625,298.6833801269531,293.1499938964844,293.1499938964844,282.75,33377.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908602476119995,1.0,0.0,0.0,3.8461251258850098,3.8461506366729736,9.8705208984029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.86181640625,0.0,1741.8365478515625,1895.4371337890625,0.0,879.1832275390625,0.9474173188209534,1.0,0.0,3.0,1.0,0.0
17916120,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.990565299987793,0.4543778598308563,0.2084375619888305,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.8699511289596558,0.1609005331993103,0.1509858965873718,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.8757922053337097,0.1640338152647018,0.1137530729174614,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.8573165535926819,0.153794914484024,0.1444725692272186,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.8253692388534546,0.133298635482788,0.607894241809845,285.42071533203125,284.95001220703125,299.5219116210937,293.8641662597656,298.47027587890625,297.7774658203125,285.4134216308594,1.0,0.2719807624816894,0.6325358152389526,0.6325358152389526,1.0,1.0,-1.4716061353683472,0.5907682180404663,0.8808378577232361,0.2393886148929596,1.0,1.0,0.0,28.52687263488769,93.0,26841.3046875,0.0,252.20852661132807,1.0,282.7430419921875,284.296630859375,296.9495849609375,298.68310546875,293.1499938964844,293.1499938964844,282.45001220703125,33422.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914148092269897,1.0,0.0,0.0,3.847463607788086,3.84748911857605,9.877393267743173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.99462890625,0.0,1743.822509765625,1895.4371337890625,0.0,882.1217651367188,0.9477365016937256,1.0,0.0,3.0,1.0,0.0
17916180,297.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.9990000128746032,0.4594806432723999,0.2878037393093109,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.8025398254394531,0.1650203913450241,0.1561886221170425,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.8045141100883484,0.1653467714786529,0.1161915734410286,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.7889565825462341,0.1566458046436309,0.1486071944236755,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.7427843809127808,0.1288788467645645,0.587593674659729,285.35009765625,284.95001220703125,299.5516967773437,293.847412109375,298.5384521484375,297.85467529296875,285.3513488769531,1.0,0.2968282699584961,0.6342798471450806,0.6342798471450806,1.0,1.0,-1.5558496713638306,0.6278069019317627,0.9280427098274232,0.2641110420227051,1.0,1.0,0.0,40.83207321166992,93.0,29079.884765625,0.0,321.9136962890625,1.0,282.45758056640625,284.2369689941406,297.0512390136719,299.0342102050781,293.1499938964844,293.1499938964844,282.45001220703125,34402.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374650001525879,1.0,0.0,0.0,3.906760931015015,3.906787395477295,1.0184201073570875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.447265625,0.0,1825.2332763671875,1895.4371337890625,0.0,1156.552490234375,0.9618625044822692,1.0,0.0,3.0,1.0,0.0
17916240,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.9990000128746032,0.4593708515167236,0.2892692983150482,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8013010621070862,0.165101945400238,0.1562776416540146,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.8031574487686157,0.1653661280870437,0.1162086427211761,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.7876959443092346,0.1567022204399109,0.1486689448356628,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7414869070053101,0.1288186758756637,0.5873022079467773,285.35028076171875,284.95001220703125,299.55230712890625,293.8470764160156,298.5357360839844,297.8494567871094,285.35174560546875,1.0,0.2973662912845611,0.6343162059783936,0.6343162059783936,1.0,1.0,-1.5574833154678345,0.6285511255264282,0.928932249546051,0.2645145654678345,1.0,1.0,0.0,41.11350631713867,111.0,29102.736328125,0.0,323.4429931640625,1.0,282.45703125,284.23712158203125,297.0496826171875,299.0341796875,293.1499938964844,293.1499938964844,282.1499938964844,34418.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381732225418091,1.0,0.0,0.0,3.9077048301696777,3.907731056213379,1.0189122576775844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.07470703125,0.0,1826.5565185546875,1895.4371337890625,0.0,1161.207763671875,0.962087094783783,1.0,0.0,3.0,1.0,0.0
17916300,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9990000128746032,0.4552482366561889,0.3244536221027374,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.7740150094032288,0.1669849306344986,0.1583981961011886,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.7733992338180542,0.1659353375434875,0.1167172864079475,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.7604073882102966,0.1580511629581451,0.1502079367637634,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.7131602764129639,0.1275562942028045,0.5816944241523743,285.2298583984375,284.95001220703125,299.5679016113281,293.8389892578125,298.4776916503906,297.73663330078125,285.2108154296875,1.0,0.3106994032859802,0.635206401348114,0.635206401348114,1.0,1.0,-1.597990870475769,0.6470320224761963,0.9509588479995728,0.2745835781097412,1.0,1.0,0.0,48.28976058959961,111.0,30516.11328125,0.0,362.9763488769531,1.0,282.1934814453125,284.0658264160156,297.064453125,299.208984375,293.1499938964844,293.1499938964844,282.1499938964844,34776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620843410491943,1.0,0.0,0.0,3.927954196929932,3.927980661392212,1.02949934444041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.00927734375,0.0,1855.099365234375,1895.4371337890625,0.0,1325.3492431640625,0.9669052958488464,1.0,0.0,3.0,1.0,0.0
17916360,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.9990000128746032,0.4491915702819824,0.3585365712642669,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7518909573554993,0.1686849296092987,0.1603445559740066,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7496854662895203,0.1666322499513626,0.1173510774970054,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7388407588005066,0.1593342721462249,0.151709496974945,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.6869657039642334,0.1265867054462433,0.5779605507850647,285.1875305175781,284.95001220703125,299.5837707519531,293.83123779296875,298.4302673339844,297.6432800292969,285.1895751953125,1.0,0.3242906033992767,0.6338433623313904,0.6338433623313904,1.0,1.0,-1.6393249034881592,0.6648390889167786,0.9744857549667358,0.2837803065776825,1.0,1.0,0.0,56.00554275512695,114.0,31102.609375,0.0,406.3589782714844,1.0,282.1565856933594,284.04107666015625,296.9999389648437,299.1385498046875,293.1499938964844,293.1499938964844,281.8500061035156,35051.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676202118396759,1.0,0.0,0.0,3.943482160568237,3.9435088634490967,1.037655124491721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.65966796875,0.0,1877.187255859375,1895.4371337890625,0.0,1428.24560546875,0.97059965133667,1.0,0.0,3.0,1.0,0.0
17916420,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9845277667045592,0.4360558688640594,0.3954820930957794,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7205360531806946,0.1717678904533386,0.1639334857463836,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7162495851516724,0.1681893765926361,0.1188346371054649,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7066836357116699,0.161745548248291,0.1546174585819244,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6485135555267334,0.1251687109470367,0.5735640525817871,285.0169982910156,284.95001220703125,299.6164245605469,293.8168029785156,298.3622436523437,297.5043029785156,285.014892578125,1.0,0.3453699350357055,0.6311172842979431,0.6311172842979431,1.0,1.0,-1.6886184215545654,0.6852333545684814,1.003385066986084,0.2948044538497925,1.0,1.0,0.0,71.24497985839844,102.0,32712.31640625,0.0,477.947509765625,1.0,281.8573913574219,283.83355712890625,296.92840576171875,299.1749267578125,293.1499938964844,293.1499938964844,281.54998779296875,35434.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016664147377014,1.0,0.0,0.0,3.9649500846862793,3.9649770259857178,1.0489836768101668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.26904296875,0.0,1908.01220703125,1895.4371337890625,0.0,1623.9288330078125,0.9757065773010254,1.0,0.0,3.0,1.0,0.0
17916480,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9845277667045592,0.4360558688640594,0.3954820930957794,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7205360531806946,0.1717678904533386,0.1639334857463836,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7162495851516724,0.1681893765926361,0.1188346371054649,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7066836357116699,0.161745548248291,0.1546174585819244,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6485135555267334,0.1251687109470367,0.5735640525817871,285.0169982910156,284.95001220703125,299.6164245605469,293.8168029785156,298.3622436523437,297.5043029785156,285.014892578125,1.0,0.3453699350357055,0.6311172842979431,0.6311172842979431,1.0,1.0,-1.6886184215545654,0.6852333545684814,1.003385066986084,0.2948044538497925,1.0,1.0,0.0,71.24497985839844,102.0,32712.31640625,0.0,477.947509765625,1.0,281.8573913574219,283.83355712890625,296.92840576171875,299.1749267578125,293.1499938964844,293.1499938964844,281.54998779296875,35434.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016664147377014,1.0,0.0,0.0,3.9649500846862793,3.9649770259857178,1.0489836768101668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.26904296875,0.0,1908.01220703125,1895.4371337890625,0.0,1623.9288330078125,0.9757065773010254,1.0,0.0,3.0,1.0,0.0
17916540,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9515634179115297,0.4327503144741058,0.3904275596141815,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.7031216025352478,0.1745232343673706,0.1669878959655761,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.6966776847839355,0.1696727573871612,0.1201732978224754,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6880353093147278,0.163904532790184,0.1570998281240463,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.6289869546890259,0.1243613511323928,0.5710301995277405,284.8193359375,284.95001220703125,299.6505432128906,293.803955078125,298.3424987792969,297.4505310058594,284.8257141113281,1.0,0.3548476994037628,0.6283912062644958,0.6283912062644958,1.0,1.0,-1.687174916267395,0.6831279397010803,1.0040470361709597,0.292535662651062,0.8507624864578247,0.8507624864578247,0.0,81.67920684814453,90.0,33105.1484375,0.0,507.2079772949219,1.0,281.5565490722656,283.6482849121094,296.8585205078125,299.1375732421875,293.1499938964844,293.1499938964844,281.8500061035156,42814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716025710105896,1.0,0.0,0.0,3.770640134811402,3.7706665992736816,9.486881822340364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.265625,0.0,1724.246337890625,1895.4371337890625,0.0,1739.44677734375,0.9360849857330322,1.0,0.0,3.0,1.0,0.0
17916600,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9515634179115297,0.4327503144741058,0.3904275596141815,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.7031216025352478,0.1745232343673706,0.1669878959655761,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.6966776847839355,0.1696727573871612,0.1201732978224754,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6880353093147278,0.163904532790184,0.1570998281240463,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.6289869546890259,0.1243613511323928,0.5710301995277405,284.8193359375,284.95001220703125,299.6505432128906,293.803955078125,298.3424987792969,297.4505310058594,284.8257141113281,1.0,0.3548476994037628,0.6283912062644958,0.6283912062644958,1.0,1.0,-1.687174916267395,0.6831279397010803,1.0040470361709597,0.292535662651062,0.8507624864578247,0.8507624864578247,0.0,81.67920684814453,90.0,33105.1484375,0.0,507.2079772949219,1.0,281.5565490722656,283.6482849121094,296.8585205078125,299.1375732421875,293.1499938964844,293.1499938964844,281.8500061035156,42814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716025710105896,1.0,0.0,0.0,3.770640134811402,3.7706665992736816,9.486881822340364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.265625,0.0,1724.246337890625,1895.4371337890625,0.0,1739.44677734375,0.9360849857330322,1.0,0.0,3.0,1.0,0.0
17916660,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9490343928337096,0.4361830651760101,0.392289936542511,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7049044370651245,0.1782057583332061,0.1702196449041366,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.696951687335968,0.1722410768270492,0.1217574477195739,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6891829967498779,0.1669422090053558,0.1597399264574051,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6271072030067444,0.1250428259372711,0.5724131464958191,285.04931640625,284.95001220703125,299.686279296875,293.7928161621094,298.3536376953125,297.443359375,285.0495910644531,1.0,0.3577397465705871,0.6286055445671082,0.6286055445671082,1.0,1.0,-1.7000137567520142,0.6889775991439819,1.0110361576080322,0.295544683933258,1.0,1.0,0.0,83.46730041503906,78.0,32657.310546875,0.0,520.44677734375,1.0,281.8437194824219,283.8730163574219,296.7330322265625,298.88897705078125,293.1499938964844,293.1499938964844,281.54998779296875,33427.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978347897529602,1.0,0.0,0.0,3.8458328247070312,3.845858335494995,9.869021369013351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.63037109375,0.0,1741.8712158203125,1895.4371337890625,0.0,1593.70751953125,0.9476827383041382,1.0,0.0,3.0,1.0,0.0
17916720,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9490343928337096,0.4361830651760101,0.392289936542511,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7049044370651245,0.1782057583332061,0.1702196449041366,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.696951687335968,0.1722410768270492,0.1217574477195739,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6891829967498779,0.1669422090053558,0.1597399264574051,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6271072030067444,0.1250428259372711,0.5724131464958191,285.04931640625,284.95001220703125,299.686279296875,293.7928161621094,298.3536376953125,297.443359375,285.0495910644531,1.0,0.3577397465705871,0.6286055445671082,0.6286055445671082,1.0,1.0,-1.7000137567520142,0.6889775991439819,1.0110361576080322,0.295544683933258,1.0,1.0,0.0,83.46730041503906,78.0,32657.310546875,0.0,520.44677734375,1.0,281.8437194824219,283.8730163574219,296.7330322265625,298.88897705078125,293.1499938964844,293.1499938964844,281.54998779296875,33427.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978347897529602,1.0,0.0,0.0,3.8458328247070312,3.845858335494995,9.869021369013351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.63037109375,0.0,1741.8712158203125,1895.4371337890625,0.0,1593.70751953125,0.9476827383041382,1.0,0.0,3.0,1.0,0.0
17916780,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9623377323150636,0.4396750926971435,0.3955561220645904,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7172865271568298,0.1821080893278122,0.173798382282257,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7082927227020264,0.1749780625104904,0.1236057355999946,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7012873888015747,0.1701865047216415,0.1626969128847122,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6349823474884033,0.1264606565237045,0.5776984691619873,284.8760070800781,284.95001220703125,299.7239074707031,293.7835693359375,298.36834716796875,297.44024658203125,284.8800354003906,1.0,0.3565945327281952,0.6288198232650757,0.6288198232650757,1.0,1.0,-1.7203480005264282,0.6982280611991882,1.0221198797225952,0.3005090951919555,0.8855467438697815,0.8855467438697815,0.0,80.07679748535156,66.0,33640.32421875,0.0,523.5427856445312,1.0,281.5567626953125,283.6888427734375,296.818115234375,299.0855712890625,293.1499938964844,293.1499938964844,281.8500061035156,39187.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096035480499268,1.0,0.0,0.0,3.7654354572296143,3.765461206436157,9.460709406994284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.201171875,0.0,1690.0330810546875,1895.4371337890625,0.0,1687.3511962890625,0.93274986743927,1.0,0.0,3.0,1.0,0.0
17916840,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9623377323150636,0.4396750926971435,0.3955561220645904,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7172865271568298,0.1821080893278122,0.173798382282257,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7082927227020264,0.1749780625104904,0.1236057355999946,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7012873888015747,0.1701865047216415,0.1626969128847122,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6349823474884033,0.1264606565237045,0.5776984691619873,284.8760070800781,284.95001220703125,299.7239074707031,293.7835693359375,298.36834716796875,297.44024658203125,284.8800354003906,1.0,0.3565945327281952,0.6288198232650757,0.6288198232650757,1.0,1.0,-1.7203480005264282,0.6982280611991882,1.0221198797225952,0.3005090951919555,0.8855467438697815,0.8855467438697815,0.0,80.07679748535156,66.0,33640.32421875,0.0,523.5427856445312,1.0,281.5567626953125,283.6888427734375,296.818115234375,299.0855712890625,293.1499938964844,293.1499938964844,281.8500061035156,39187.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096035480499268,1.0,0.0,0.0,3.7654354572296143,3.765461206436157,9.460709406994284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.201171875,0.0,1690.0330810546875,1895.4371337890625,0.0,1687.3511962890625,0.93274986743927,1.0,0.0,3.0,1.0,0.0
17916900,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9721122980117798,0.4419664740562439,0.3971000015735626,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7255998253822327,0.1842598021030426,0.1755709797143936,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7163618803024292,0.176550343632698,0.1245039254426956,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7100744247436523,0.1719917953014373,0.164152592420578,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6414589285850525,0.1274187713861465,0.5807957649230957,285.0370483398437,284.95001220703125,299.74346923828125,293.7797241210937,298.3779602050781,297.4417724609375,285.0575256347656,1.0,0.3549368679523468,0.6289269924163818,0.6289269924163818,1.0,1.0,-1.7308721542358398,0.7030272483825684,1.0278449058532717,0.3030489087104797,0.99054217338562,0.99054217338562,0.0,77.17373657226562,66.0,33092.01171875,0.0,521.7654418945312,1.0,281.8046875,283.8777160644531,296.7396240234375,298.8788452148437,293.1499938964844,293.1499938964844,281.8500061035156,34744.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017253637313843,1.0,0.0,0.0,3.7879269123077393,3.787952184677124,9.574066552886509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.81982421875,0.0,1682.35595703125,1895.4371337890625,0.0,1624.39599609375,0.937717854976654,1.0,0.0,3.0,1.0,0.0
17916960,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9845506548881532,0.4448480010032654,0.3993315398693084,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7364194989204407,0.1866841614246368,0.1775921881198883,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7266243696212769,0.1784046292304992,0.1255983859300613,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.720976710319519,0.174052745103836,0.1658377349376678,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.6506996154785156,0.1286514550447464,0.5850141644477844,285.095947265625,284.95001220703125,299.7635803222656,293.7763977050781,298.390625,297.4477233886719,285.0989074707031,1.0,0.3528343141078949,0.629196047782898,0.629196047782898,1.0,1.0,-1.744377613067627,0.7092609405517578,1.0351166725158691,0.3063914477825165,1.0,1.0,0.0,73.42528533935547,54.0,33358.84375,0.0,519.359130859375,1.0,281.8433837890625,283.90594482421875,296.7452697753906,298.9325256347656,293.1499938964844,293.1499938964844,281.54998779296875,33583.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985998153686523,1.0,0.0,0.0,3.861206531524658,3.861232280731201,9.94808146970172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.42822265625,0.0,1761.95703125,1895.4371337890625,0.0,1599.7205810546875,0.9509691596031188,1.0,0.0,3.0,1.0,0.0
17917020,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.4499026238918304,0.3961116969585418,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7581788301467896,0.1912444978952407,0.1817505806684494,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.746324896812439,0.1817363053560257,0.127833604812622,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7411839365959167,0.1778984814882278,0.1693183779716491,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6699003577232361,0.1310544908046722,0.5947648882865906,284.909423828125,284.95001220703125,299.8055419921875,293.7713928222656,298.4120788574219,297.4537353515625,284.9065246582031,1.0,0.346915990114212,0.6297340989112854,0.6297340989112854,1.0,1.0,-1.7513298988342283,0.7124742269515991,1.038855791091919,0.3093604147434234,0.9386320114135742,0.9386320114135742,0.0,66.79192352294922,42.0,34428.3671875,0.0,507.7376708984375,1.0,281.5560913085937,283.6891174316406,296.8318176269531,299.15594482421875,293.1499938964844,293.1499938964844,281.25,36599.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715660572052002,1.0,0.0,0.0,3.865530252456665,3.865556478500366,9.970373184842174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.16357421875,0.0,1791.1912841796875,1895.4371337890625,0.0,1736.466796875,0.9534778594970704,1.0,0.0,3.0,1.0,0.0
17917080,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.4499026238918304,0.3961116969585418,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7581788301467896,0.1912444978952407,0.1817505806684494,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.746324896812439,0.1817363053560257,0.127833604812622,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7411839365959167,0.1778984814882278,0.1693183779716491,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6699003577232361,0.1310544908046722,0.5947648882865906,284.909423828125,284.95001220703125,299.8055419921875,293.7713928222656,298.4120788574219,297.4537353515625,284.9065246582031,1.0,0.346915990114212,0.6297340989112854,0.6297340989112854,1.0,1.0,-1.7513298988342283,0.7124742269515991,1.038855791091919,0.3093604147434234,0.9386320114135742,0.9386320114135742,0.0,66.79192352294922,42.0,34428.3671875,0.0,507.7376708984375,1.0,281.5560913085937,283.6891174316406,296.8318176269531,299.15594482421875,293.1499938964844,293.1499938964844,281.25,36599.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715660572052002,1.0,0.0,0.0,3.865530252456665,3.865556478500366,9.970373184842174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.16357421875,0.0,1791.1912841796875,1895.4371337890625,0.0,1736.466796875,0.9534778594970704,1.0,0.0,3.0,1.0,0.0
17917140,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.9990000128746032,0.4601322710514068,0.3634111583232879,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7858536839485168,0.195513978600502,0.1855017095804214,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.771359384059906,0.1847201734781265,0.1297123283147812,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7665815353393555,0.1814490109682083,0.1723965555429458,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.6943593621253967,0.1333922296762466,0.6036885976791382,284.8104858398437,284.95001220703125,299.8500061035156,293.7687683105469,298.44500732421875,297.47833251953125,284.8247985839844,1.0,0.3386331796646118,0.6302722096443176,0.6302722096443176,1.0,1.0,-1.746010184288025,0.710573673248291,1.035436511039734,0.3076162934303283,0.782941997051239,0.782941997051239,0.0,59.290802001953125,45.0,34372.0546875,0.0,478.3884887695313,1.0,281.257080078125,283.627197265625,296.8092041015625,299.1546936035156,293.1499938964844,293.1499938964844,281.54998779296875,47226.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282869219779968,1.0,0.0,0.0,3.4480884075164795,3.4481124877929688,7.933230676826497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.05322265625,0.0,1399.26953125,1895.4371337890625,0.0,1840.734619140625,0.87022465467453,1.0,0.0,3.0,1.0,0.0
