time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917200,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.9990000128746032,0.4601322710514068,0.3634111583232879,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7858536839485168,0.195513978600502,0.1855017095804214,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.771359384059906,0.1847201734781265,0.1297123283147812,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.7665815353393555,0.1814490109682083,0.1723965555429458,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.6943593621253967,0.1333922296762466,0.6036885976791382,284.8104858398437,284.95001220703125,299.8500061035156,293.7687683105469,298.44500732421875,297.47833251953125,284.8247985839844,1.0,0.3386331796646118,0.6302722096443176,0.6302722096443176,1.0,1.0,-1.746010184288025,0.710573673248291,1.035436511039734,0.3076162934303283,0.782941997051239,0.782941997051239,0.0,59.290802001953125,45.0,34372.0546875,0.0,478.3884887695313,1.0,281.257080078125,283.627197265625,296.8092041015625,299.1546936035156,293.1499938964844,293.1499938964844,281.54998779296875,47226.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282869219779968,1.0,0.0,0.0,3.4480884075164795,3.4481124877929688,7.933230676826497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.05322265625,0.0,1399.26953125,1895.4371337890625,0.0,1840.734619140625,0.87022465467453,1.0,0.0,3.0,1.0,0.0
17917260,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.4758344888687134,0.3409131169319153,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8094003200531006,0.2003059983253479,0.1897201836109161,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7929841876029968,0.1882770508527755,0.1319589167833328,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7887325286865234,0.1854449212551117,0.1758843809366226,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7146897912025452,0.1362925618886947,0.6151890158653259,285.017578125,284.95001220703125,299.89678955078125,293.7682189941406,298.49462890625,297.5290832519531,285.0158386230469,1.0,0.3340621888637543,0.6309562921524048,0.6309562921524048,1.0,1.0,-1.7447421550750732,0.7104326486587524,1.0343095064163208,0.307544469833374,0.92331463098526,0.92331463098526,0.0,54.5630111694336,48.0,33985.20703125,0.0,463.5625,1.0,281.5411376953125,283.81182861328125,296.7085266113281,298.93994140625,293.1499938964844,293.1499938964844,281.25,33161.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104208469390869,1.0,0.0,0.0,3.579026699066162,3.579049587249756,8.54718621212669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.53076171875,0.0,1434.80322265625,1895.4371337890625,0.0,1693.9427490234375,0.8874003887176514,1.0,0.0,3.0,1.0,0.0
17917320,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.4758344888687134,0.3409131169319153,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8094003200531006,0.2003059983253479,0.1897201836109161,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7929841876029968,0.1882770508527755,0.1319589167833328,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7887325286865234,0.1854449212551117,0.1758843809366226,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7146897912025452,0.1362925618886947,0.6151890158653259,285.017578125,284.95001220703125,299.89678955078125,293.7682189941406,298.49462890625,297.5290832519531,285.0158386230469,1.0,0.3340621888637543,0.6309562921524048,0.6309562921524048,1.0,1.0,-1.7447421550750732,0.7104326486587524,1.0343095064163208,0.307544469833374,0.92331463098526,0.92331463098526,0.0,54.5630111694336,48.0,33985.20703125,0.0,463.5625,1.0,281.5411376953125,283.81182861328125,296.7085266113281,298.93994140625,293.1499938964844,293.1499938964844,281.25,33161.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104208469390869,1.0,0.0,0.0,3.579026699066162,3.579049587249756,8.54718621212669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.53076171875,0.0,1434.80322265625,1895.4371337890625,0.0,1693.9427490234375,0.8874003887176514,1.0,0.0,3.0,1.0,0.0
17917380,297.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.4900864064693451,0.3261008858680725,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8263451457023621,0.2044450044631958,0.1937267333269119,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8093743324279785,0.1911145150661468,0.1340253502130508,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8058766722679138,0.1887802332639694,0.1791320890188217,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7289710640907288,0.1388123929500579,0.6266669631004333,284.8790588378906,284.95001220703125,299.945556640625,293.76934814453125,298.5385131835937,297.5682678222656,284.8882751464844,1.0,0.3322905302047729,0.6316403150558472,0.6316403150558472,1.0,1.0,-1.751927614212036,0.7140789031982422,1.037848711013794,0.3095980286598205,0.8072373867034912,0.8072373867034912,0.0,51.78973388671875,51.0,34548.39453125,0.0,459.7015686035156,1.0,281.2581787109375,283.6828308105469,296.7952575683594,299.1183776855469,293.1499938964844,293.1499938964844,281.54998779296875,41528.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204093337059021,1.0,0.0,0.0,3.3951101303100586,3.395132780075073,7.691322707614745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5517578125,0.0,1306.126708984375,1895.4371337890625,0.0,1775.3907470703125,0.853394627571106,1.0,0.0,3.0,1.0,0.0
17917440,297.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.4900864064693451,0.3261008858680725,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8263451457023621,0.2044450044631958,0.1937267333269119,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8093743324279785,0.1911145150661468,0.1340253502130508,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8058766722679138,0.1887802332639694,0.1791320890188217,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7289710640907288,0.1388123929500579,0.6266669631004333,284.8790588378906,284.95001220703125,299.945556640625,293.76934814453125,298.5385131835937,297.5682678222656,284.8882751464844,1.0,0.3322905302047729,0.6316403150558472,0.6316403150558472,1.0,1.0,-1.751927614212036,0.7140789031982422,1.037848711013794,0.3095980286598205,0.8072373867034912,0.8072373867034912,0.0,51.78973388671875,51.0,34548.39453125,0.0,459.7015686035156,1.0,281.2581787109375,283.6828308105469,296.7952575683594,299.1183776855469,293.1499938964844,293.1499938964844,281.54998779296875,41528.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204093337059021,1.0,0.0,0.0,3.3951101303100586,3.395132780075073,7.691322707614745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5517578125,0.0,1306.126708984375,1895.4371337890625,0.0,1775.3907470703125,0.853394627571106,1.0,0.0,3.0,1.0,0.0
17917500,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.4970020055770874,0.3212192058563232,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.832700252532959,0.2065470814704895,0.1955891847610473,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8151549100875854,0.1925753951072693,0.1349471658468246,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8121263980865479,0.190456360578537,0.1806055009365081,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7342281341552734,0.1400559991598129,0.6318433284759521,285.0335388183594,284.95001220703125,299.9706115722656,293.7704772949219,298.5595397949219,297.5854797363281,285.0494079589844,1.0,0.3322198688983917,0.6319823861122131,0.6319823861122131,1.0,1.0,-1.757391095161438,0.7167496681213379,1.0406414270401,0.3110604584217071,0.9098389744758606,0.9098389744758606,0.0,50.97112655639648,51.0,34152.37109375,0.0,460.6010437011719,1.0,281.4957580566406,283.8468933105469,296.7247009277344,298.92437744140625,293.1499938964844,293.1499938964844,281.54998779296875,34174.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120866179466248,1.0,0.0,0.0,3.45364761352539,3.453669309616089,7.958831815813028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.244140625,0.0,1312.5684814453125,1895.4371337890625,0.0,1707.4129638671875,0.863152801990509,1.0,0.0,3.0,1.0,0.0
17917560,297.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.5038833022117615,0.3171484470367431,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8387295007705688,0.2087603509426117,0.1976177394390106,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8204610347747803,0.1941536217927932,0.1360026895999908,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8177711963653564,0.1922270208597183,0.1822230368852615,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7391802072525024,0.1413725316524505,0.6375110745429993,285.05963134765625,284.95001220703125,299.99609375,293.7719421386719,298.5807189941406,297.6025390625,285.05712890625,1.0,0.3326376676559448,0.6323528289794922,0.6323528289794922,1.0,1.0,-1.764951467514038,0.72038334608078,1.0445680618286133,0.3130431175231933,0.9627168774604796,0.9627168774604796,0.0,50.36532211303711,69.0,34480.2734375,0.0,463.4333801269531,1.0,281.54119873046875,283.83905029296875,296.7367858886719,298.9872436523437,293.1499938964844,293.1499938964844,281.25,31093.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086543440818787,1.0,0.0,0.0,3.590174436569214,3.5901970863342285,8.600514433965145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.9755859375,0.0,1431.5157470703125,1895.4371337890625,0.0,1679.7093505859375,0.8884111046791077,1.0,0.0,3.0,1.0,0.0
17917620,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.5137287974357605,0.3272627294063568,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8355656266212463,0.2125589549541473,0.2014755308628082,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8160032629966736,0.1966175884008407,0.1379358768463134,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8139127492904663,0.1951604783535003,0.185260385274887,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7357712984085083,0.1434598863124847,0.6481181979179382,284.8971252441406,284.95001220703125,300.0482788085937,293.77593994140625,298.61114501953125,297.6137390136719,284.9042358398437,1.0,0.3405981361865997,0.6330937147140503,0.6330937147140503,1.0,1.0,-1.8004145622253418,0.7368910312652588,1.063523530960083,0.3217882215976715,0.8529604077339172,0.8529604077339172,0.0,53.07726287841797,72.0,35715.6171875,0.0,493.9983215332031,1.0,281.2574462890625,283.6678161621094,296.832275390625,299.2160949707031,293.1499938964844,293.1499938964844,281.54998779296875,38344.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247588634490967,1.0,0.0,0.0,3.5337064266204834,3.533729553222656,8.332094694196712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.5341796875,0.0,1424.57861328125,1895.4371337890625,0.0,1811.3526611328125,0.8809403777122498,1.0,0.0,3.0,1.0,0.0
17917680,297.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.5137287974357605,0.3272627294063568,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8355656266212463,0.2125589549541473,0.2014755308628082,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8160032629966736,0.1966175884008407,0.1379358768463134,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8139127492904663,0.1951604783535003,0.185260385274887,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7357712984085083,0.1434598863124847,0.6481181979179382,284.8971252441406,284.95001220703125,300.0482788085937,293.77593994140625,298.61114501953125,297.6137390136719,284.9042358398437,1.0,0.3405981361865997,0.6330937147140503,0.6330937147140503,1.0,1.0,-1.8004145622253418,0.7368910312652588,1.063523530960083,0.3217882215976715,0.8529604077339172,0.8529604077339172,0.0,53.07726287841797,72.0,35715.6171875,0.0,493.9983215332031,1.0,281.2574462890625,283.6678161621094,296.832275390625,299.2160949707031,293.1499938964844,293.1499938964844,281.54998779296875,38344.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247588634490967,1.0,0.0,0.0,3.5337064266204834,3.533729553222656,8.332094694196712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.5341796875,0.0,1424.57861328125,1895.4371337890625,0.0,1811.3526611328125,0.8809403777122498,1.0,0.0,3.0,1.0,0.0
17917740,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9990000128746032,0.5206707119941711,0.3395160436630249,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8308138847351074,0.2165805995464325,0.205228641629219,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8098529577255249,0.1993333995342254,0.1397890150547027,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8082881569862366,0.1982595026493072,0.188162013888359,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7305586934089661,0.1453851163387298,0.6570700407028198,285.096435546875,284.95001220703125,300.1019287109375,293.7811584472656,298.631591796875,297.60650634765625,285.0964050292969,1.0,0.3482236862182617,0.6338346004486084,0.6338346004486084,1.0,1.0,-1.8360975980758667,0.7534991502761841,1.0825984477996826,0.3308131396770477,1.0,1.0,0.0,56.309661865234375,75.0,35869.875,0.0,527.4328002929688,1.0,281.5423583984375,283.84478759765625,296.7721862792969,299.10369873046875,293.1499938964844,293.1499938964844,281.25,31236.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183628678321838,1.0,0.0,0.0,3.7239294052124015,3.723953247070313,9.253290045307948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8994140625,0.0,1580.61767578125,1895.4371337890625,0.0,1758.572509765625,0.918220043182373,1.0,0.0,3.0,1.0,0.0
17917800,297.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9990000128746032,0.5206707119941711,0.3395160436630249,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8308138847351074,0.2165805995464325,0.205228641629219,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8098529577255249,0.1993333995342254,0.1397890150547027,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8082881569862366,0.1982595026493072,0.188162013888359,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7305586934089661,0.1453851163387298,0.6570700407028198,285.096435546875,284.95001220703125,300.1019287109375,293.7811584472656,298.631591796875,297.60650634765625,285.0964050292969,1.0,0.3482236862182617,0.6338346004486084,0.6338346004486084,1.0,1.0,-1.8360975980758667,0.7534991502761841,1.0825984477996826,0.3308131396770477,1.0,1.0,0.0,56.309661865234375,75.0,35869.875,0.0,527.4328002929688,1.0,281.5423583984375,283.84478759765625,296.7721862792969,299.10369873046875,293.1499938964844,293.1499938964844,281.25,31236.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183628678321838,1.0,0.0,0.0,3.7239294052124015,3.723953247070313,9.253290045307948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.8994140625,0.0,1580.61767578125,1895.4371337890625,0.0,1758.572509765625,0.918220043182373,1.0,0.0,3.0,1.0,0.0
17917860,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.5255014896392822,0.3518088161945343,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8261750340461731,0.2200935333967209,0.2088606208562851,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8035709857940674,0.2015004009008407,0.1415454298257827,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.802550196647644,0.2008673399686813,0.1909307688474655,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7251452207565308,0.146750807762146,0.6646476984024048,284.908935546875,284.95001220703125,300.15692138671875,293.7874755859375,298.64453125,297.5868530273437,284.9111022949219,1.0,0.3557515442371368,0.6337470412254333,0.6337470412254333,1.0,1.0,-1.8697547912597656,0.7687668204307556,1.1009880304336548,0.3388627469539642,0.9183660745620728,0.9183660745620728,0.0,59.60927963256836,78.0,37307.7578125,0.0,560.861083984375,1.0,281.2562561035156,283.63299560546875,296.86016845703125,299.3444519042969,293.1499938964844,293.1499938964844,280.95001220703125,36083.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376652956008911,1.0,0.0,0.0,3.749533653259277,3.749558687210083,9.380971164318908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.17138671875,0.0,1647.3905029296875,1895.4371337890625,0.0,1919.7239990234373,0.9271339774131776,1.0,0.0,3.0,1.0,0.0
17917920,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.5255014896392822,0.3518088161945343,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8261750340461731,0.2200935333967209,0.2088606208562851,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8035709857940674,0.2015004009008407,0.1415454298257827,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.802550196647644,0.2008673399686813,0.1909307688474655,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7251452207565308,0.146750807762146,0.6646476984024048,284.908935546875,284.95001220703125,300.15692138671875,293.7874755859375,298.64453125,297.5868530273437,284.9111022949219,1.0,0.3557515442371368,0.6337470412254333,0.6337470412254333,1.0,1.0,-1.8697547912597656,0.7687668204307556,1.1009880304336548,0.3388627469539642,0.9183660745620728,0.9183660745620728,0.0,59.60927963256836,78.0,37307.7578125,0.0,560.861083984375,1.0,281.2562561035156,283.63299560546875,296.86016845703125,299.3444519042969,293.1499938964844,293.1499938964844,280.95001220703125,36083.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376652956008911,1.0,0.0,0.0,3.749533653259277,3.749558687210083,9.380971164318908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.17138671875,0.0,1647.3905029296875,1895.4371337890625,0.0,1919.7239990234373,0.9271339774131776,1.0,0.0,3.0,1.0,0.0
17917980,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.5285494327545166,0.3655704855918884,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8199897408485413,0.2230929732322693,0.2118616551160812,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7955005168914795,0.2031445801258087,0.1428152471780777,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7951124906539917,0.2029635608196258,0.193085640668869,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7179380059242249,0.1474945098161697,0.6690060496330261,284.8524169921875,284.95001220703125,300.2130432128906,293.7947692871094,298.65216064453125,297.5575256347656,284.86474609375,1.0,0.3629630506038666,0.6336594820022583,0.6336594820022583,1.0,1.0,-1.89923095703125,0.7821471691131592,1.1170837879180908,0.3458747565746307,0.8073281049728394,0.8073281049728394,0.0,63.231971740722656,81.0,37972.98828125,0.0,593.4124755859375,1.0,280.95782470703125,283.581787109375,296.8506774902344,299.3951721191406,293.1499938964844,293.1499938964844,281.25,43560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752808153629303,1.0,0.0,0.0,3.446630954742432,3.446654319763184,7.926525427137676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.14453125,0.0,1371.879150390625,1895.4371337890625,0.0,2049.79443359375,0.8673191666603088,1.0,0.0,3.0,1.0,0.0
17918040,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.5285494327545166,0.3655704855918884,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8199897408485413,0.2230929732322693,0.2118616551160812,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7955005168914795,0.2031445801258087,0.1428152471780777,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7951124906539917,0.2029635608196258,0.193085640668869,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7179380059242249,0.1474945098161697,0.6690060496330261,284.8524169921875,284.95001220703125,300.2130432128906,293.7947692871094,298.65216064453125,297.5575256347656,284.86474609375,1.0,0.3629630506038666,0.6336594820022583,0.6336594820022583,1.0,1.0,-1.89923095703125,0.7821471691131592,1.1170837879180908,0.3458747565746307,0.8073281049728394,0.8073281049728394,0.0,63.231971740722656,81.0,37972.98828125,0.0,593.4124755859375,1.0,280.95782470703125,283.581787109375,296.8506774902344,299.3951721191406,293.1499938964844,293.1499938964844,281.25,43560.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752808153629303,1.0,0.0,0.0,3.446630954742432,3.446654319763184,7.926525427137676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.14453125,0.0,1371.879150390625,1895.4371337890625,0.0,2049.79443359375,0.8673191666603088,1.0,0.0,3.0,1.0,0.0
17918100,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.530505895614624,0.3721146285533905,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.817319929599762,0.2248481214046478,0.2134315967559814,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.791992723941803,0.2042465209960937,0.1435122340917587,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7918661832809448,0.2042339891195297,0.1942135095596313,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7145311236381531,0.1479790210723877,0.6710384488105774,285.0199584960937,284.95001220703125,300.2414855957031,293.7987060546875,298.65850830078125,297.5468139648437,285.0342102050781,1.0,0.3664621114730835,0.6336156725883484,0.6336156725883484,1.0,1.0,-1.9136054515838623,0.7886843085289001,1.124921202659607,0.3492729663848877,0.9128897786140442,0.9128897786140442,0.0,65.00639343261719,81.0,37665.34375,0.0,609.6486206054688,1.0,281.1972045898437,283.7508544921875,296.7662353515625,299.18115234375,293.1499938964844,293.1499938964844,281.25,34895.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448099851608276,1.0,0.0,0.0,3.508294105529785,3.5083167552948,8.212687703235133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.5556640625,0.0,1373.2093505859375,1895.4371337890625,0.0,1980.72119140625,0.8759604096412659,1.0,0.0,3.0,1.0,0.0
17918160,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.5327174067497253,0.3779466450214386,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8154706358909607,0.2267570495605468,0.215235024690628,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7894321084022522,0.2055061906576156,0.1443923115730285,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.789509654045105,0.2056441009044647,0.1955514699220657,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7118169665336609,0.1485797613859176,0.6737868189811707,285.0477600097656,284.95001220703125,300.2701416015625,293.8028564453125,298.66668701171875,297.5391540527344,285.0464782714844,1.0,0.3699367344379425,0.6334707736968994,0.6334707736968994,1.0,1.0,-1.928737759590149,0.7955145239830017,1.1332231760025024,0.352798730134964,0.9623115658760072,0.9623115658760072,0.0,66.6681137084961,84.0,38067.31640625,0.0,626.3034057617188,1.0,281.24169921875,283.7489318847656,296.77392578125,299.2405090332031,293.1499938964844,293.1499938964844,280.95001220703125,31814.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416248321533203,1.0,0.0,0.0,3.6309752464294434,3.630998373031616,8.797106829661061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.2431640625,0.0,1480.95361328125,1895.4371337890625,0.0,1953.4434814453125,0.8981198072433472,1.0,0.0,3.0,1.0,0.0
17918220,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.5354289412498474,0.3899764716625213,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.81126868724823,0.2299595922231674,0.2185533046722412,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.783811628818512,0.2073564082384109,0.1459128558635711,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7843575477600098,0.2078886330127716,0.1979567110538482,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7057958841323853,0.149340808391571,0.6783983707427979,284.8944091796875,284.95001220703125,300.3280944824219,293.8116760253906,298.67803955078125,297.5150451660156,284.90045166015625,1.0,0.376728355884552,0.6331809163093567,0.6331809163093567,1.0,1.0,-1.9574226140975952,0.8084511160850525,1.148971438407898,0.3594941198825836,0.8532617688179016,0.8532617688179016,0.0,70.10882568359375,87.0,39163.7578125,0.0,659.4933471679688,1.0,280.9572448730469,283.5856628417969,296.8616943359375,299.4588928222656,293.1499938964844,293.1499938964844,281.25,38781.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563244700431824,1.0,0.0,0.0,3.554769515991211,3.554793119430542,8.431719606960542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.0791015625,0.0,1450.0460205078125,1895.4371337890625,0.0,2080.41259765625,0.8860193490982056,1.0,0.0,3.0,1.0,0.0
17918280,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.5354289412498474,0.3899764716625213,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.81126868724823,0.2299595922231674,0.2185533046722412,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.783811628818512,0.2073564082384109,0.1459128558635711,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7843575477600098,0.2078886330127716,0.1979567110538482,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7057958841323853,0.149340808391571,0.6783983707427979,284.8944091796875,284.95001220703125,300.3280944824219,293.8116760253906,298.67803955078125,297.5150451660156,284.90045166015625,1.0,0.376728355884552,0.6331809163093567,0.6331809163093567,1.0,1.0,-1.9574226140975952,0.8084511160850525,1.148971438407898,0.3594941198825836,0.8532617688179016,0.8532617688179016,0.0,70.10882568359375,87.0,39163.7578125,0.0,659.4933471679688,1.0,280.9572448730469,283.5856628417969,296.8616943359375,299.4588928222656,293.1499938964844,293.1499938964844,281.25,38781.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563244700431824,1.0,0.0,0.0,3.554769515991211,3.554793119430542,8.431719606960542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.0791015625,0.0,1450.0460205078125,1895.4371337890625,0.0,2080.41259765625,0.8860193490982056,1.0,0.0,3.0,1.0,0.0
17918340,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9990000128746032,0.538747251033783,0.4016241729259491,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8073837161064148,0.2335055768489837,0.2218396961688995,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.778673529624939,0.2095609307289123,0.1474022418260574,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.779645562171936,0.2104155570268631,0.2003031820058822,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6999869346618652,0.1502558887004852,0.682502806186676,285.0758361816406,284.95001220703125,300.3866882324219,293.8210144042969,298.6938171386719,297.4978942871094,285.0745544433594,1.0,0.3832856714725494,0.632891058921814,0.632891058921814,1.0,1.0,-1.9848908185958865,0.8208550810813904,1.164035677909851,0.3658503293991089,1.0,1.0,0.0,73.524169921875,90.0,39143.91796875,0.0,692.515869140625,1.0,281.24267578125,283.7503662109375,296.8053894042969,299.3364562988281,293.1499938964844,293.1499938964844,280.95001220703125,31419.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486764788627625,1.0,0.0,0.0,3.7327165603637695,3.732740640640259,9.297010592490552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.185546875,0.0,1592.1083984375,1895.4371337890625,0.0,2014.01171875,0.920592188835144,1.0,0.0,3.0,1.0,0.0
17918400,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.9990000128746032,0.538747251033783,0.4016241729259491,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8073837161064148,0.2335055768489837,0.2218396961688995,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.778673529624939,0.2095609307289123,0.1474022418260574,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.779645562171936,0.2104155570268631,0.2003031820058822,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6999869346618652,0.1502558887004852,0.682502806186676,285.0758361816406,284.95001220703125,300.3866882324219,293.8210144042969,298.6938171386719,297.4978942871094,285.0745544433594,1.0,0.3832856714725494,0.632891058921814,0.632891058921814,1.0,1.0,-1.9848908185958865,0.8208550810813904,1.164035677909851,0.3658503293991089,1.0,1.0,0.0,73.524169921875,90.0,39143.91796875,0.0,692.515869140625,1.0,281.24267578125,283.7503662109375,296.8053894042969,299.3364562988281,293.1499938964844,293.1499938964844,280.95001220703125,31419.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486764788627625,1.0,0.0,0.0,3.7327165603637695,3.732740640640259,9.297010592490552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.185546875,0.0,1592.1083984375,1895.4371337890625,0.0,2014.01171875,0.920592188835144,1.0,0.0,3.0,1.0,0.0
17918460,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.5405263900756836,0.4130266904830932,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.80363929271698,0.2365717142820358,0.2250441461801529,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7738093733787537,0.2112392783164978,0.148813247680664,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7752082943916321,0.2124871611595153,0.2025590389966964,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6944514513015747,0.1508406102657318,0.6863645315170288,284.8960266113281,284.95001220703125,300.44580078125,293.830810546875,298.7059326171875,297.4744873046875,284.8988342285156,1.0,0.3896687030792236,0.6324855089187622,0.6324855089187622,1.0,1.0,-2.0114760398864746,0.8327886462211609,1.178687334060669,0.3719567656517029,0.8979514837265015,0.8979514837265015,0.0,76.94989013671875,93.0,40397.83203125,0.0,725.6798706054688,1.0,280.957275390625,283.5526733398437,296.8888854980469,299.5625915527344,293.1499938964844,293.1499938964844,280.6499938964844,37200.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651107907295227,1.0,0.0,0.0,3.717528820037842,3.717553615570069,9.221508321388684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.29443359375,0.0,1618.75048828125,1895.4371337890625,0.0,2157.547119140625,0.9207671284675598,1.0,0.0,3.0,1.0,0.0
17918520,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.5405263900756836,0.4130266904830932,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.80363929271698,0.2365717142820358,0.2250441461801529,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7738093733787537,0.2112392783164978,0.148813247680664,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7752082943916321,0.2124871611595153,0.2025590389966964,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6944514513015747,0.1508406102657318,0.6863645315170288,284.8960266113281,284.95001220703125,300.44580078125,293.830810546875,298.7059326171875,297.4744873046875,284.8988342285156,1.0,0.3896687030792236,0.6324855089187622,0.6324855089187622,1.0,1.0,-2.0114760398864746,0.8327886462211609,1.178687334060669,0.3719567656517029,0.8979514837265015,0.8979514837265015,0.0,76.94989013671875,93.0,40397.83203125,0.0,725.6798706054688,1.0,280.957275390625,283.5526733398437,296.8888854980469,299.5625915527344,293.1499938964844,293.1499938964844,280.6499938964844,37200.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651107907295227,1.0,0.0,0.0,3.717528820037842,3.717553615570069,9.221508321388684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.29443359375,0.0,1618.75048828125,1895.4371337890625,0.0,2157.547119140625,0.9207671284675598,1.0,0.0,3.0,1.0,0.0
17918580,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.5411098599433899,0.4251854717731476,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7989428639411926,0.239292487502098,0.2277399897575378,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7680470943450928,0.2125611007213592,0.1498294025659561,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7698982357978821,0.2142041325569152,0.2043179869651794,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6879234910011292,0.1510550826787948,0.6880829930305481,284.8667907714844,284.95001220703125,300.5052795410156,293.8409118652344,298.715576171875,297.44677734375,284.8771057128906,1.0,0.3957363069057464,0.6320800185203552,0.6320800185203552,1.0,1.0,-2.034712791442871,0.8431975245475769,1.191515326499939,0.3772292137145996,0.8041210770606995,0.8041210770606995,0.0,80.56582641601562,96.0,40874.76953125,0.0,757.4742431640625,1.0,280.6582946777344,283.5250244140625,296.8815612792969,299.6010437011719,293.1499938964844,293.1499938964844,280.95001220703125,43255.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769876718521118,1.0,0.0,0.0,3.3995535373687744,3.399576663970948,7.711468583693204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.623046875,0.0,1322.5389404296875,1895.4371337890625,0.0,2263.13671875,0.8572783470153809,1.0,0.0,3.0,1.0,0.0
17918640,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.5411098599433899,0.4251854717731476,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7989428639411926,0.239292487502098,0.2277399897575378,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7680470943450928,0.2125611007213592,0.1498294025659561,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7698982357978821,0.2142041325569152,0.2043179869651794,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6879234910011292,0.1510550826787948,0.6880829930305481,284.8667907714844,284.95001220703125,300.5052795410156,293.8409118652344,298.715576171875,297.44677734375,284.8771057128906,1.0,0.3957363069057464,0.6320800185203552,0.6320800185203552,1.0,1.0,-2.034712791442871,0.8431975245475769,1.191515326499939,0.3772292137145996,0.8041210770606995,0.8041210770606995,0.0,80.56582641601562,96.0,40874.76953125,0.0,757.4742431640625,1.0,280.6582946777344,283.5250244140625,296.8815612792969,299.6010437011719,293.1499938964844,293.1499938964844,280.95001220703125,43255.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769876718521118,1.0,0.0,0.0,3.3995535373687744,3.399576663970948,7.711468583693204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.623046875,0.0,1322.5389404296875,1895.4371337890625,0.0,2263.13671875,0.8572783470153809,1.0,0.0,3.0,1.0,0.0
17918700,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.5420601963996887,0.4307771623134613,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7971329092979431,0.2409531772136688,0.2292148172855377,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7657356262207031,0.2135334908962249,0.1504363864660263,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7677645087242126,0.2153227776288986,0.2052988559007644,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6851063966751099,0.1513363718986511,0.689149796962738,285.0191650390625,284.95001220703125,300.5350952148437,293.84600830078125,298.7237854003906,297.43853759765625,285.03045654296875,1.0,0.3986856937408447,0.6318772435188293,0.6318772435188293,1.0,1.0,-2.046386241912842,0.8484334945678711,1.1979527473449707,0.3798568248748779,0.9020333290100098,0.9020333290100098,0.0,82.28569793701172,96.0,40522.9453125,0.0,773.3602294921875,1.0,280.8961486816406,283.6788330078125,296.8062744140625,299.3927917480469,293.1499938964844,293.1499938964844,280.95001220703125,34824.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686700820922852,1.0,0.0,0.0,3.466658592224121,3.466680765151977,8.018912467377959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.767578125,0.0,1330.24169921875,1895.4371337890625,0.0,2189.03759765625,0.86646968126297,1.0,0.0,3.0,1.0,0.0
17918760,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.5432778000831604,0.43571937084198,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7960420250892639,0.2427540719509124,0.2309213131666183,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7641502618789673,0.2146422266960144,0.1512174308300018,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7663182616233826,0.2165678888559341,0.2064858973026275,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.6829771399497986,0.151737779378891,0.6909893155097961,285.03564453125,284.95001220703125,300.5649108886719,293.8511657714844,298.7336730957031,297.4332275390625,285.0338439941406,1.0,0.4016284346580505,0.6316355466842651,0.6316355466842651,1.0,1.0,-2.058943271636963,0.8540516495704651,1.204891562461853,0.3826774358749389,0.9414347410202026,0.9414347410202026,0.0,83.88170623779297,99.0,40889.04296875,0.0,789.7406616210938,1.0,280.9413452148437,283.6710510253906,296.8182373046875,299.45538330078125,293.1499938964844,293.1499938964844,280.6499938964844,32053.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652862071990967,1.0,0.0,0.0,3.5826265811920166,3.5826492309570312,8.564388735976536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.73046875,0.0,1430.5098876953125,1895.4371337890625,0.0,2159.09619140625,0.8873409032821655,1.0,0.0,3.0,1.0,0.0
17918820,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5438976287841797,0.4460334181785583,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7933013439178467,0.2457438856363296,0.2340243756771087,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7604214549064636,0.2162042260169983,0.1525243520736694,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.762930154800415,0.2184937596321106,0.2085753232240677,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6783417463302612,0.1521481275558471,0.6939190626144409,284.9002380371094,284.95001220703125,300.62457275390625,293.8614501953125,298.7478942871094,297.4131774902344,284.90631103515625,1.0,0.4073993861675262,0.6311522126197815,0.6311522126197815,1.0,1.0,-2.0826563835144043,0.8646367788314819,1.2180194854736328,0.3880122303962707,0.8390275835990906,0.8390275835990906,0.0,87.20189666748047,87.0,41831.8671875,0.0,822.249267578125,1.0,280.6579284667969,283.5280456542969,296.9026794433594,299.6632995605469,293.1499938964844,293.1499938964844,280.95001220703125,39122.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781893610954285,1.0,0.0,0.0,3.478033781051636,3.478056669235229,8.071623369687586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.65966796875,0.0,1372.3902587890625,1895.4371337890625,0.0,2273.898681640625,0.8696894645690918,1.0,0.0,3.0,1.0,0.0
17918880,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.5438976287841797,0.4460334181785583,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7933013439178467,0.2457438856363296,0.2340243756771087,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7604214549064636,0.2162042260169983,0.1525243520736694,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.762930154800415,0.2184937596321106,0.2085753232240677,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6783417463302612,0.1521481275558471,0.6939190626144409,284.9002380371094,284.95001220703125,300.62457275390625,293.8614501953125,298.7478942871094,297.4131774902344,284.90631103515625,1.0,0.4073993861675262,0.6311522126197815,0.6311522126197815,1.0,1.0,-2.0826563835144043,0.8646367788314819,1.2180194854736328,0.3880122303962707,0.8390275835990906,0.8390275835990906,0.0,87.20189666748047,87.0,41831.8671875,0.0,822.249267578125,1.0,280.6579284667969,283.5280456542969,296.9026794433594,299.6632995605469,293.1499938964844,293.1499938964844,280.95001220703125,39122.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781893610954285,1.0,0.0,0.0,3.478033781051636,3.478056669235229,8.071623369687586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.65966796875,0.0,1372.3902587890625,1895.4371337890625,0.0,2273.898681640625,0.8696894645690918,1.0,0.0,3.0,1.0,0.0
17918940,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.5467993021011353,0.4434894919395447,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7983307838439941,0.2491044849157333,0.2370139807462692,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7638596892356873,0.2181362807750702,0.1537378579378128,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7667437195777893,0.2207202166318893,0.2105177938938141,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6804551482200623,0.1527616828680038,0.6960332989692688,285.0453796386719,284.95001220703125,300.68408203125,293.87164306640625,298.768798828125,297.40643310546875,285.041748046875,1.0,0.4073561429977417,0.6306688189506531,0.6306688189506531,1.0,1.0,-2.089536666870117,0.8674687147140503,1.222067952156067,0.3894100785255432,0.9744049906730652,0.9744049906730652,0.0,86.71739959716797,75.0,41566.23046875,0.0,826.6489868164062,1.0,280.9421081542969,283.6598815917969,296.85162353515625,299.5364074707031,293.1499938964844,293.1499938964844,280.6499938964844,31513.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769909679889679,1.0,0.0,0.0,3.6604409217834473,3.660464286804199,8.940464795159642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.99609375,0.0,1511.15380859375,1895.4371337890625,0.0,2200.0361328125,0.9042990803718568,1.0,0.0,3.0,1.0,0.0
17919000,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.5467993021011353,0.4434894919395447,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7983307838439941,0.2491044849157333,0.2370139807462692,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7638596892356873,0.2181362807750702,0.1537378579378128,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7667437195777893,0.2207202166318893,0.2105177938938141,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6804551482200623,0.1527616828680038,0.6960332989692688,285.0453796386719,284.95001220703125,300.68408203125,293.87164306640625,298.768798828125,297.40643310546875,285.041748046875,1.0,0.4073561429977417,0.6306688189506531,0.6306688189506531,1.0,1.0,-2.089536666870117,0.8674687147140503,1.222067952156067,0.3894100785255432,0.9744049906730652,0.9744049906730652,0.0,86.71739959716797,75.0,41566.23046875,0.0,826.6489868164062,1.0,280.9421081542969,283.6598815917969,296.85162353515625,299.5364074707031,293.1499938964844,293.1499938964844,280.6499938964844,31513.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769909679889679,1.0,0.0,0.0,3.6604409217834473,3.660464286804199,8.940464795159642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.99609375,0.0,1511.15380859375,1895.4371337890625,0.0,2200.0361328125,0.9042990803718568,1.0,0.0,3.0,1.0,0.0
