time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919060,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5516692399978638,0.4306516945362091,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8094977140426636,0.2519358992576599,0.2397474944591522,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7731043696403503,0.2195062041282653,0.1547456234693527,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7764531970024109,0.2224540263414383,0.2122043967247009,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6881651282310486,0.1531386226415634,0.6976158022880554,284.8710632324219,284.95001220703125,300.7433166503906,293.8816223144531,298.7924499511719,297.40631103515625,284.87603759765625,1.0,0.403269350528717,0.6302341222763062,0.6302341222763062,1.0,1.0,-2.0825486183166504,0.8639754056930542,1.2185730934143066,0.3874410986900329,0.8390845060348511,0.8390845060348511,0.0,83.2051773071289,78.0,42045.69140625,0.0,807.9695434570312,1.0,280.6573181152344,283.4891662597656,296.9215393066406,299.7102966308594,293.1499938964844,293.1499938964844,280.95001220703125,39961.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827029824256897,1.0,0.0,0.0,3.5424294471740723,3.542453050613404,8.373282298634876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.33056640625,0.0,1445.516357421875,1895.4371337890625,0.0,2314.4423828125,0.8840641379356384,1.0,0.0,3.0,1.0,0.0
17919120,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.5516692399978638,0.4306516945362091,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8094977140426636,0.2519358992576599,0.2397474944591522,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7731043696403503,0.2195062041282653,0.1547456234693527,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7764531970024109,0.2224540263414383,0.2122043967247009,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6881651282310486,0.1531386226415634,0.6976158022880554,284.8710632324219,284.95001220703125,300.7433166503906,293.8816223144531,298.7924499511719,297.40631103515625,284.87603759765625,1.0,0.403269350528717,0.6302341222763062,0.6302341222763062,1.0,1.0,-2.0825486183166504,0.8639754056930542,1.2185730934143066,0.3874410986900329,0.8390845060348511,0.8390845060348511,0.0,83.2051773071289,78.0,42045.69140625,0.0,807.9695434570312,1.0,280.6573181152344,283.4891662597656,296.9215393066406,299.7102966308594,293.1499938964844,293.1499938964844,280.95001220703125,39961.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827029824256897,1.0,0.0,0.0,3.5424294471740723,3.542453050613404,8.373282298634876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.33056640625,0.0,1445.516357421875,1895.4371337890625,0.0,2314.4423828125,0.8840641379356384,1.0,0.0,3.0,1.0,0.0
17919180,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5596843957901001,0.4224573373794555,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8176469802856445,0.2552789747714996,0.2426132708787918,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7800344824790955,0.2213870137929916,0.1558453142642974,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7837782502174377,0.2246129512786865,0.2139816880226135,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.693736732006073,0.1539362668991089,0.7000080347061157,285.0290222167969,284.95001220703125,300.80206298828125,293.8912658691406,298.825927734375,297.4224853515625,285.0263366699219,1.0,0.4018127918243408,0.6297994256019592,0.6297994256019592,1.0,1.0,-2.082463026046753,0.8637006282806396,1.2187623977661133,0.3868962824344635,0.9670781493186952,0.9670781493186952,0.0,81.12139892578125,81.0,41566.39453125,0.0,800.509765625,1.0,280.94244384765625,283.64117431640625,296.8587341308594,299.545654296875,293.1499938964844,293.1499938964844,280.6499938964844,32292.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715610861778259,1.0,0.0,0.0,3.684643507003784,3.6846671104431152,9.05908336790162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.818359375,0.0,1544.052978515625,1895.4371337890625,0.0,2214.713623046875,0.9103134870529176,1.0,0.0,3.0,1.0,0.0
17919240,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5596843957901001,0.4224573373794555,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8176469802856445,0.2552789747714996,0.2426132708787918,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7800344824790955,0.2213870137929916,0.1558453142642974,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7837782502174377,0.2246129512786865,0.2139816880226135,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.693736732006073,0.1539362668991089,0.7000080347061157,285.0290222167969,284.95001220703125,300.80206298828125,293.8912658691406,298.825927734375,297.4224853515625,285.0263366699219,1.0,0.4018127918243408,0.6297994256019592,0.6297994256019592,1.0,1.0,-2.082463026046753,0.8637006282806396,1.2187623977661133,0.3868962824344635,0.9670781493186952,0.9670781493186952,0.0,81.12139892578125,81.0,41566.39453125,0.0,800.509765625,1.0,280.94244384765625,283.64117431640625,296.8587341308594,299.545654296875,293.1499938964844,293.1499938964844,280.6499938964844,32292.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715610861778259,1.0,0.0,0.0,3.684643507003784,3.6846671104431152,9.05908336790162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.818359375,0.0,1544.052978515625,1895.4371337890625,0.0,2214.713623046875,0.9103134870529176,1.0,0.0,3.0,1.0,0.0
17919300,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.5631771683692932,0.419966846704483,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8208250999450684,0.2568341791629791,0.2441788911819458,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7827080488204956,0.2221968919038772,0.1564876586198806,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.786626935005188,0.2255856543779373,0.2149867415428161,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6958732604980469,0.1543201953172683,0.7019220590591431,284.8807373046875,284.95001220703125,300.8312072753906,293.8959350585937,298.8410949707031,297.42779541015625,284.86767578125,1.0,0.4018058478832245,0.6295820474624634,0.6295820474624634,1.0,1.0,-2.0856285095214844,0.8650220632553101,1.2206064462661743,0.3874561786651611,0.8734254837036133,0.8734254837036133,0.0,80.58165740966797,81.0,42460.33203125,0.0,801.3756713867188,1.0,280.6965026855469,283.465576171875,296.9364624023437,299.775390625,293.1499938964844,293.1499938964844,280.6499938964844,36117.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794415354728699,1.0,0.0,0.0,3.682042360305786,3.6820669174194336,9.04629757769726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.34619140625,0.0,1570.0003662109375,1895.4371337890625,0.0,2285.12744140625,0.9102506041526794,1.0,0.0,3.0,1.0,0.0
17919360,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.5660575032234192,0.4189709722995758,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8228369355201721,0.2582111656665802,0.2455171346664428,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7841419577598572,0.2228218764066696,0.1569546312093734,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7882678508758545,0.2263891845941543,0.2157849371433258,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6969154477119446,0.1545742899179458,0.7032123804092407,284.8784484863281,284.95001220703125,300.86016845703125,293.90045166015625,298.85400390625,297.4288330078125,284.8846130371094,1.0,0.402155190706253,0.6296052932739258,0.6296052932739258,1.0,1.0,-2.0891079902648926,0.8666349053382874,1.22247314453125,0.3882448673248291,0.8440197706222534,0.8440197706222534,0.0,80.42484283447266,84.0,42241.6484375,0.0,803.88134765625,1.0,280.6573791503906,283.4902648925781,296.9337158203125,299.7264709472656,293.1499938964844,293.1499938964844,280.95001220703125,39964.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828521728515625,1.0,0.0,0.0,3.5570309162139893,3.5570547580718994,8.442452212875651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.09130859375,0.0,1461.083740234375,1895.4371337890625,0.0,2315.78564453125,0.8875476717948914,1.0,0.0,3.0,1.0,0.0
17919420,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5728044509887695,0.4185756146907806,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.826246976852417,0.2616602480411529,0.2485681176185608,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7864537239074707,0.2247619777917862,0.1581607460975647,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7909027934074402,0.2285913228988647,0.2176888287067413,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6983928680419922,0.1555022746324539,0.7067510485649109,285.0451354980469,284.95001220703125,300.9175109863281,293.90899658203125,298.8842468261719,297.438232421875,285.0428771972656,1.0,0.4038197994232178,0.6296517252922058,0.6296517252922058,1.0,1.0,-2.1002774238586426,0.871821403503418,1.2284561395645142,0.3908214569091797,0.986129343509674,0.986129343509674,0.0,80.6205062866211,87.0,41974.73046875,0.0,814.4724731445312,1.0,280.9426574707031,283.6453552246094,296.8807678222656,299.5876159667969,293.1499938964844,293.1499938964844,280.6499938964844,31968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726784944534302,1.0,0.0,0.0,3.715270757675171,3.715294599533081,9.210309599438916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.0576171875,0.0,1576.3033447265625,1895.4371337890625,0.0,2224.66064453125,0.9170411229133606,1.0,0.0,3.0,1.0,0.0
17919480,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.5728044509887695,0.4185756146907806,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.826246976852417,0.2616602480411529,0.2485681176185608,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7864537239074707,0.2247619777917862,0.1581607460975647,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7909027934074402,0.2285913228988647,0.2176888287067413,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6983928680419922,0.1555022746324539,0.7067510485649109,285.0451354980469,284.95001220703125,300.9175109863281,293.90899658203125,298.8842468261719,297.438232421875,285.0428771972656,1.0,0.4038197994232178,0.6296517252922058,0.6296517252922058,1.0,1.0,-2.1002774238586426,0.871821403503418,1.2284561395645142,0.3908214569091797,0.986129343509674,0.986129343509674,0.0,80.6205062866211,87.0,41974.73046875,0.0,814.4724731445312,1.0,280.9426574707031,283.6453552246094,296.8807678222656,299.5876159667969,293.1499938964844,293.1499938964844,280.6499938964844,31968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726784944534302,1.0,0.0,0.0,3.715270757675171,3.715294599533081,9.210309599438916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.0576171875,0.0,1576.3033447265625,1895.4371337890625,0.0,2224.66064453125,0.9170411229133606,1.0,0.0,3.0,1.0,0.0
17919540,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.5775030255317688,0.420924574136734,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8278977870941162,0.2646113932132721,0.2515745460987091,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7869065999984741,0.2261742502450943,0.1593157947063446,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7916885614395142,0.2303379774093628,0.2195447832345962,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6982449889183044,0.1561148166656494,0.7102932929992676,284.8830261230469,284.95001220703125,300.9739074707031,293.9168395996094,298.9072265625,297.4356384277344,284.8882141113281,1.0,0.4065039157867431,0.6296982169151306,0.6296982169151306,1.0,1.0,-2.114579916000366,0.8784369826316833,1.2361429929733276,0.3942091763019562,0.8643660545349121,0.8643660545349121,0.0,81.58773803710938,90.0,42888.1171875,0.0,830.7548217773438,1.0,280.6567077636719,283.4761657714844,296.958984375,299.7889709472656,293.1499938964844,293.1499938964844,280.95001220703125,39001.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857781052589417,1.0,0.0,0.0,3.629814386367798,3.629838705062866,8.791482173364784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.47509765625,0.0,1533.161865234375,1895.4371337890625,0.0,2342.17041015625,0.9027507305145264,1.0,0.0,3.0,1.0,0.0
17919600,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9990000128746032,0.5775030255317688,0.420924574136734,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8278977870941162,0.2646113932132721,0.2515745460987091,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7869065999984741,0.2261742502450943,0.1593157947063446,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7916885614395142,0.2303379774093628,0.2195447832345962,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6982449889183044,0.1561148166656494,0.7102932929992676,284.8830261230469,284.95001220703125,300.9739074707031,293.9168395996094,298.9072265625,297.4356384277344,284.8882141113281,1.0,0.4065039157867431,0.6296982169151306,0.6296982169151306,1.0,1.0,-2.114579916000366,0.8784369826316833,1.2361429929733276,0.3942091763019562,0.8643660545349121,0.8643660545349121,0.0,81.58773803710938,90.0,42888.1171875,0.0,830.7548217773438,1.0,280.6567077636719,283.4761657714844,296.958984375,299.7889709472656,293.1499938964844,293.1499938964844,280.95001220703125,39001.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857781052589417,1.0,0.0,0.0,3.629814386367798,3.629838705062866,8.791482173364784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.47509765625,0.0,1533.161865234375,1895.4371337890625,0.0,2342.17041015625,0.9027507305145264,1.0,0.0,3.0,1.0,0.0
17919660,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.5825557708740234,0.4251370429992676,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8284521698951721,0.2680317759513855,0.254640519618988,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.786225438117981,0.2280431240797042,0.1605039238929748,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7912952899932861,0.23246431350708,0.2214210927486419,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6969110369682312,0.1569187343120575,0.7135489583015442,285.0569152832031,284.95001220703125,301.0291748046875,293.923828125,298.9315490722656,297.4363098144531,285.0555114746094,1.0,0.4098794758319855,0.6293465495109558,0.6293465495109558,1.0,1.0,-2.130908727645874,0.8857362866401672,1.245172381401062,0.3977903723716736,1.0,1.0,0.0,83.08358001708984,93.0,42624.625,0.0,851.0059204101562,1.0,280.94317626953125,283.6407165527344,296.90240478515625,299.649658203125,293.1499938964844,293.1499938964844,280.6499938964844,32178.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770306468009949,1.0,0.0,0.0,3.7785720825195312,3.7785966396331774,9.52683592458925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.92041015625,0.0,1651.3717041015625,1895.4371337890625,0.0,2263.521240234375,0.9314169883728028,1.0,0.0,3.0,1.0,0.0
17919720,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.5825557708740234,0.4251370429992676,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8284521698951721,0.2680317759513855,0.254640519618988,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.786225438117981,0.2280431240797042,0.1605039238929748,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7912952899932861,0.23246431350708,0.2214210927486419,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6969110369682312,0.1569187343120575,0.7135489583015442,285.0569152832031,284.95001220703125,301.0291748046875,293.923828125,298.9315490722656,297.4363098144531,285.0555114746094,1.0,0.4098794758319855,0.6293465495109558,0.6293465495109558,1.0,1.0,-2.130908727645874,0.8857362866401672,1.245172381401062,0.3977903723716736,1.0,1.0,0.0,83.08358001708984,93.0,42624.625,0.0,851.0059204101562,1.0,280.94317626953125,283.6407165527344,296.90240478515625,299.649658203125,293.1499938964844,293.1499938964844,280.6499938964844,32178.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770306468009949,1.0,0.0,0.0,3.7785720825195312,3.7785966396331774,9.52683592458925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.92041015625,0.0,1651.3717041015625,1895.4371337890625,0.0,2263.521240234375,0.9314169883728028,1.0,0.0,3.0,1.0,0.0
17919780,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5857028961181641,0.4309397041797638,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.827988862991333,0.2709388732910156,0.257651537656784,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7844722867012024,0.2293773591518402,0.1616372019052505,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7898379564285278,0.2341261506080627,0.2232407033443451,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6946223378181458,0.157381534576416,0.7166276574134827,284.8870849609375,284.95001220703125,301.08319091796875,293.9298400878906,298.9491882324219,297.4264831542969,284.8904724121094,1.0,0.4137957394123077,0.6289948225021362,0.6289948225021362,1.0,1.0,-2.148739814758301,0.8937069177627563,1.255033016204834,0.4017761945724487,0.8908564448356628,0.8908564448356628,0.0,85.04308319091797,96.0,43694.89453125,0.0,874.629150390625,1.0,280.6570129394531,283.4571838378906,296.9757385253906,299.8548278808594,293.1499938964844,293.1499938964844,280.95001220703125,38097.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908897995948792,1.0,0.0,0.0,3.725811004638672,3.7258362770080566,9.262643629881496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.84912109375,0.0,1635.177001953125,1895.4371337890625,0.0,2388.44189453125,0.9234566688537598,1.0,0.0,3.0,1.0,0.0
17919840,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5857028961181641,0.4309397041797638,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.827988862991333,0.2709388732910156,0.257651537656784,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7844722867012024,0.2293773591518402,0.1616372019052505,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7898379564285278,0.2341261506080627,0.2232407033443451,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6946223378181458,0.157381534576416,0.7166276574134827,284.8870849609375,284.95001220703125,301.08319091796875,293.9298400878906,298.9491882324219,297.4264831542969,284.8904724121094,1.0,0.4137957394123077,0.6289948225021362,0.6289948225021362,1.0,1.0,-2.148739814758301,0.8937069177627563,1.255033016204834,0.4017761945724487,0.8908564448356628,0.8908564448356628,0.0,85.04308319091797,96.0,43694.89453125,0.0,874.629150390625,1.0,280.6570129394531,283.4571838378906,296.9757385253906,299.8548278808594,293.1499938964844,293.1499938964844,280.95001220703125,38097.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908897995948792,1.0,0.0,0.0,3.725811004638672,3.7258362770080566,9.262643629881496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.84912109375,0.0,1635.177001953125,1895.4371337890625,0.0,2388.44189453125,0.9234566688537598,1.0,0.0,3.0,1.0,0.0
17919900,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.5873607397079468,0.4345310628414154,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.827233612537384,0.2725167572498321,0.2590364813804626,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7830330729484558,0.2301643192768097,0.1621113717555999,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7885481119155884,0.2350489646196365,0.2240310460329055,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6929036378860474,0.157631054520607,0.7175881862640381,285.0390014648437,284.95001220703125,301.1096496582031,293.9324645996094,298.9583435058594,297.4223937988281,285.0507507324219,1.0,0.4158608615398407,0.6288189888000488,0.6288189888000488,1.0,1.0,-2.1573877334594727,0.8975734710693359,1.2598141431808472,0.4036835432052612,0.9935229420661926,0.9935229420661926,0.0,86.20135498046875,96.0,43089.33203125,0.0,886.9779052734375,1.0,280.9040222167969,283.625732421875,296.9078369140625,299.64971923828125,293.1499938964844,293.1499938964844,280.95001220703125,33931.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847130298614502,1.0,0.0,0.0,3.7674601078033447,3.7674849033355713,9.470886652707122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.126953125,0.0,1651.843994140625,1895.4371337890625,0.0,2332.5576171875,0.9322320818901062,1.0,0.0,3.0,1.0,0.0
17919960,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9990000128746032,0.5893382430076599,0.4377461969852447,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8269703388214111,0.2743039131164551,0.2606858313083648,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7821585536003113,0.2311543375253677,0.1627776175737381,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7877785563468933,0.2361540049314499,0.2250468879938125,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.6916564702987671,0.1580171287059784,0.719250500202179,285.0692443847656,284.95001220703125,301.1357421875,293.9347839355469,298.96905517578125,297.4213562011719,285.07000732421875,1.0,0.4180303514003753,0.6285239458084106,0.6285239458084106,1.0,1.0,-2.167245626449585,0.9019204378128052,1.2653251886367798,0.4058042466640472,1.0,1.0,0.0,87.30445098876953,99.0,43309.8125,0.0,900.3619995117188,1.0,280.9432067871094,283.637451171875,296.91619873046875,299.70733642578125,293.1499938964844,293.1499938964844,280.6499938964844,33235.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827646732330322,1.0,0.0,0.0,3.840806007385254,3.8408315181732178,9.843239467954843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.43994140625,0.0,1734.224609375,1895.4371337890625,0.0,2314.997802734375,0.94613516330719,1.0,0.0,3.0,1.0,0.0
17920020,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.591278612613678,0.4453069269657135,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8255307674407959,0.2771943211555481,0.263705313205719,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7794188261032104,0.2324407249689102,0.1638943254947662,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7852938771247864,0.237756460905075,0.2268324941396713,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6883300542831421,0.1583539843559265,0.7218413352966309,284.8941955566406,284.95001220703125,301.1867370605469,293.9384765625,298.9830627441406,297.4077453613281,284.8970031738281,1.0,0.4225349426269531,0.6279338598251343,0.6279338598251343,1.0,1.0,-2.186552762985229,0.910403311252594,1.2761496305465698,0.4099867343902588,0.9163026213645936,0.9163026213645936,0.0,89.82213592529297,102.0,44493.4140625,0.0,928.2208251953124,1.0,280.6556396484375,283.4428100585937,296.98590087890625,299.9137878417969,293.1499938964844,293.1499938964844,280.3500061035156,37503.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966036200523376,1.0,0.0,0.0,3.812185049057007,3.812211036682129,9.69708594311669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.43115234375,0.0,1732.9541015625,1895.4371337890625,0.0,2440.4140625,0.9422917366027832,1.0,0.0,3.0,1.0,0.0
17920080,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.591278612613678,0.4453069269657135,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8255307674407959,0.2771943211555481,0.263705313205719,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7794188261032104,0.2324407249689102,0.1638943254947662,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7852938771247864,0.237756460905075,0.2268324941396713,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6883300542831421,0.1583539843559265,0.7218413352966309,284.8941955566406,284.95001220703125,301.1867370605469,293.9384765625,298.9830627441406,297.4077453613281,284.8970031738281,1.0,0.4225349426269531,0.6279338598251343,0.6279338598251343,1.0,1.0,-2.186552762985229,0.910403311252594,1.2761496305465698,0.4099867343902588,0.9163026213645936,0.9163026213645936,0.0,89.82213592529297,102.0,44493.4140625,0.0,928.2208251953124,1.0,280.6556396484375,283.4428100585937,296.98590087890625,299.9137878417969,293.1499938964844,293.1499938964844,280.3500061035156,37503.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966036200523376,1.0,0.0,0.0,3.812185049057007,3.812211036682129,9.69708594311669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.43115234375,0.0,1732.9541015625,1895.4371337890625,0.0,2440.4140625,0.9422917366027832,1.0,0.0,3.0,1.0,0.0
17920140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.5917547941207886,0.4542529284954071,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8227512240409851,0.2796283066272735,0.2661034166812897,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7752730250358582,0.2333177477121353,0.1645832061767578,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7814216613769531,0.238944798707962,0.2280676811933517,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6836172342300415,0.1583044826984405,0.7222790718078613,284.8589172363281,284.95001220703125,301.2344665527344,293.9407958984375,298.9919738769531,297.3878479003906,284.868408203125,1.0,0.426913857460022,0.6273617744445801,0.6273617744445801,1.0,1.0,-2.2030158042907715,0.9175890684127808,1.2854267358779907,0.4134856462478637,0.81838458776474,0.81838458776474,0.0,92.67042541503906,102.0,44839.83203125,0.0,954.9598999023438,1.0,280.3583374023437,283.40673828125,296.9745178222656,299.9425964355469,293.1499938964844,293.1499938964844,280.3500061035156,43431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063747882843018,1.0,0.0,0.0,3.507008552551269,3.507032632827759,8.206669690480339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.54931640625,0.0,1433.248779296875,1895.4371337890625,0.0,2529.849365234375,0.8806735277175903,1.0,0.0,3.0,1.0,0.0
17920200,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.59178626537323,0.4545342028141022,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8226668834686279,0.2797153890132904,0.2661806046962738,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.775147020816803,0.2333556711673736,0.1646061390638351,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7813029885292053,0.2389906942844391,0.2281073629856109,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6834689974784851,0.1583071947097778,0.7222862839698792,284.8634948730469,284.95001220703125,301.2359313964844,293.9408264160156,298.9923400878906,297.3873596191406,284.8721008300781,1.0,0.4270514547824859,0.6273437738418579,0.6273437738418579,1.0,1.0,-2.2035300731658936,0.9178136587142944,1.285716533660889,0.4135939180850982,0.8197408318519592,0.8197408318519592,0.0,92.76068878173828,105.0,44850.12109375,0.0,955.8059692382812,1.0,280.3575744628906,283.4097900390625,296.971923828125,299.9379272460937,293.1499938964844,293.1499938964844,280.6499938964844,43095.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062902688980103,1.0,0.0,0.0,3.5043461322784424,3.5043699741363525,8.19421359210537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.314453125,0.0,1428.0489501953125,1895.4371337890625,0.0,2529.0732421875,0.8798591494560242,1.0,0.0,3.0,1.0,0.0
17920260,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5938780307769775,0.4626817405223846,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8210498094558716,0.2831094861030578,0.2692498862743377,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7723006010055542,0.2351157814264297,0.1657434999942779,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7786235213279724,0.2409633547067642,0.2298673689365387,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6797441840171814,0.1587536334991455,0.7240207195281982,285.0296630859375,284.95001220703125,301.2832336425781,293.9417419433594,299.0086975097656,297.3804626464844,285.0279235839844,1.0,0.4316625595092773,0.62660813331604,0.62660813331604,1.0,1.0,-2.222563505172729,0.926073431968689,1.296489953994751,0.417556494474411,0.952890694141388,0.952890694141388,0.0,95.5150909423828,108.0,44657.48828125,0.0,985.1502685546876,1.0,280.6422119140625,283.5610656738281,296.9075622558594,299.77911376953125,293.1499938964844,293.1499938964844,280.3500061035156,32679.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945235371589661,1.0,0.0,0.0,3.6590983867645264,3.6591219902038574,8.933907906794047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.310546875,0.0,1518.4051513671875,1895.4371337890625,0.0,2421.46435546875,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
17920320,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.5938780307769775,0.4626817405223846,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8210498094558716,0.2831094861030578,0.2692498862743377,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7723006010055542,0.2351157814264297,0.1657434999942779,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7786235213279724,0.2409633547067642,0.2298673689365387,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6797441840171814,0.1587536334991455,0.7240207195281982,285.0296630859375,284.95001220703125,301.2832336425781,293.9417419433594,299.0086975097656,297.3804626464844,285.0279235839844,1.0,0.4316625595092773,0.62660813331604,0.62660813331604,1.0,1.0,-2.222563505172729,0.926073431968689,1.296489953994751,0.417556494474411,0.952890694141388,0.952890694141388,0.0,95.5150909423828,108.0,44657.48828125,0.0,985.1502685546876,1.0,280.6422119140625,283.5610656738281,296.9075622558594,299.77911376953125,293.1499938964844,293.1499938964844,280.3500061035156,32679.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945235371589661,1.0,0.0,0.0,3.6590983867645264,3.6591219902038574,8.933907906794047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.310546875,0.0,1518.4051513671875,1895.4371337890625,0.0,2421.46435546875,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
17920380,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5942296981811523,0.4711695611476898,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8191988468170166,0.2859570980072021,0.2722220420837402,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7692266702651978,0.2363175302743911,0.1667953729629516,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7757465839385986,0.2424604147672653,0.231547474861145,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6759579181671143,0.1589134633541107,0.7257764339447021,284.8988952636719,284.95001220703125,301.3284606933594,293.9410705566406,299.0191650390625,297.3651428222656,284.9041442871094,1.0,0.4363602995872497,0.6258724927902222,0.6258724927902222,1.0,1.0,-2.241720676422119,0.9343692660331726,1.3073514699935913,0.421597272157669,0.8498682975769043,0.8498682975769043,0.0,98.41548919677734,111.0,45506.90625,0.0,1015.6321411132812,1.0,280.3574523925781,283.42169189453125,296.9759216308594,299.96661376953125,293.1499938964844,293.1499938964844,280.6499938964844,39246.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060523867607117,1.0,0.0,0.0,3.544693946838379,3.54471755027771,8.383990461879876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.658203125,0.0,1442.728759765625,1895.4371337890625,0.0,2526.887939453125,0.8845865726470947,1.0,0.0,3.0,1.0,0.0
17920440,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5942296981811523,0.4711695611476898,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8191988468170166,0.2859570980072021,0.2722220420837402,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7692266702651978,0.2363175302743911,0.1667953729629516,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7757465839385986,0.2424604147672653,0.231547474861145,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6759579181671143,0.1589134633541107,0.7257764339447021,284.8988952636719,284.95001220703125,301.3284606933594,293.9410705566406,299.0191650390625,297.3651428222656,284.9041442871094,1.0,0.4363602995872497,0.6258724927902222,0.6258724927902222,1.0,1.0,-2.241720676422119,0.9343692660331726,1.3073514699935913,0.421597272157669,0.8498682975769043,0.8498682975769043,0.0,98.41548919677734,111.0,45506.90625,0.0,1015.6321411132812,1.0,280.3574523925781,283.42169189453125,296.9759216308594,299.96661376953125,293.1499938964844,293.1499938964844,280.6499938964844,39246.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060523867607117,1.0,0.0,0.0,3.544693946838379,3.54471755027771,8.383990461879876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.658203125,0.0,1442.728759765625,1895.4371337890625,0.0,2526.887939453125,0.8845865726470947,1.0,0.0,3.0,1.0,0.0
17920500,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.5946815013885498,0.4756208062171936,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8181028962135315,0.2875478863716125,0.2736275196075439,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7675190567970276,0.237074464559555,0.167258009314537,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7741357684135437,0.2433370500802993,0.232304960489273,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6738823652267456,0.1590547710657119,0.726283848285675,285.0411682128906,284.95001220703125,301.3502197265625,293.9400939941406,299.0255432128906,297.3599548339844,285.0499267578125,1.0,0.4386915862560272,0.6255046725273132,0.6255046725273132,1.0,1.0,-2.2508294582366943,0.9383030533790588,1.3125263452529907,0.4234797954559326,0.9496392607688904,0.9496392607688904,0.0,99.9275131225586,111.0,45006.7265625,0.0,1030.8013916015625,1.0,280.5998229980469,283.57232666015625,296.9111022949219,299.7685546875,293.1499938964844,293.1499938964844,280.6499938964844,33604.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79975825548172,1.0,0.0,0.0,3.60689640045166,3.606919527053833,8.680817131789809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.69384765625,0.0,1468.0299072265625,1895.4371337890625,0.0,2469.21533203125,0.8962059020996094,1.0,0.0,3.0,1.0,0.0
17920560,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.5953876972198486,0.479581356048584,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8175103068351746,0.2892937362194061,0.2752733826637268,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7663611769676208,0.2379771173000335,0.1678904145956039,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.773045003414154,0.2443475425243377,0.2332644611597061,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6722956299781799,0.1593049466609954,0.727449357509613,285.0494384765625,284.95001220703125,301.3714294433594,293.9386901855469,299.0331726074219,297.3574523925781,285.0472106933594,1.0,0.4410575330257416,0.6250818371772766,0.6250818371772766,1.0,1.0,-2.26087498664856,0.9426283240318298,1.3182464838027954,0.425550639629364,0.9892495274543762,0.9892495274543762,0.0,101.34051513671876,114.0,45324.37109375,0.0,1046.6790771484375,1.0,280.6426086425781,283.56158447265625,296.9195556640625,299.83221435546875,293.1499938964844,293.1499938964844,280.3500061035156,31803.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979917526245117,1.0,0.0,0.0,3.714535713195801,3.714559555053711,9.206665367855748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.6572265625,0.0,1574.2059326171875,1895.4371337890625,0.0,2453.07861328125,0.9167996048927308,1.0,0.0,3.0,1.0,0.0
17920620,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.5946232080459595,0.488345056772232,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8155325651168823,0.2920331358909607,0.2781715393066406,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7632235884666443,0.2390380203723907,0.1688626557588577,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7700899243354797,0.2457089573144912,0.2348425090312957,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6684737801551819,0.1593490988016128,0.7288030982017517,284.8897705078125,284.95001220703125,301.4119873046875,293.9344787597656,299.0410461425781,297.3413391113281,284.8941345214844,1.0,0.44576096534729,0.6242361068725586,0.6242361068725586,1.0,1.0,-2.2795746326446533,0.9506165385246276,1.3289581537246704,0.4294019639492035,0.8718664646148682,0.8718664646148682,0.0,104.40398406982422,102.0,46300.25390625,0.0,1078.253662109375,1.0,280.356689453125,283.390869140625,296.9794311523437,300.0220947265625,293.1499938964844,293.1499938964844,280.6499938964844,38513.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115136027336121,1.0,0.0,0.0,3.642632007598877,3.642656564712525,8.853681947584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.39013671875,0.0,1543.7586669921875,1895.4371337890625,0.0,2577.13916015625,0.9053044319152832,1.0,0.0,3.0,1.0,0.0
17920680,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.5946232080459595,0.488345056772232,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8155325651168823,0.2920331358909607,0.2781715393066406,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7632235884666443,0.2390380203723907,0.1688626557588577,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7700899243354797,0.2457089573144912,0.2348425090312957,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6684737801551819,0.1593490988016128,0.7288030982017517,284.8897705078125,284.95001220703125,301.4119873046875,293.9344787597656,299.0410461425781,297.3413391113281,284.8941345214844,1.0,0.44576096534729,0.6242361068725586,0.6242361068725586,1.0,1.0,-2.2795746326446533,0.9506165385246276,1.3289581537246704,0.4294019639492035,0.8718664646148682,0.8718664646148682,0.0,104.40398406982422,102.0,46300.25390625,0.0,1078.253662109375,1.0,280.356689453125,283.390869140625,296.9794311523437,300.0220947265625,293.1499938964844,293.1499938964844,280.6499938964844,38513.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115136027336121,1.0,0.0,0.0,3.642632007598877,3.642656564712525,8.853681947584846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.39013671875,0.0,1543.7586669921875,1895.4371337890625,0.0,2577.13916015625,0.9053044319152832,1.0,0.0,3.0,1.0,0.0
17920740,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.5948355793952942,0.4883124530315399,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8167993426322937,0.2936214208602905,0.279515266418457,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.763813853263855,0.2397418320178985,0.1692453622817993,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7708293199539185,0.246535912156105,0.2354978024959564,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6684678196907043,0.1594145596027374,0.7287357449531555,285.0362548828125,284.95001220703125,301.4320983886719,293.9315490722656,299.04644775390625,297.33673095703125,285.04327392578125,1.0,0.4458140432834625,0.623796284198761,0.623796284198761,1.0,1.0,-2.2823281288146973,0.9515389204025269,1.3307892084121704,0.4298448860645294,0.9726663827896118,0.9726663827896118,0.0,104.48080444335938,102.0,45646.7734375,0.0,1081.4822998046875,1.0,280.60552978515625,283.5477600097656,296.9073791503906,299.8124389648437,293.1499938964844,293.1499938964844,280.6499938964844,33599.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054020404815674,1.0,0.0,0.0,3.697819471359253,3.697843551635742,9.12398775199108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.4794921875,0.0,1568.8277587890625,1895.4371337890625,0.0,2520.916748046875,0.9162617325782776,1.0,0.0,3.0,1.0,0.0
17920800,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.5961272716522217,0.4848280847072601,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8199791312217712,0.2952480316162109,0.2809642255306244,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7663872241973877,0.2405435442924499,0.1697444319725036,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7735468149185181,0.2474368959665298,0.2362697124481201,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6702830791473389,0.1595934480428695,0.7291601300239563,285.03778076171875,284.95001220703125,301.45001220703125,293.9283447265625,299.05401611328125,297.3378295898437,285.03472900390625,1.0,0.444855660200119,0.6233903765678406,0.6233903765678406,1.0,1.0,-2.281923532485962,0.9510480165481568,1.3308755159378052,0.4294763803482055,1.0,1.0,0.0,103.46511840820312,90.0,45763.85546875,0.0,1077.1014404296875,1.0,280.6432800292969,283.5352783203125,296.91033935546875,299.860107421875,293.1499938964844,293.1499938964844,280.3500061035156,32348.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037096858024597,1.0,0.0,0.0,3.7861289978027344,3.786153793334961,9.564980700815795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.5732421875,0.0,1661.6199951171875,1895.4371337890625,0.0,2505.390380859375,0.9332241415977478,1.0,0.0,3.0,1.0,0.0
17920860,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.5994070768356323,0.4716852903366089,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8293537497520447,0.2978782653808594,0.283512145280838,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7745688557624817,0.2414750605821609,0.1704413443803787,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7821470499038696,0.2486557066440582,0.2374643981456756,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6767575144767761,0.1595940589904785,0.729001522064209,284.8637084960937,284.95001220703125,301.4852294921875,293.9201965332031,299.06671142578125,297.3376159667969,284.8671264648437,1.0,0.4401727616786957,0.6225986480712891,0.6225986480712891,1.0,1.0,-2.271289587020874,0.9455541372299194,1.325735569000244,0.4264407753944397,0.86152583360672,0.86152583360672,0.0,99.42972564697266,93.0,46179.41015625,0.0,1050.2032470703125,1.0,280.3572082519531,283.3611755371094,296.9541931152344,300.00323486328125,293.1499938964844,293.1499938964844,280.6499938964844,39861.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151741027832031,1.0,0.0,0.0,3.669534921646118,3.669559955596924,8.984943633549847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.30712890625,0.0,1584.0606689453125,1895.4371337890625,0.0,2610.92041015625,0.9121042490005492,1.0,0.0,3.0,1.0,0.0
