time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920920,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.5994070768356323,0.4716852903366089,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8293537497520447,0.2978782653808594,0.283512145280838,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7745688557624817,0.2414750605821609,0.1704413443803787,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7821470499038696,0.2486557066440582,0.2374643981456756,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6767575144767761,0.1595940589904785,0.729001522064209,284.8637084960937,284.95001220703125,301.4852294921875,293.9201965332031,299.06671142578125,297.3376159667969,284.8671264648437,1.0,0.4401727616786957,0.6225986480712891,0.6225986480712891,1.0,1.0,-2.271289587020874,0.9455541372299194,1.325735569000244,0.4264407753944397,0.86152583360672,0.86152583360672,0.0,99.42972564697266,93.0,46179.41015625,0.0,1050.2032470703125,1.0,280.3572082519531,283.3611755371094,296.9541931152344,300.00323486328125,293.1499938964844,293.1499938964844,280.6499938964844,39861.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151741027832031,1.0,0.0,0.0,3.669534921646118,3.669559955596924,8.984943633549847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.30712890625,0.0,1584.0606689453125,1895.4371337890625,0.0,2610.92041015625,0.9121042490005492,1.0,0.0,3.0,1.0,0.0
17920980,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6058648228645325,0.4634895026683807,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.836401641368866,0.3011383414268493,0.2862557470798492,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7804802656173706,0.242995336651802,0.1712689250707626,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7883654236793518,0.2503780126571655,0.2387997210025787,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6812188029289246,0.160031646490097,0.7297213673591614,285.0198059082031,284.95001220703125,301.51763916015625,293.91015625,299.0877380371094,297.35260009765625,285.017578125,1.0,0.4382655024528503,0.6218069791793823,0.6218069791793823,1.0,1.0,-2.268187522888184,0.9435722827911376,1.324615240097046,0.42494797706604,0.9830182790756226,0.9830182790756226,0.0,97.05948638916016,96.0,45441.5,0.0,1037.8004150390625,1.0,280.643310546875,283.51953125,296.87762451171875,299.8087158203125,293.1499938964844,293.1499938964844,280.3500061035156,33094.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042064905166626,1.0,0.0,0.0,3.77875018119812,3.778774738311768,9.527734050607252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.80615234375,0.0,1658.677978515625,1895.4371337890625,0.0,2509.9462890625,0.932066023349762,1.0,0.0,3.0,1.0,0.0
17921040,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.6058648228645325,0.4634895026683807,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.836401641368866,0.3011383414268493,0.2862557470798492,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7804802656173706,0.242995336651802,0.1712689250707626,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7883654236793518,0.2503780126571655,0.2387997210025787,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6812188029289246,0.160031646490097,0.7297213673591614,285.0198059082031,284.95001220703125,301.51763916015625,293.91015625,299.0877380371094,297.35260009765625,285.017578125,1.0,0.4382655024528503,0.6218069791793823,0.6218069791793823,1.0,1.0,-2.268187522888184,0.9435722827911376,1.324615240097046,0.42494797706604,0.9830182790756226,0.9830182790756226,0.0,97.05948638916016,96.0,45441.5,0.0,1037.8004150390625,1.0,280.643310546875,283.51953125,296.87762451171875,299.8087158203125,293.1499938964844,293.1499938964844,280.3500061035156,33094.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042064905166626,1.0,0.0,0.0,3.77875018119812,3.778774738311768,9.527734050607252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.80615234375,0.0,1658.677978515625,1895.4371337890625,0.0,2509.9462890625,0.932066023349762,1.0,0.0,3.0,1.0,0.0
17921100,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6084856986999512,0.4610423147678375,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8391836881637573,0.3026223182678222,0.2877742946147918,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7826912999153137,0.2436086386442184,0.1717824041843414,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7907004356384277,0.25111785531044,0.2395957708358764,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6828680634498596,0.1602325439453125,0.7308197617530823,284.8708190917969,284.95001220703125,301.53289794921875,293.90447998046875,299.09637451171875,297.3573303222656,284.86004638671875,1.0,0.4380597174167633,0.621411144733429,0.621411144733429,1.0,1.0,-2.269963502883911,0.9440943002700806,1.325869083404541,0.4250669777393341,0.8852817416191101,0.8852817416191101,0.0,96.44068145751952,96.0,46305.703125,0.0,1037.2630615234375,1.0,280.39459228515625,283.3461303710937,296.94097900390625,300.0243225097656,293.1499938964844,293.1499938964844,280.3500061035156,36774.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115065693855286,1.0,0.0,0.0,3.764414548873901,3.764439821243286,9.455579288442096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.21484375,0.0,1670.2041015625,1895.4371337890625,0.0,2577.073974609375,0.9292585849761964,1.0,0.0,3.0,1.0,0.0
17921160,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.6104503870010376,0.4601218402385711,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8408684134483337,0.3039188683032989,0.2890339195728302,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7837363481521606,0.2440371215343475,0.1721099466085434,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7918928861618042,0.2516865134239197,0.2401696741580963,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6835131645202637,0.1603093594312667,0.7312979698181152,284.8736572265625,284.95001220703125,301.5474853515625,293.8984069824219,299.1026306152344,297.3577575683594,284.8791809082031,1.0,0.4382139146327972,0.6212512850761414,0.6212512850761414,1.0,1.0,-2.2720272541046143,0.9449117183685304,1.3271156549453735,0.425426036119461,0.8574947118759155,0.8574947118759155,0.0,96.24998474121094,99.0,46018.46484375,0.0,1038.6812744140625,1.0,280.3566589355469,283.37127685546875,296.9266967773437,299.9579467773437,293.1499938964844,293.1499938964844,280.6499938964844,40157.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143066763877869,1.0,0.0,0.0,3.641926527023315,3.641951322555542,8.850252584124974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.74267578125,0.0,1555.2431640625,1895.4371337890625,0.0,2602.90869140625,0.9064761400222778,1.0,0.0,3.0,1.0,0.0
17921220,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6154391169548035,0.4597667157649994,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8438051342964172,0.3073205053806305,0.2920092940330505,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7854424715042114,0.2456452995538711,0.1730735599994659,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.793803870677948,0.2534847855567932,0.2416753470897674,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6843748092651367,0.1609059572219848,0.7333237528800964,285.03662109375,284.95001220703125,301.574951171875,293.88507080078125,299.11962890625,297.36688232421875,285.0346069335937,1.0,0.4394970238208771,0.6209315657615662,0.6209315657615662,1.0,1.0,-2.280568599700928,0.948602020740509,1.331966519355774,0.4271829426288605,0.993613302707672,0.993613302707672,0.0,96.40325164794922,102.0,45559.9609375,0.0,1048.233642578125,1.0,280.6432189941406,283.52899169921875,296.8569641113281,299.7898254394531,293.1499938964844,293.1499938964844,280.3500061035156,32631.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804297149181366,1.0,0.0,0.0,3.776149272918701,3.7761738300323486,9.514623116047004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.486328125,0.0,1652.018310546875,1895.4371337890625,0.0,2510.777587890625,0.9312009811401368,1.0,0.0,3.0,1.0,0.0
17921280,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6154391169548035,0.4597667157649994,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8438051342964172,0.3073205053806305,0.2920092940330505,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7854424715042114,0.2456452995538711,0.1730735599994659,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.793803870677948,0.2534847855567932,0.2416753470897674,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6843748092651367,0.1609059572219848,0.7333237528800964,285.03662109375,284.95001220703125,301.574951171875,293.88507080078125,299.11962890625,297.36688232421875,285.0346069335937,1.0,0.4394970238208771,0.6209315657615662,0.6209315657615662,1.0,1.0,-2.280568599700928,0.948602020740509,1.331966519355774,0.4271829426288605,0.993613302707672,0.993613302707672,0.0,96.40325164794922,102.0,45559.9609375,0.0,1048.233642578125,1.0,280.6432189941406,283.52899169921875,296.8569641113281,299.7898254394531,293.1499938964844,293.1499938964844,280.3500061035156,32631.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804297149181366,1.0,0.0,0.0,3.776149272918701,3.7761738300323486,9.514623116047004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.486328125,0.0,1652.018310546875,1895.4371337890625,0.0,2510.777587890625,0.9312009811401368,1.0,0.0,3.0,1.0,0.0
17921340,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6181833744049072,0.4621359407901764,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8450806140899658,0.3101376295089721,0.2949114441871643,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.785456120967865,0.2466809153556823,0.1739742308855056,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7940285801887512,0.2547841072082519,0.2431211322546005,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6838062405586243,0.1611882150173187,0.7353842258453369,284.881591796875,284.95001220703125,301.60015869140625,293.870361328125,299.12847900390625,297.3633117675781,284.88623046875,1.0,0.441790223121643,0.620611846446991,0.620611846446991,1.0,1.0,-2.292194604873657,0.9536938071250916,1.338500738143921,0.429746150970459,0.8718448281288147,0.8718448281288147,0.0,97.39669036865234,105.0,46373.9921875,0.0,1064.3955078125,1.0,280.3563537597656,283.3663330078125,296.9074401855469,299.9579162597656,293.1499938964844,293.1499938964844,280.6499938964844,39228.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162375092506409,1.0,0.0,0.0,3.677070617675781,3.677095413208008,9.021883897730732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.20849609375,0.0,1587.8310546875,1895.4371337890625,0.0,2620.74853515625,0.9135082364082336,1.0,0.0,3.0,1.0,0.0
17921400,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6181833744049072,0.4621359407901764,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8450806140899658,0.3101376295089721,0.2949114441871643,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.785456120967865,0.2466809153556823,0.1739742308855056,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7940285801887512,0.2547841072082519,0.2431211322546005,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6838062405586243,0.1611882150173187,0.7353842258453369,284.881591796875,284.95001220703125,301.60015869140625,293.870361328125,299.12847900390625,297.3633117675781,284.88623046875,1.0,0.441790223121643,0.620611846446991,0.620611846446991,1.0,1.0,-2.292194604873657,0.9536938071250916,1.338500738143921,0.429746150970459,0.8718448281288147,0.8718448281288147,0.0,97.39669036865234,105.0,46373.9921875,0.0,1064.3955078125,1.0,280.3563537597656,283.3663330078125,296.9074401855469,299.9579162597656,293.1499938964844,293.1499938964844,280.6499938964844,39228.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162375092506409,1.0,0.0,0.0,3.677070617675781,3.677095413208008,9.021883897730732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.20849609375,0.0,1587.8310546875,1895.4371337890625,0.0,2620.74853515625,0.9135082364082336,1.0,0.0,3.0,1.0,0.0
17921460,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.6213662624359131,0.4661988019943237,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8454561233520508,0.313522607088089,0.2979192733764648,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7845810651779175,0.2482306063175201,0.1749330759048462,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7933182120323181,0.2565224468708038,0.2446198761463165,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6823055744171143,0.1616907864809036,0.7372841835021973,285.0468444824219,284.95001220703125,301.6233215332031,293.8544006347656,299.1387634277344,297.3641357421875,285.0454406738281,1.0,0.4447546005249023,0.6199004650115967,0.6199004650115967,1.0,1.0,-2.3059184551239014,0.959465742111206,1.346452713012695,0.4324782192707062,1.0,1.0,0.0,98.92352294921876,108.0,45947.2578125,0.0,1085.05517578125,1.0,280.6434326171875,283.5276794433594,296.83306884765625,299.7900390625,293.1499938964844,293.1499938964844,280.3500061035156,32676.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076597452163696,1.0,0.0,0.0,3.809125661849976,3.809150457382202,9.68152676250611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.22119140625,0.0,1691.565673828125,1895.4371337890625,0.0,2541.658935546875,0.9386842250823976,1.0,0.0,3.0,1.0,0.0
17921520,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.6213662624359131,0.4661988019943237,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8454561233520508,0.313522607088089,0.2979192733764648,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7845810651779175,0.2482306063175201,0.1749330759048462,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7933182120323181,0.2565224468708038,0.2446198761463165,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6823055744171143,0.1616907864809036,0.7372841835021973,285.0468444824219,284.95001220703125,301.6233215332031,293.8544006347656,299.1387634277344,297.3641357421875,285.0454406738281,1.0,0.4447546005249023,0.6199004650115967,0.6199004650115967,1.0,1.0,-2.3059184551239014,0.959465742111206,1.346452713012695,0.4324782192707062,1.0,1.0,0.0,98.92352294921876,108.0,45947.2578125,0.0,1085.05517578125,1.0,280.6434326171875,283.5276794433594,296.83306884765625,299.7900390625,293.1499938964844,293.1499938964844,280.3500061035156,32676.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076597452163696,1.0,0.0,0.0,3.809125661849976,3.809150457382202,9.68152676250611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.22119140625,0.0,1691.565673828125,1895.4371337890625,0.0,2541.658935546875,0.9386842250823976,1.0,0.0,3.0,1.0,0.0
17921580,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6224586367607117,0.4718168079853058,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8448470234870911,0.3162948489189148,0.3008279204368591,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7827345728874207,0.2492138296365738,0.1758253872394561,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7916454672813416,0.2577645778656006,0.246050015091896,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6799682974815369,0.1618501096963882,0.7390012741088867,284.88494873046875,284.95001220703125,301.6446533203125,293.8373718261719,299.1416931152344,297.353759765625,284.8882141113281,1.0,0.4482347667217254,0.6191891431808472,0.6191891431808472,1.0,1.0,-2.3210151195526123,0.9658396244049072,1.3551756143569946,0.4355857372283935,0.8895719051361084,0.8895719051361084,0.0,100.9415283203125,111.0,46894.3984375,0.0,1109.3717041015625,1.0,280.3568725585937,283.3531799316406,296.8782653808594,299.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,38505.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203743696212769,1.0,0.0,0.0,3.736906290054321,3.736931562423706,9.317892590843256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.0,0.0,1651.2156982421875,1895.4371337890625,0.0,2659.037841796875,0.9263181686401368,1.0,0.0,3.0,1.0,0.0
17921640,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.6224586367607117,0.4718168079853058,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8448470234870911,0.3162948489189148,0.3008279204368591,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7827345728874207,0.2492138296365738,0.1758253872394561,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7916454672813416,0.2577645778656006,0.246050015091896,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6799682974815369,0.1618501096963882,0.7390012741088867,284.88494873046875,284.95001220703125,301.6446533203125,293.8373718261719,299.1416931152344,297.353759765625,284.8882141113281,1.0,0.4482347667217254,0.6191891431808472,0.6191891431808472,1.0,1.0,-2.3210151195526123,0.9658396244049072,1.3551756143569946,0.4355857372283935,0.8895719051361084,0.8895719051361084,0.0,100.9415283203125,111.0,46894.3984375,0.0,1109.3717041015625,1.0,280.3568725585937,283.3531799316406,296.8782653808594,299.9603576660156,293.1499938964844,293.1499938964844,280.6499938964844,38505.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203743696212769,1.0,0.0,0.0,3.736906290054321,3.736931562423706,9.317892590843256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.0,0.0,1651.2156982421875,1895.4371337890625,0.0,2659.037841796875,0.9263181686401368,1.0,0.0,3.0,1.0,0.0
17921700,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6231421828269958,0.4752385318279266,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8440988063812256,0.3178496360778808,0.3021666705608368,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7813636064529419,0.2498639672994613,0.1761937141418457,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7903591394424438,0.258514791727066,0.2466627061367035,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6783381104469299,0.1619657725095749,0.7393438816070557,285.0341796875,284.95001220703125,301.6546936035156,293.8284912109375,299.143798828125,297.3500061035156,285.0436096191406,1.0,0.4500718712806701,0.6188334226608276,0.6188334226608276,1.0,1.0,-2.328321933746338,0.9689178466796876,1.35940420627594,0.4370547235012054,0.9898925423622132,0.9898925423622132,0.0,102.12287139892578,111.0,46205.578125,0.0,1122.05615234375,1.0,280.6042175292969,283.51788330078125,296.8026123046875,299.7403869628906,293.1499938964844,293.1499938964844,280.6499938964844,34179.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142427802085876,1.0,0.0,0.0,3.7761037349700928,3.7761285305023193,9.514393468634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8076171875,0.0,1663.9482421875,1895.4371337890625,0.0,2602.318603515625,0.9343128204345704,1.0,0.0,3.0,1.0,0.0
17921760,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.6241328716278076,0.4782547652721405,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8438481688499451,0.3196175396442413,0.3038003146648407,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7805413007736206,0.2507134675979614,0.1767655313014984,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7895835638046265,0.2594476044178009,0.2475188970565796,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6771607995033264,0.1622118800878524,0.7403993606567383,285.0548400878906,284.95001220703125,301.664306640625,293.81939697265625,299.1473999023437,297.34930419921875,285.0548095703125,1.0,0.4520133435726166,0.6183717250823975,0.6183717250823975,1.0,1.0,-2.336889266967773,0.9724953770637512,1.364393949508667,0.4387449920177459,1.0,1.0,0.0,103.23526000976562,114.0,46381.09375,0.0,1135.934814453125,1.0,280.6433410644531,283.52392578125,296.8006591796875,299.7857666015625,293.1499938964844,293.1499938964844,280.3500061035156,33351.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123679161071777,1.0,0.0,0.0,3.847963809967041,3.847989320755005,9.879961453407304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.94384765625,0.0,1743.8765869140625,1895.4371337890625,0.0,2585.016357421875,0.9478137493133544,1.0,0.0,3.0,1.0,0.0
17921820,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6239099502563477,0.4854831099510193,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8423774838447571,0.3223578929901123,0.3066999912261963,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7778927683830261,0.2516652047634125,0.1776551008224487,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.787074089050293,0.2606512308120727,0.2489379197359085,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6739938259124756,0.1622586250305175,0.7416914105415344,284.888916015625,284.95001220703125,301.6824951171875,293.8006896972656,299.1471252441406,297.33599853515625,284.8915710449219,1.0,0.456041157245636,0.6174483895301819,0.6174483895301819,1.0,1.0,-2.3533835411071777,0.9793320894241332,1.3740513324737549,0.4419822096824646,0.9059343338012696,0.9059343338012696,0.0,105.8049087524414,117.0,47418.890625,0.0,1164.625732421875,1.0,280.356689453125,283.3412170410156,296.8424377441406,299.9563293457031,293.1499938964844,293.1499938964844,280.04998779296875,38109.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251007795333862,1.0,0.0,0.0,3.794684886932373,3.794710636138916,9.60825900619966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.81494140625,0.0,1716.5823974609375,1895.4371337890625,0.0,2702.887939453125,0.9387710690498352,1.0,0.0,3.0,1.0,0.0
17921880,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6239099502563477,0.4854831099510193,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8423774838447571,0.3223578929901123,0.3066999912261963,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7778927683830261,0.2516652047634125,0.1776551008224487,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.787074089050293,0.2606512308120727,0.2489379197359085,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6739938259124756,0.1622586250305175,0.7416914105415344,284.888916015625,284.95001220703125,301.6824951171875,293.8006896972656,299.1471252441406,297.33599853515625,284.8915710449219,1.0,0.456041157245636,0.6174483895301819,0.6174483895301819,1.0,1.0,-2.3533835411071777,0.9793320894241332,1.3740513324737549,0.4419822096824646,0.9059343338012696,0.9059343338012696,0.0,105.8049087524414,117.0,47418.890625,0.0,1164.625732421875,1.0,280.356689453125,283.3412170410156,296.8424377441406,299.9563293457031,293.1499938964844,293.1499938964844,280.04998779296875,38109.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251007795333862,1.0,0.0,0.0,3.794684886932373,3.794710636138916,9.60825900619966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.81494140625,0.0,1716.5823974609375,1895.4371337890625,0.0,2702.887939453125,0.9387710690498352,1.0,0.0,3.0,1.0,0.0
17921940,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.9990000128746032,0.6229140162467957,0.4906277060508728,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.8408263325691223,0.3237694799900055,0.3081478774547577,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7755991220474243,0.252012699842453,0.1779830753803253,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7848756909370422,0.2611559927463531,0.2495296001434326,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6714204549789429,0.16208516061306,0.741454005241394,284.7964782714844,284.95001220703125,301.6927795410156,293.7891845703125,299.1448059082031,297.324951171875,284.8034973144531,1.0,0.4584595561027527,0.6168943643569946,0.6168943643569946,1.0,1.0,-2.362123250961304,0.9829047322273254,1.379218578338623,0.4436082243919372,0.7996039390563965,0.7996039390563965,0.0,107.56090545654295,117.0,47786.43359375,0.0,1181.5635986328125,1.0,280.0827331542969,283.24462890625,296.8485717773437,300.0500183105469,293.1499938964844,293.1499938964844,280.04998779296875,44853.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334847092628479,1.0,0.0,0.0,3.5985472202301025,3.598572492599488,8.640676014692872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.94287109375,0.0,1541.9852294921875,1895.4371337890625,0.0,2780.908447265625,0.8980197906494141,1.0,0.0,3.0,1.0,0.0
17922000,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.6223207116127014,0.4941824972629547,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8397111296653748,0.3248021900653839,0.3090763092041015,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7739872336387634,0.2523256540298462,0.1781747043132782,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7833201885223389,0.2615572512149811,0.2498840540647506,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6695975065231323,0.1619872599840164,0.7410627007484436,284.8721008300781,284.95001220703125,301.6993713378906,293.7814025878906,299.14404296875,297.3190002441406,284.8785400390625,1.0,0.4600639045238495,0.6165250539779663,0.6165250539779663,1.0,1.0,-2.36769437789917,0.9851695895195008,1.382524847984314,0.4446160793304443,0.8193410634994507,0.8193410634994507,0.0,108.76903533935548,120.0,47628.51171875,0.0,1192.77880859375,1.0,280.0577697753906,283.3179626464844,296.806884765625,299.9477844238281,293.1499938964844,293.1499938964844,280.3500061035156,42720.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335276246070862,1.0,0.0,0.0,3.4866459369659424,3.4866697788238525,8.111646252473292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.1962890625,0.0,1406.94140625,1895.4371337890625,0.0,2781.308349609375,0.8757957816123962,1.0,0.0,3.0,1.0,0.0
17922060,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6223303079605103,0.5016959309577942,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8383402228355408,0.328202486038208,0.3121491372585296,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.771490216255188,0.2538577914237976,0.1791605353355407,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7808796763420105,0.2632398307323456,0.2513757646083832,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6663248538970947,0.1622107028961181,0.7418491244316101,285.0187683105469,284.95001220703125,301.71514892578125,293.7616271972656,299.14892578125,297.3164367675781,285.0172424316406,1.0,0.4641948044300079,0.6154853105545044,0.6154853105545044,1.0,1.0,-2.3843295574188232,0.9919761419296264,1.3923534154891968,0.4476704001426697,0.9381779432296752,0.9381779432296752,0.0,111.49874877929688,123.0,47316.04296875,0.0,1222.9892578125,1.0,280.34161376953125,283.4573059082031,296.7286376953125,299.7675476074219,293.1499938964844,293.1499938964844,280.04998779296875,33024.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221921920776367,1.0,0.0,0.0,3.631412744522095,3.631436109542847,8.799226520750381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.6572265625,0.0,1490.4351806640625,1895.4371337890625,0.0,2675.890625,0.8988933563232422,1.0,0.0,3.0,1.0,0.0
17922120,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.6223303079605103,0.5016959309577942,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8383402228355408,0.328202486038208,0.3121491372585296,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.771490216255188,0.2538577914237976,0.1791605353355407,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7808796763420105,0.2632398307323456,0.2513757646083832,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6663248538970947,0.1622107028961181,0.7418491244316101,285.0187683105469,284.95001220703125,301.71514892578125,293.7616271972656,299.14892578125,297.3164367675781,285.0172424316406,1.0,0.4641948044300079,0.6154853105545044,0.6154853105545044,1.0,1.0,-2.3843295574188232,0.9919761419296264,1.3923534154891968,0.4476704001426697,0.9381779432296752,0.9381779432296752,0.0,111.49874877929688,123.0,47316.04296875,0.0,1222.9892578125,1.0,280.34161376953125,283.4573059082031,296.7286376953125,299.7675476074219,293.1499938964844,293.1499938964844,280.04998779296875,33024.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221921920776367,1.0,0.0,0.0,3.631412744522095,3.631436109542847,8.799226520750381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.6572265625,0.0,1490.4351806640625,1895.4371337890625,0.0,2675.890625,0.8988933563232422,1.0,0.0,3.0,1.0,0.0
17922180,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.620215117931366,0.5096441507339478,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836643397808075,0.3309727311134338,0.3150520026683807,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7686690092086792,0.2547987401485443,0.1800258308649063,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7781490087509155,0.2644121944904327,0.2527457177639007,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6629319787025452,0.1621658205986023,0.7425869107246399,284.9048156738281,284.95001220703125,301.7300109863281,293.7416076660156,299.1490783691406,297.3067932128906,284.90936279296875,1.0,0.4684113264083862,0.6144456267356873,0.6144456267356873,1.0,1.0,-2.4009389877319336,0.9987320303916932,1.4022070169448853,0.4508167803287506,0.8432794213294983,0.8432794213294983,0.0,114.40196990966795,111.0,48068.41796875,0.0,1254.258056640625,1.0,280.0577697753906,283.334228515625,296.77252197265625,299.9236755371094,293.1499938964844,293.1499938964844,280.3500061035156,39282.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327745795249939,1.0,0.0,0.0,3.5026211738586426,3.5026443004608154,8.186148647837399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.033203125,0.0,1398.8675537109375,1895.4371337890625,0.0,2774.289306640625,0.8755502104759216,1.0,0.0,3.0,1.0,0.0
17922240,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.620215117931366,0.5096441507339478,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.836643397808075,0.3309727311134338,0.3150520026683807,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7686690092086792,0.2547987401485443,0.1800258308649063,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7781490087509155,0.2644121944904327,0.2527457177639007,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6629319787025452,0.1621658205986023,0.7425869107246399,284.9048156738281,284.95001220703125,301.7300109863281,293.7416076660156,299.1490783691406,297.3067932128906,284.90936279296875,1.0,0.4684113264083862,0.6144456267356873,0.6144456267356873,1.0,1.0,-2.4009389877319336,0.9987320303916932,1.4022070169448853,0.4508167803287506,0.8432794213294983,0.8432794213294983,0.0,114.40196990966795,111.0,48068.41796875,0.0,1254.258056640625,1.0,280.0577697753906,283.334228515625,296.77252197265625,299.9236755371094,293.1499938964844,293.1499938964844,280.3500061035156,39282.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327745795249939,1.0,0.0,0.0,3.5026211738586426,3.5026443004608154,8.186148647837399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.033203125,0.0,1398.8675537109375,1895.4371337890625,0.0,2774.289306640625,0.8755502104759216,1.0,0.0,3.0,1.0,0.0
17922300,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.6195434331893921,0.5092051029205322,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8379805684089661,0.3325590789318084,0.3163885176181793,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7693842649459839,0.2554424405097961,0.1803701221942901,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7789691090583801,0.2651428282260895,0.253310889005661,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6631138920783997,0.1622476875782013,0.7425368428230286,285.0348205566406,284.95001220703125,301.73712158203125,293.73150634765625,299.14862060546875,297.30194091796875,285.04071044921875,1.0,0.4682975113391876,0.6139257550239563,0.6139257550239563,1.0,1.0,-2.403062105178833,0.9992449283599854,1.4038171768188477,0.4510612785816192,0.9354540705680848,0.9354540705680848,0.0,114.343994140625,111.0,47504.23046875,0.0,1256.5211181640625,1.0,280.298828125,283.473388671875,296.7025451660156,299.7177124023437,293.1499938964844,293.1499938964844,280.3500061035156,33645.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266803622245789,1.0,0.0,0.0,3.567430019378662,3.5674526691436768,8.491886660522141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.4951171875,0.0,1426.015380859375,1895.4371337890625,0.0,2717.5654296875,0.887284517288208,1.0,0.0,3.0,1.0,0.0
17922360,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9990000128746032,0.6199424862861633,0.5052582621574402,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8413224220275879,0.3342736363410949,0.3179302513599396,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7720881700515747,0.2562023997306824,0.1808478236198425,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7817956805229187,0.2659816741943359,0.2540318667888641,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6650407314300537,0.1624265760183334,0.7429814338684082,285.0260009765625,284.95001220703125,301.7441101074219,293.721435546875,299.1511535644531,297.30291748046875,285.0227966308594,1.0,0.4671700596809387,0.6133823990821838,0.6133823990821838,1.0,1.0,-2.402151346206665,0.9983587265014648,1.4037925004959106,0.4505040049552917,0.958439826965332,0.958439826965332,0.0,113.1337661743164,99.0,47649.53125,0.0,1250.4918212890625,1.0,280.3419189453125,283.4537658691406,296.7021179199219,299.7659606933594,293.1499938964844,293.1499938964844,280.04998779296875,32290.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249091506004333,1.0,0.0,0.0,3.663672924041748,3.6636962890625,8.956259307524306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.9482421875,0.0,1520.5714111328125,1895.4371337890625,0.0,2701.10791015625,0.905594527721405,1.0,0.0,3.0,1.0,0.0
17922420,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6215482354164124,0.4918338358402252,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8507245779037476,0.3368852138519287,0.3204489946365356,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7800008654594421,0.2569694221019745,0.1814154535531997,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7900691628456116,0.2669819593429565,0.2550032436847687,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6712086796760559,0.1623906791210174,0.742609441280365,284.8802490234375,284.95001220703125,301.7576599121094,293.7012939453125,299.1523132324219,297.2998352050781,284.8843078613281,1.0,0.4623011350631714,0.6122955679893494,0.6122955679893494,1.0,1.0,-2.390463590621948,0.9920505285263062,1.3984129428863523,0.4471035897731781,0.8351581692695618,0.8351581692695618,0.0,108.81383514404295,102.0,47898.96484375,0.0,1219.1815185546875,1.0,280.0575256347656,283.3106384277344,296.732666015625,299.888427734375,293.1499938964844,293.1499938964844,280.3500061035156,40189.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357318639755249,1.0,0.0,0.0,3.5148024559021,3.514825820922852,8.2431870396249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.51708984375,0.0,1418.0810546875,1895.4371337890625,0.0,2801.865234375,0.8786119222640991,1.0,0.0,3.0,1.0,0.0
17922480,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6215482354164124,0.4918338358402252,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8507245779037476,0.3368852138519287,0.3204489946365356,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7800008654594421,0.2569694221019745,0.1814154535531997,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7900691628456116,0.2669819593429565,0.2550032436847687,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6712086796760559,0.1623906791210174,0.742609441280365,284.8802490234375,284.95001220703125,301.7576599121094,293.7012939453125,299.1523132324219,297.2998352050781,284.8843078613281,1.0,0.4623011350631714,0.6122955679893494,0.6122955679893494,1.0,1.0,-2.390463590621948,0.9920505285263062,1.3984129428863523,0.4471035897731781,0.8351581692695618,0.8351581692695618,0.0,108.81383514404295,102.0,47898.96484375,0.0,1219.1815185546875,1.0,280.0575256347656,283.3106384277344,296.732666015625,299.888427734375,293.1499938964844,293.1499938964844,280.3500061035156,40189.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357318639755249,1.0,0.0,0.0,3.5148024559021,3.514825820922852,8.2431870396249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.51708984375,0.0,1418.0810546875,1895.4371337890625,0.0,2801.865234375,0.8786119222640991,1.0,0.0,3.0,1.0,0.0
17922540,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6268762350082397,0.4836005568504333,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8578087091445923,0.3401655256748199,0.3232205212116241,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7855888605117798,0.2583283185958862,0.1821446120738983,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7958915829658508,0.26849564909935,0.2561560869216919,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6753138303756714,0.1626874357461929,0.7429193258285522,285.005615234375,284.95001220703125,301.7708435058594,293.68133544921875,299.1650390625,297.31561279296875,285.0028076171875,1.0,0.4602791965007782,0.6112087965011597,0.6112087965011597,1.0,1.0,-2.386519193649292,0.9893274903297424,1.3971917629241943,0.4453014135360718,0.9376554489135742,0.9376554489135742,0.0,106.3124008178711,105.0,47129.52734375,0.0,1204.4478759765625,1.0,280.3421630859375,283.4371643066406,296.6496887207031,299.68682861328125,293.1499938964844,293.1499938964844,280.04998779296875,33056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251386284828186,1.0,0.0,0.0,3.642604112625122,3.642627477645874,8.853546091813769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.9267578125,0.0,1502.9766845703125,1895.4371337890625,0.0,2703.239013671875,0.901240885257721,1.0,0.0,3.0,1.0,0.0
17922600,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.6268762350082397,0.4836005568504333,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8578087091445923,0.3401655256748199,0.3232205212116241,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7855888605117798,0.2583283185958862,0.1821446120738983,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7958915829658508,0.26849564909935,0.2561560869216919,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6753138303756714,0.1626874357461929,0.7429193258285522,285.005615234375,284.95001220703125,301.7708435058594,293.68133544921875,299.1650390625,297.31561279296875,285.0028076171875,1.0,0.4602791965007782,0.6112087965011597,0.6112087965011597,1.0,1.0,-2.386519193649292,0.9893274903297424,1.3971917629241943,0.4453014135360718,0.9376554489135742,0.9376554489135742,0.0,106.3124008178711,105.0,47129.52734375,0.0,1204.4478759765625,1.0,280.3421630859375,283.4371643066406,296.6496887207031,299.68682861328125,293.1499938964844,293.1499938964844,280.04998779296875,33056.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251386284828186,1.0,0.0,0.0,3.642604112625122,3.642627477645874,8.853546091813769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.9267578125,0.0,1502.9766845703125,1895.4371337890625,0.0,2703.239013671875,0.901240885257721,1.0,0.0,3.0,1.0,0.0
17922660,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6306424140930176,0.4805886149406433,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8619370460510254,0.3428770899772644,0.3259242177009582,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7882848381996155,0.2591637670993805,0.1828290820121765,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7987899780273438,0.2695485055446625,0.2572717368602752,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6769481301307678,0.1627122610807418,0.7433527708053589,284.8901672363281,284.95001220703125,301.7838134765625,293.66168212890625,299.17120361328125,297.31842041015625,284.89501953125,1.0,0.4600877463817596,0.610676109790802,0.610676109790802,1.0,1.0,-2.3888306617736816,0.9898762106895448,1.3989545106887815,0.4456286132335663,0.8301611542701721,0.8301611542701721,0.0,105.5352020263672,108.0,47451.40625,0.0,1203.9552001953125,1.0,280.057861328125,283.3203125,296.6834716796875,299.8039855957031,293.1499938964844,293.1499938964844,280.3500061035156,40266.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833853542804718,1.0,0.0,0.0,3.472041130065918,3.472064256668091,8.043832622206537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.19873046875,0.0,1374.409912109375,1895.4371337890625,0.0,2784.346923828125,0.8696553111076355,1.0,0.0,3.0,1.0,0.0
17922720,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6306424140930176,0.4805886149406433,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8619370460510254,0.3428770899772644,0.3259242177009582,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7882848381996155,0.2591637670993805,0.1828290820121765,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7987899780273438,0.2695485055446625,0.2572717368602752,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6769481301307678,0.1627122610807418,0.7433527708053589,284.8901672363281,284.95001220703125,301.7838134765625,293.66168212890625,299.17120361328125,297.31842041015625,284.89501953125,1.0,0.4600877463817596,0.610676109790802,0.610676109790802,1.0,1.0,-2.3888306617736816,0.9898762106895448,1.3989545106887815,0.4456286132335663,0.8301611542701721,0.8301611542701721,0.0,105.5352020263672,108.0,47451.40625,0.0,1203.9552001953125,1.0,280.057861328125,283.3203125,296.6834716796875,299.8039855957031,293.1499938964844,293.1499938964844,280.3500061035156,40266.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833853542804718,1.0,0.0,0.0,3.472041130065918,3.472064256668091,8.043832622206537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.19873046875,0.0,1374.409912109375,1895.4371337890625,0.0,2784.346923828125,0.8696553111076355,1.0,0.0,3.0,1.0,0.0
