time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922780,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6346021890640259,0.4804146587848663,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8646414875984192,0.3462586104869842,0.3288982808589935,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7896387577056885,0.2605817019939422,0.1836796700954437,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8002768754959106,0.2711112201213836,0.2585770785808563,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6773672699928284,0.1630705446004867,0.7443833351135254,285.0180053710937,284.95001220703125,301.7968139648437,293.6425476074219,299.1805725097656,297.3258056640625,285.0154724121094,1.0,0.4612179398536682,0.6101434230804443,0.6101434230804443,1.0,1.0,-2.396017074584961,0.992669403553009,1.403347730636597,0.4471089541912079,0.94148850440979,0.94148850440979,0.0,105.72106170654295,111.0,46996.6875,0.0,1213.033203125,1.0,280.3419189453125,283.4444580078125,296.6122131347656,299.6329345703125,293.1499938964844,293.1499938964844,280.04998779296875,32563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235718607902527,1.0,0.0,0.0,3.623516798019409,3.623539924621582,8.761003300605807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.59521484375,0.0,1478.379150390625,1895.4371337890625,0.0,2688.69140625,0.8966530561447144,1.0,0.0,3.0,1.0,0.0
17922840,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9990000128746032,0.6346021890640259,0.4804146587848663,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8646414875984192,0.3462586104869842,0.3288982808589935,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7896387577056885,0.2605817019939422,0.1836796700954437,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8002768754959106,0.2711112201213836,0.2585770785808563,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6773672699928284,0.1630705446004867,0.7443833351135254,285.0180053710937,284.95001220703125,301.7968139648437,293.6425476074219,299.1805725097656,297.3258056640625,285.0154724121094,1.0,0.4612179398536682,0.6101434230804443,0.6101434230804443,1.0,1.0,-2.396017074584961,0.992669403553009,1.403347730636597,0.4471089541912079,0.94148850440979,0.94148850440979,0.0,105.72106170654295,111.0,46996.6875,0.0,1213.033203125,1.0,280.3419189453125,283.4444580078125,296.6122131347656,299.6329345703125,293.1499938964844,293.1499938964844,280.04998779296875,32563.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235718607902527,1.0,0.0,0.0,3.623516798019409,3.623539924621582,8.761003300605807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.59521484375,0.0,1478.379150390625,1895.4371337890625,0.0,2688.69140625,0.8966530561447144,1.0,0.0,3.0,1.0,0.0
17922900,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.6356394290924072,0.4811679124832153,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8655436038970947,0.347712755203247,0.3304477632045746,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.789901614189148,0.2610772252082824,0.1841462552547454,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8005993962287903,0.2717088758945465,0.2592870891094208,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6772630214691162,0.1631623357534408,0.7452266216278076,284.8763122558594,284.95001220703125,301.8033752441406,293.6332092285156,299.18316650390625,297.3258056640625,284.8682556152344,1.0,0.4621884822845459,0.6098771095275879,0.6098771095275879,1.0,1.0,-2.4012105464935303,0.994791567325592,1.4064189195632937,0.4482532739639282,0.848507821559906,0.848507821559906,0.0,106.105224609375,111.0,47837.984375,0.0,1220.6424560546875,1.0,280.09814453125,283.2825012207031,296.67144775390625,299.8465270996094,293.1499938964844,293.1499938964844,280.04998779296875,37031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310273885726929,1.0,0.0,0.0,3.601199150085449,3.60122299194336,8.653416330162145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.38525390625,0.0,1487.16748046875,1895.4371337890625,0.0,2758.01171875,0.892608642578125,1.0,0.0,3.0,1.0,0.0
17922960,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.636033833026886,0.4830054044723511,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8655447959899902,0.3489982783794403,0.3317109942436218,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7892725467681885,0.2614132463932037,0.1844206303358078,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8000574111938477,0.2721558809280395,0.2597636282444,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6763938665390015,0.1631341427564621,0.7453648447990417,284.89581298828125,284.95001220703125,301.8099975585937,293.6240539550781,299.1837158203125,297.3226318359375,284.90069580078125,1.0,0.463320791721344,0.6094440221786499,0.6094440221786499,1.0,1.0,-2.406003713607788,0.9965985417366028,1.40940523147583,0.4491572976112366,0.8370434641838074,0.8370434641838074,0.0,106.78707885742188,114.0,47589.7109375,0.0,1229.033935546875,1.0,280.05792236328125,283.3171081542969,296.6542053222656,299.7788391113281,293.1499938964844,293.1499938964844,280.3500061035156,39610.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340179920196533,1.0,0.0,0.0,3.4855382442474365,3.4855613708496094,8.106492828119372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.671875,0.0,1383.573974609375,1895.4371337890625,0.0,2785.880126953125,0.8718980550765991,1.0,0.0,3.0,1.0,0.0
17923020,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6377112865447998,0.4869950711727142,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8657833337783813,0.3523788750171661,0.3347277343273163,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7883052825927734,0.2627961039543152,0.1852802634239196,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.799186646938324,0.273680180311203,0.2610788643360138,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6748090386390686,0.1634702086448669,0.7465527057647705,285.02734375,284.95001220703125,301.82354736328125,293.6063537597656,299.1878662109375,297.3209533691406,285.02490234375,1.0,0.4660855531692505,0.6085779070854187,0.6085779070854187,1.0,1.0,-2.41845703125,1.0015169382095337,1.4169399738311768,0.4515156149864197,0.9558936953544616,0.9558936953544616,0.0,108.3343505859375,117.0,47299.45703125,0.0,1250.05322265625,1.0,280.34210205078125,283.4440002441406,296.5839538574219,299.6201477050781,293.1499938964844,293.1499938964844,280.04998779296875,32202.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253777623176575,1.0,0.0,0.0,3.6476640701293945,3.6476874351501465,8.878160429048876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.34814453125,0.0,1502.1776123046875,1895.4371337890625,0.0,2705.46044921875,0.90185546875,1.0,0.0,3.0,1.0,0.0
17923080,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.6377112865447998,0.4869950711727142,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8657833337783813,0.3523788750171661,0.3347277343273163,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7883052825927734,0.2627961039543152,0.1852802634239196,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.799186646938324,0.273680180311203,0.2610788643360138,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6748090386390686,0.1634702086448669,0.7465527057647705,285.02734375,284.95001220703125,301.82354736328125,293.6063537597656,299.1878662109375,297.3209533691406,285.02490234375,1.0,0.4660855531692505,0.6085779070854187,0.6085779070854187,1.0,1.0,-2.41845703125,1.0015169382095337,1.4169399738311768,0.4515156149864197,0.9558936953544616,0.9558936953544616,0.0,108.3343505859375,117.0,47299.45703125,0.0,1250.05322265625,1.0,280.34210205078125,283.4440002441406,296.5839538574219,299.6201477050781,293.1499938964844,293.1499938964844,280.04998779296875,32202.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253777623176575,1.0,0.0,0.0,3.6476640701293945,3.6476874351501465,8.878160429048876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.34814453125,0.0,1502.1776123046875,1895.4371337890625,0.0,2705.46044921875,0.90185546875,1.0,0.0,3.0,1.0,0.0
17923140,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6373482346534729,0.4904463589191437,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8655012845993042,0.3542629182338714,0.3367703855037689,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7872409820556641,0.2633657157421112,0.1858593970537185,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.798190712928772,0.274392157793045,0.2619750797748565,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6734511256217957,0.1635429263114929,0.7475647330284119,284.8705749511719,284.95001220703125,301.83306884765625,293.5948486328125,299.1849670410156,297.30987548828125,284.8727111816406,1.0,0.4682763516902923,0.6079889535903931,0.6079889535903931,1.0,1.0,-2.428046703338623,1.0053657293319702,1.4226810932159424,0.4533952176570892,0.8467980027198792,0.8467980027198792,0.0,109.64414978027344,117.0,48173.5859375,0.0,1266.8592529296875,1.0,280.0743103027344,283.2787475585937,296.644287109375,299.8241882324219,293.1499938964844,293.1499938964844,280.04998779296875,38643.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356558680534363,1.0,0.0,0.0,3.589167833328247,3.589191675186157,8.595691838308994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.8955078125,0.0,1485.989990234375,1895.4371337890625,0.0,2801.15625,0.8919214606285095,1.0,0.0,3.0,1.0,0.0
17923200,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6368266344070435,0.4925409853458404,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8649479746818542,0.3550909459590912,0.3375595808029175,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7863199710845947,0.2635752856731415,0.1860165446996688,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.79731684923172,0.2746691703796386,0.2622553408145904,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6724711060523987,0.1635411232709884,0.7476611137390137,284.89764404296875,284.95001220703125,301.837646484375,293.5895690917969,299.182861328125,297.3032531738281,284.9020690917969,1.0,0.4693448543548584,0.6077117919921875,0.6077117919921875,1.0,1.0,-2.43215274810791,1.0069910287857056,1.425161600112915,0.4541727304458618,0.8505820035934448,0.8505820035934448,0.0,110.38733673095705,120.0,48154.18359375,0.0,1274.847412109375,1.0,280.0575561523437,283.30743408203125,296.627197265625,299.7821655273437,293.1499938964844,293.1499938964844,280.3500061035156,38985.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373059630393982,1.0,0.0,0.0,3.537287950515747,3.537311315536499,8.348993105755653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.0693359375,0.0,1433.0006103515625,1895.4371337890625,0.0,2816.555419921875,0.882766842842102,1.0,0.0,3.0,1.0,0.0
17923260,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6362506747245789,0.4985256493091583,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8640382885932922,0.3584665656089782,0.3405814170837402,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7842868566513062,0.2649180889129638,0.1868582516908645,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7953541874885559,0.2761485278606415,0.2635426521301269,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.670097827911377,0.1639274358749389,0.7491702437400818,285.0357971191406,284.95001220703125,301.8525085449219,293.57391357421875,299.18511962890625,297.2975769042969,285.0335693359375,1.0,0.472928524017334,0.6066344380378723,0.6066344380378723,1.0,1.0,-2.447340488433838,1.012969136238098,1.4343713521957395,0.4569197595119476,0.9770318865776062,0.9770318865776062,0.0,112.63524627685548,123.0,47940.125,0.0,1302.521484375,1.0,280.342529296875,283.4418640136719,296.5575866699219,299.63104248046875,293.1499938964844,293.1499938964844,280.04998779296875,32059.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299076557159424,1.0,0.0,0.0,3.700064420700073,3.700088262557984,9.135069376497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.27197265625,0.0,1559.69873046875,1895.4371337890625,0.0,2747.586181640625,0.9135950207710266,1.0,0.0,3.0,1.0,0.0
17923320,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6362506747245789,0.4985256493091583,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8640382885932922,0.3584665656089782,0.3405814170837402,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7842868566513062,0.2649180889129638,0.1868582516908645,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7953541874885559,0.2761485278606415,0.2635426521301269,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.670097827911377,0.1639274358749389,0.7491702437400818,285.0357971191406,284.95001220703125,301.8525085449219,293.57391357421875,299.18511962890625,297.2975769042969,285.0335693359375,1.0,0.472928524017334,0.6066344380378723,0.6066344380378723,1.0,1.0,-2.447340488433838,1.012969136238098,1.4343713521957395,0.4569197595119476,0.9770318865776062,0.9770318865776062,0.0,112.63524627685548,123.0,47940.125,0.0,1302.521484375,1.0,280.342529296875,283.4418640136719,296.5575866699219,299.63104248046875,293.1499938964844,293.1499938964844,280.04998779296875,32059.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299076557159424,1.0,0.0,0.0,3.700064420700073,3.700088262557984,9.135069376497996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.27197265625,0.0,1559.69873046875,1895.4371337890625,0.0,2747.586181640625,0.9135950207710266,1.0,0.0,3.0,1.0,0.0
17923380,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.6334214806556702,0.5054810047149658,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8624486923217773,0.3611483871936798,0.3434209525585174,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7816106081008911,0.2656412124633789,0.1875796467065811,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7927670478820801,0.2770794630050659,0.264695256948471,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6672511696815491,0.1639880388975143,0.7504322528839111,284.8944702148437,284.95001220703125,301.8682861328125,293.5594787597656,299.183349609375,297.2846069335937,284.8985595703125,1.0,0.4767570793628692,0.6055570244789124,0.6055570244789124,1.0,1.0,-2.462877988815308,1.019078493118286,1.443799376487732,0.459770530462265,0.8667701482772827,0.8667701482772827,0.0,115.21170043945312,126.0,48934.41015625,0.0,1332.3125,1.0,280.0570678710937,283.29083251953125,296.60174560546875,299.8036193847656,293.1499938964844,293.1499938964844,280.3500061035156,38590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427406549453735,1.0,0.0,0.0,3.612648725509644,3.612672805786133,8.708527730050264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3486328125,0.0,1511.192138671875,1895.4371337890625,0.0,2867.331787109375,0.8989854454994202,1.0,0.0,3.0,1.0,0.0
17923440,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.6334214806556702,0.5054810047149658,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8624486923217773,0.3611483871936798,0.3434209525585174,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7816106081008911,0.2656412124633789,0.1875796467065811,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7927670478820801,0.2770794630050659,0.264695256948471,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6672511696815491,0.1639880388975143,0.7504322528839111,284.8944702148437,284.95001220703125,301.8682861328125,293.5594787597656,299.183349609375,297.2846069335937,284.8985595703125,1.0,0.4767570793628692,0.6055570244789124,0.6055570244789124,1.0,1.0,-2.462877988815308,1.019078493118286,1.443799376487732,0.459770530462265,0.8667701482772827,0.8667701482772827,0.0,115.21170043945312,126.0,48934.41015625,0.0,1332.3125,1.0,280.0570678710937,283.29083251953125,296.60174560546875,299.8036193847656,293.1499938964844,293.1499938964844,280.3500061035156,38590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427406549453735,1.0,0.0,0.0,3.612648725509644,3.612672805786133,8.708527730050264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3486328125,0.0,1511.192138671875,1895.4371337890625,0.0,2867.331787109375,0.8989854454994202,1.0,0.0,3.0,1.0,0.0
17923500,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990000128746032,0.6321710348129272,0.509262204170227,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8614372611045837,0.3627261221408844,0.3447646200656891,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7800551056861877,0.2661979496479034,0.1878823786973953,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7912518978118896,0.2777096331119537,0.2651930451393127,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6656144857406616,0.1640905737876892,0.7507311105728149,285.0353088378906,284.95001220703125,301.8765563964844,293.55279541015625,299.18536376953125,297.2826538085937,285.0424194335937,1.0,0.4786982536315918,0.6050183176994324,0.6050183176994324,1.0,1.0,-2.470354080200196,1.0220006704330444,1.4483534097671509,0.4610844552516937,0.964155912399292,0.964155912399292,0.0,116.59233856201172,126.0,48364.69921875,0.0,1347.3634033203125,1.0,280.3014221191406,283.44256591796875,296.5308837890625,299.5944519042969,293.1499938964844,293.1499938964844,280.3500061035156,33654.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371312022209167,1.0,0.0,0.0,3.668978691101074,3.669002294540405,8.982219128483848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.4365234375,0.0,1536.747802734375,1895.4371337890625,0.0,2814.923828125,0.9099275469779968,1.0,0.0,3.0,1.0,0.0
17923560,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.6312097311019897,0.5125704407691956,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8609538078308105,0.3644903004169464,0.3464148938655853,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7790411710739136,0.2669211328029632,0.1883822530508041,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7902473211288452,0.2784947156906128,0.2659294009208679,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6644142270088196,0.1642939746379852,0.7516884207725525,285.0404357910156,284.95001220703125,301.8851623535156,293.54644775390625,299.18927001953125,297.283935546875,285.0386657714844,1.0,0.4807065427303314,0.6044045090675354,0.6044045090675354,1.0,1.0,-2.47894549369812,1.0253645181655884,1.4535810947418213,0.462591290473938,0.9988948702812196,0.9988948702812196,0.0,117.8746109008789,114.0,48656.46484375,0.0,1363.4754638671875,1.0,280.3427734375,283.4341735839844,296.53204345703125,299.6494445800781,293.1499938964844,293.1499938964844,280.04998779296875,32209.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357300162315369,1.0,0.0,0.0,3.76448917388916,3.764513731002808,9.455954455006576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.01416015625,0.0,1635.05908203125,1895.4371337890625,0.0,2801.848388671875,0.9283849596977234,1.0,0.0,3.0,1.0,0.0
17923620,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6283855438232422,0.5082387924194336,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8655624389648438,0.3670746386051178,0.3490617573261261,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7820979356765747,0.2675344347953796,0.1889476478099823,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7935125827789307,0.2793151140213012,0.2668690979480743,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6664053201675415,0.1642128974199295,0.7517845630645752,284.8780517578125,284.95001220703125,301.9033203125,293.53497314453125,299.1915283203125,297.2787170410156,284.8812866210937,1.0,0.4792976975440979,0.6031768321990967,0.6031768321990967,1.0,1.0,-2.4788684844970703,1.0241539478302002,1.4547146558761597,0.4617976248264313,0.8725089430809021,0.8725089430809021,0.0,116.57798767089844,117.0,49400.76953125,0.0,1357.8935546875,1.0,280.0563659667969,283.2640075683594,296.5751342773437,299.8134765625,293.1499938964844,293.1499938964844,280.3500061035156,38996.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84815913438797,1.0,0.0,0.0,3.676939725875856,3.676964521408081,9.021241567097604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.51708984375,0.0,1585.9322509765625,1895.4371337890625,0.0,2918.03173828125,0.9131642580032348,1.0,0.0,3.0,1.0,0.0
17923680,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6283855438232422,0.5082387924194336,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8655624389648438,0.3670746386051178,0.3490617573261261,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7820979356765747,0.2675344347953796,0.1889476478099823,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7935125827789307,0.2793151140213012,0.2668690979480743,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6664053201675415,0.1642128974199295,0.7517845630645752,284.8780517578125,284.95001220703125,301.9033203125,293.53497314453125,299.1915283203125,297.2787170410156,284.8812866210937,1.0,0.4792976975440979,0.6031768321990967,0.6031768321990967,1.0,1.0,-2.4788684844970703,1.0241539478302002,1.4547146558761597,0.4617976248264313,0.8725089430809021,0.8725089430809021,0.0,116.57798767089844,117.0,49400.76953125,0.0,1357.8935546875,1.0,280.0563659667969,283.2640075683594,296.5751342773437,299.8134765625,293.1499938964844,293.1499938964844,280.3500061035156,38996.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84815913438797,1.0,0.0,0.0,3.676939725875856,3.676964521408081,9.021241567097604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.51708984375,0.0,1585.9322509765625,1895.4371337890625,0.0,2918.03173828125,0.9131642580032348,1.0,0.0,3.0,1.0,0.0
17923740,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6287400722503662,0.5065395832061768,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8688431978225708,0.3703425824642181,0.3518564999103546,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7839120030403137,0.2687283754348755,0.1895968466997146,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7954711318016052,0.2806403040885925,0.2678938210010528,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6672601699829102,0.1644373089075088,0.7520328164100647,285.0244140625,284.95001220703125,301.9230041503906,293.5251770019531,299.19952392578125,297.28155517578125,285.0223388671875,1.0,0.4797488451004028,0.6019492149353027,0.6019492149353027,1.0,1.0,-2.4824793338775635,1.0246868133544922,1.4577926397323608,0.4614482820034027,0.9942267537117004,0.9942267537117004,0.0,116.18054962158205,120.0,48748.12109375,0.0,1360.7364501953125,1.0,280.3434143066406,283.4136962890625,296.5013427734375,299.6300048828125,293.1499938964844,293.1499938964844,280.04998779296875,32900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391681909561157,1.0,0.0,0.0,3.797486305236816,3.797511339187622,9.622451671020826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.45556640625,0.0,1679.3997802734375,1895.4371337890625,0.0,2833.944580078125,0.9361541271209716,1.0,0.0,3.0,1.0,0.0
17923800,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6287400722503662,0.5065395832061768,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8688431978225708,0.3703425824642181,0.3518564999103546,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7839120030403137,0.2687283754348755,0.1895968466997146,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7954711318016052,0.2806403040885925,0.2678938210010528,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6672601699829102,0.1644373089075088,0.7520328164100647,285.0244140625,284.95001220703125,301.9230041503906,293.5251770019531,299.19952392578125,297.28155517578125,285.0223388671875,1.0,0.4797488451004028,0.6019492149353027,0.6019492149353027,1.0,1.0,-2.4824793338775635,1.0246868133544922,1.4577926397323608,0.4614482820034027,0.9942267537117004,0.9942267537117004,0.0,116.18054962158205,120.0,48748.12109375,0.0,1360.7364501953125,1.0,280.3434143066406,283.4136962890625,296.5013427734375,299.6300048828125,293.1499938964844,293.1499938964844,280.04998779296875,32900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391681909561157,1.0,0.0,0.0,3.797486305236816,3.797511339187622,9.622451671020826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.45556640625,0.0,1679.3997802734375,1895.4371337890625,0.0,2833.944580078125,0.9361541271209716,1.0,0.0,3.0,1.0,0.0
17923860,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6273743510246277,0.5081405639648438,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8701677918434143,0.3729605674743652,0.3545753359794616,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.78392493724823,0.2693579196929931,0.1902052611112594,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.795617401599884,0.2814683616161346,0.268884539604187,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6666887998580933,0.164408653974533,0.7525578737258911,284.87939453125,284.95001220703125,301.9443359375,293.5172119140625,299.2046203613281,297.2773132324219,284.8837280273437,1.0,0.4813063144683838,0.6009483337402344,0.6009483337402344,1.0,1.0,-2.490221738815308,1.02726948261261,1.4629521369934082,0.462388277053833,0.8724837899208069,0.8724837899208069,0.0,116.91716766357422,123.0,49480.66796875,0.0,1373.5731201171875,1.0,280.0563049316406,283.26092529296875,296.5478515625,299.7857360839844,293.1499938964844,293.1499938964844,280.3500061035156,39403.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849553644657135,1.0,0.0,0.0,3.68543553352356,3.685460329055786,9.062977710527776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.45458984375,0.0,1598.659912109375,1895.4371337890625,0.0,2931.090087890625,0.9155936241149902,1.0,0.0,3.0,1.0,0.0
17923920,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6273743510246277,0.5081405639648438,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8701677918434143,0.3729605674743652,0.3545753359794616,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.78392493724823,0.2693579196929931,0.1902052611112594,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.795617401599884,0.2814683616161346,0.268884539604187,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6666887998580933,0.164408653974533,0.7525578737258911,284.87939453125,284.95001220703125,301.9443359375,293.5172119140625,299.2046203613281,297.2773132324219,284.8837280273437,1.0,0.4813063144683838,0.6009483337402344,0.6009483337402344,1.0,1.0,-2.490221738815308,1.02726948261261,1.4629521369934082,0.462388277053833,0.8724837899208069,0.8724837899208069,0.0,116.91716766357422,123.0,49480.66796875,0.0,1373.5731201171875,1.0,280.0563049316406,283.26092529296875,296.5478515625,299.7857360839844,293.1499938964844,293.1499938964844,280.3500061035156,39403.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849553644657135,1.0,0.0,0.0,3.68543553352356,3.685460329055786,9.062977710527776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.45458984375,0.0,1598.659912109375,1895.4371337890625,0.0,2931.090087890625,0.9155936241149902,1.0,0.0,3.0,1.0,0.0
17923980,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.6266477704048157,0.5113581418991089,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8707326650619507,0.3763155937194824,0.3575104773044586,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7832604050636292,0.2706027328968048,0.1909354925155639,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7950349450111389,0.2828365862369537,0.2700104415416717,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6654747128486633,0.1646833419799804,0.7533653974533081,285.03424072265625,284.95001220703125,301.9674987792969,293.5112609863281,299.2151184082031,297.2804260253906,285.0325622558594,1.0,0.483631819486618,0.599947452545166,0.599947452545166,1.0,1.0,-2.50080943107605,1.031156301498413,1.4696530103683472,0.4639140665531158,1.0,1.0,0.0,118.2349624633789,111.0,48973.74609375,0.0,1392.5667724609375,1.0,280.3434753417969,283.4153747558594,296.48553466796875,299.6225280761719,293.1499938964844,293.1499938964844,280.04998779296875,32825.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401901721954346,1.0,0.0,0.0,3.812622308731079,3.8126473426818848,9.699310794530902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.77490234375,0.0,1696.919189453125,1895.4371337890625,0.0,2843.49169921875,0.9395695924758912,1.0,0.0,3.0,1.0,0.0
17924040,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.6266477704048157,0.5113581418991089,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8707326650619507,0.3763155937194824,0.3575104773044586,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7832604050636292,0.2706027328968048,0.1909354925155639,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7950349450111389,0.2828365862369537,0.2700104415416717,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6654747128486633,0.1646833419799804,0.7533653974533081,285.03424072265625,284.95001220703125,301.9674987792969,293.5112609863281,299.2151184082031,297.2804260253906,285.0325622558594,1.0,0.483631819486618,0.599947452545166,0.599947452545166,1.0,1.0,-2.50080943107605,1.031156301498413,1.4696530103683472,0.4639140665531158,1.0,1.0,0.0,118.2349624633789,111.0,48973.74609375,0.0,1392.5667724609375,1.0,280.3434753417969,283.4153747558594,296.48553466796875,299.6225280761719,293.1499938964844,293.1499938964844,280.04998779296875,32825.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401901721954346,1.0,0.0,0.0,3.812622308731079,3.8126473426818848,9.699310794530902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.77490234375,0.0,1696.919189453125,1895.4371337890625,0.0,2843.49169921875,0.9395695924758912,1.0,0.0,3.0,1.0,0.0
17924100,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6258159875869751,0.5087984800338745,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8734472393989563,0.3777408301830292,0.3590237498283386,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7851566672325134,0.2710123360157013,0.1913274377584457,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7970093488693237,0.283336877822876,0.2706073820590973,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6667870283126831,0.1647252887487411,0.7538508772850037,284.882080078125,284.95001220703125,301.9798278808594,293.5090637207031,299.2190856933594,297.2800598144531,284.87261962890625,1.0,0.4828430116176605,0.5994470119476318,0.5994470119476318,1.0,1.0,-2.501339197158813,1.030896544456482,1.470442533493042,0.4637417197227478,0.907437026500702,0.907437026500702,0.0,117.48690795898438,111.0,49928.5234375,0.0,1390.044189453125,1.0,280.0944519042969,283.2391052246094,296.5498352050781,299.84832763671875,293.1499938964844,293.1499938964844,280.04998779296875,36166.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478266596794128,1.0,0.0,0.0,3.809844255447388,3.809869766235352,9.685180657470482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.2861328125,0.0,1719.68017578125,1895.4371337890625,0.0,2914.919189453125,0.9392622709274292,1.0,0.0,3.0,1.0,0.0
17924160,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.6251065135002136,0.504121720790863,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8771036863327026,0.37891685962677,0.3601431548595428,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.787836492061615,0.271199107170105,0.1914637088775634,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7998231053352356,0.2836284339427948,0.2708885967731476,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6687854528427124,0.1646237224340438,0.7533513903617859,284.87420654296875,284.95001220703125,301.9927062988281,293.5074462890625,299.2213134765625,297.27716064453125,284.87750244140625,1.0,0.4810720682144165,0.5988935828208923,0.5988935828208923,1.0,1.0,-2.4969735145568848,1.0283784866333008,1.4685949087142944,0.4622856378555298,0.8751415610313416,0.8751415610313416,0.0,115.94361877441406,114.0,49608.37109375,0.0,1377.94384765625,1.0,280.056396484375,283.2485046386719,296.5387878417969,299.78814697265625,293.1499938964844,293.1499938964844,280.3500061035156,39356.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508414030075073,1.0,0.0,0.0,3.709986686706543,3.7100117206573486,9.184129226014192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.36279296875,0.0,1626.4637451171875,1895.4371337890625,0.0,2943.152099609375,0.920799195766449,1.0,0.0,3.0,1.0,0.0
17924220,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.626487135887146,0.5003061294555664,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.881697416305542,0.3822349011898041,0.3629506528377533,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7907816171646118,0.2723957598209381,0.192092940211296,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8029081225395203,0.2849454581737518,0.27187579870224,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6706753969192505,0.1649025827646255,0.7536941766738892,285.0244445800781,284.95001220703125,302.0201416015625,293.5058898925781,299.2325744628906,297.2801818847656,285.02252197265625,1.0,0.4807244539260864,0.5977867841720581,0.5977867841720581,1.0,1.0,-2.49810004234314,1.0278701782226562,1.470229983329773,0.4613387286663055,0.998394787311554,0.998394787311554,0.0,114.83631896972656,117.0,48884.6015625,0.0,1374.6654052734375,1.0,280.3435974121094,283.4032897949219,296.47607421875,299.6106262207031,293.1499938964844,293.1499938964844,280.04998779296875,33132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406596779823303,1.0,0.0,0.0,3.821061849594116,3.821086883544922,9.7422980616102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.39453125,0.0,1709.4769287109375,1895.4371337890625,0.0,2847.879150390625,0.941646695137024,1.0,0.0,3.0,1.0,0.0
17924280,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.626487135887146,0.5003061294555664,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.881697416305542,0.3822349011898041,0.3629506528377533,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7907816171646118,0.2723957598209381,0.192092940211296,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8029081225395203,0.2849454581737518,0.27187579870224,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6706753969192505,0.1649025827646255,0.7536941766738892,285.0244445800781,284.95001220703125,302.0201416015625,293.5058898925781,299.2325744628906,297.2801818847656,285.02252197265625,1.0,0.4807244539260864,0.5977867841720581,0.5977867841720581,1.0,1.0,-2.49810004234314,1.0278701782226562,1.470229983329773,0.4613387286663055,0.998394787311554,0.998394787311554,0.0,114.83631896972656,117.0,48884.6015625,0.0,1374.6654052734375,1.0,280.3435974121094,283.4032897949219,296.47607421875,299.6106262207031,293.1499938964844,293.1499938964844,280.04998779296875,33132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406596779823303,1.0,0.0,0.0,3.821061849594116,3.821086883544922,9.7422980616102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.39453125,0.0,1709.4769287109375,1895.4371337890625,0.0,2847.879150390625,0.941646695137024,1.0,0.0,3.0,1.0,0.0
17924340,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.62626051902771,0.4999356865882873,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8837220668792725,0.3842754960060119,0.3651283979415893,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7917114496231079,0.2729013860225677,0.1926091015338897,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8039300441741943,0.2855943739414215,0.2726860046386719,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6710906028747559,0.1649534553289413,0.7544646263122559,284.8606262207031,284.95001220703125,302.0426025390625,293.50634765625,299.2391357421875,297.2776794433594,284.8636779785156,1.0,0.4814039468765259,0.5969456434249878,0.5969456434249878,1.0,1.0,-2.502790927886963,1.0292012691497805,1.473589539527893,0.4616112112998962,0.8769475817680359,0.8769475817680359,0.0,114.87926483154295,117.0,49678.453125,0.0,1380.778564453125,1.0,280.0657958984375,283.2306213378906,296.5433959960937,299.8070983886719,293.1499938964844,293.1499938964844,280.04998779296875,39175.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497875332832336,1.0,0.0,0.0,3.7470216751098633,3.747047185897827,9.368405358145536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.97119140625,0.0,1668.206787109375,1895.4371337890625,0.0,2933.28076171875,0.928010642528534,1.0,0.0,3.0,1.0,0.0
17924400,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.6259663105010986,0.5003957152366638,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8839039206504822,0.3848782479763031,0.3656846284866333,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7915726900100708,0.2730202078819275,0.1926879435777664,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.803831160068512,0.2857587337493896,0.272838830947876,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6708582043647766,0.1649354994297027,0.7544146180152893,284.8786926269531,284.95001220703125,302.04998779296875,293.5068054199219,299.24102783203125,297.2763366699219,284.8829345703125,1.0,0.4817305207252502,0.5966799855232239,0.5966799855232239,1.0,1.0,-2.5042295455932617,1.029602289199829,1.4746273756027222,0.4616785645484924,0.8761624693870544,0.8761624693870544,0.0,115.0622100830078,120.0,49608.15234375,0.0,1383.3824462890625,1.0,280.0561218261719,283.24957275390625,296.5336303710937,299.7764892578125,293.1499938964844,293.1499938964844,280.3500061035156,39460.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850300133228302,1.0,0.0,0.0,3.707796335220337,3.707821369171143,9.17328804916906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.5029296875,0.0,1624.725830078125,1895.4371337890625,0.0,2938.08154296875,0.920581579208374,1.0,0.0,3.0,1.0,0.0
17924460,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6258983612060547,0.5025621056556702,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8850312829017639,0.3882792592048645,0.3686404228210449,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7914112210273743,0.274268239736557,0.1934071332216262,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8037518858909607,0.2871207892894745,0.2739410698413849,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6701549887657166,0.1652681231498718,0.7554198503494263,285.0367126464844,284.95001220703125,302.0819091796875,293.5110778808594,299.2552795410156,297.2797546386719,285.03533935546875,1.0,0.4836800098419189,0.5957527756690979,0.5957527756690979,1.0,1.0,-2.5137743949890137,1.0330531597137451,1.480721354484558,0.4628986418247223,1.0,1.0,0.0,116.01512145996094,123.0,49072.515625,0.0,1399.6055908203125,1.0,280.3436279296875,283.4082336425781,296.4820861816406,299.6224060058594,293.1499938964844,293.1499938964844,280.04998779296875,33027.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402955532073975,1.0,0.0,0.0,3.828908443450928,3.828933715820313,9.782351071407902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.4404296875,0.0,1718.1368408203125,1895.4371337890625,0.0,2844.47705078125,0.9433003664016724,1.0,0.0,3.0,1.0,0.0
17924520,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6258983612060547,0.5025621056556702,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8850312829017639,0.3882792592048645,0.3686404228210449,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7914112210273743,0.274268239736557,0.1934071332216262,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8037518858909607,0.2871207892894745,0.2739410698413849,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6701549887657166,0.1652681231498718,0.7554198503494263,285.0367126464844,284.95001220703125,302.0819091796875,293.5110778808594,299.2552795410156,297.2797546386719,285.03533935546875,1.0,0.4836800098419189,0.5957527756690979,0.5957527756690979,1.0,1.0,-2.5137743949890137,1.0330531597137451,1.480721354484558,0.4628986418247223,1.0,1.0,0.0,116.01512145996094,123.0,49072.515625,0.0,1399.6055908203125,1.0,280.3436279296875,283.4082336425781,296.4820861816406,299.6224060058594,293.1499938964844,293.1499938964844,280.04998779296875,33027.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402955532073975,1.0,0.0,0.0,3.828908443450928,3.828933715820313,9.782351071407902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.4404296875,0.0,1718.1368408203125,1895.4371337890625,0.0,2844.47705078125,0.9433003664016724,1.0,0.0,3.0,1.0,0.0
17924580,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6234331727027893,0.5067543983459473,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8848242163658142,0.3909469544887543,0.3714611828327179,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7900612950325012,0.2749017477035522,0.1940526664257049,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8024985790252686,0.2879414558410644,0.2749698758125305,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6685028076171875,0.1652838438749313,0.7563709616661072,284.887451171875,284.95001220703125,302.1153869628906,293.5194091796875,299.2661437988281,297.2762145996094,284.8904113769531,1.0,0.4863345324993133,0.5948255658149719,0.5948255658149719,1.0,1.0,-2.5253562927246094,1.0374115705490112,1.4879446029663086,0.4646522104740143,0.8914562463760376,0.8914562463760376,0.0,117.65017700195312,111.0,50041.68359375,0.0,1421.4940185546875,1.0,280.0570068359375,283.2453918457031,296.5495910644531,299.813720703125,293.1499938964844,293.1499938964844,280.3500061035156,38580.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507204651832581,1.0,0.0,0.0,3.747684001922608,3.7477095127105713,9.371718192596744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3759765625,0.0,1664.410888671875,1895.4371337890625,0.0,2942.01904296875,0.9287760257720948,1.0,0.0,3.0,1.0,0.0
