time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924640,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6234331727027893,0.5067543983459473,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8848242163658142,0.3909469544887543,0.3714611828327179,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7900612950325012,0.2749017477035522,0.1940526664257049,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8024985790252686,0.2879414558410644,0.2749698758125305,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6685028076171875,0.1652838438749313,0.7563709616661072,284.887451171875,284.95001220703125,302.1153869628906,293.5194091796875,299.2661437988281,297.2762145996094,284.8904113769531,1.0,0.4863345324993133,0.5948255658149719,0.5948255658149719,1.0,1.0,-2.5253562927246094,1.0374115705490112,1.4879446029663086,0.4646522104740143,0.8914562463760376,0.8914562463760376,0.0,117.65017700195312,111.0,50041.68359375,0.0,1421.4940185546875,1.0,280.0570068359375,283.2453918457031,296.5495910644531,299.813720703125,293.1499938964844,293.1499938964844,280.3500061035156,38580.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507204651832581,1.0,0.0,0.0,3.747684001922608,3.7477095127105713,9.371718192596744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3759765625,0.0,1664.410888671875,1895.4371337890625,0.0,2942.01904296875,0.9287760257720948,1.0,0.0,3.0,1.0,0.0
17924700,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6225627064704895,0.504951536655426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8869279026985168,0.3925122320652008,0.3727181851863861,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7913250923156738,0.2753987908363342,0.194265067577362,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8038451075553894,0.28850257396698,0.2753368616104126,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.6692765951156616,0.16534024477005,0.7561759948730469,285.031005859375,284.95001220703125,302.1326599121094,293.5249938964844,299.2728576660156,297.2770080566406,285.0378112792969,1.0,0.4856066405773163,0.5943619012832642,0.5943619012832642,1.0,1.0,-2.525174856185913,1.036856770515442,1.4883180856704712,0.464264452457428,0.9886698126792908,0.9886698126792908,0.0,117.10885620117188,111.0,49257.64453125,0.0,1418.9254150390625,1.0,280.304443359375,283.4042663574219,296.49188232421875,299.6078491210937,293.1499938964844,293.1499938964844,280.3500061035156,34278.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440447449684143,1.0,0.0,0.0,3.7863285541534415,3.786353588104248,9.565989103066386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.98291015625,0.0,1676.834716796875,1895.4371337890625,0.0,2879.52783203125,0.9365637898445128,1.0,0.0,3.0,1.0,0.0
17924760,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9990000128746032,0.6228296160697937,0.4997250139713287,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8913662433624268,0.3942850828170776,0.3742715120315552,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7947064638137817,0.2760790288448334,0.1946573853492736,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.807276725769043,0.2892331779003143,0.275917500257492,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6718248724937439,0.1655185371637344,0.7564964294433594,285.03662109375,284.95001220703125,302.1502380371094,293.5314636230469,299.2805480957031,297.280029296875,285.03521728515625,1.0,0.4839661717414856,0.5937803387641907,0.5937803387641907,1.0,1.0,-2.5223195552825928,1.0349953174591064,1.4873242378234863,0.4630568325519562,1.0,1.0,0.0,115.45867156982422,114.0,49302.6171875,0.0,1408.1553955078125,1.0,280.3432922363281,283.4013977050781,296.50506591796875,299.66357421875,293.1499938964844,293.1499938964844,280.04998779296875,33477.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414077162742615,1.0,0.0,0.0,3.8546512126922607,3.854676961898804,9.91433239505568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.462890625,0.0,1753.0596923828125,1895.4371337890625,0.0,2854.870361328125,0.9494239091873168,1.0,0.0,3.0,1.0,0.0
17924820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6224324703216553,0.4965391755104065,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8955132961273193,0.3968961834907532,0.3769466876983642,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7972105741500854,0.2766617834568023,0.1951974332332611,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8098583817481995,0.2899996042251587,0.27680104970932,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6734445095062256,0.1655148118734359,0.7568305730819702,284.8800354003906,284.95001220703125,302.1864013671875,293.5469970703125,299.291015625,297.27618408203125,284.88311767578125,1.0,0.4837990701198578,0.5926171541213989,0.5926171541213989,1.0,1.0,-2.523808240890503,1.0345476865768433,1.48926043510437,0.4620975852012634,0.8902752995491028,0.8902752995491028,0.0,114.5591278076172,117.0,50078.8671875,0.0,1406.20751953125,1.0,280.0567321777344,283.2354736328125,296.57281494140625,299.842041015625,293.1499938964844,293.1499938964844,280.3500061035156,38982.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508615493774414,1.0,0.0,0.0,3.761609792709351,3.7616355419158936,9.441495194550952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.81787109375,0.0,1683.92236328125,1895.4371337890625,0.0,2943.3408203125,0.9322922229766846,1.0,0.0,3.0,1.0,0.0
17924880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6224324703216553,0.4965391755104065,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8955132961273193,0.3968961834907532,0.3769466876983642,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7972105741500854,0.2766617834568023,0.1951974332332611,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8098583817481995,0.2899996042251587,0.27680104970932,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6734445095062256,0.1655148118734359,0.7568305730819702,284.8800354003906,284.95001220703125,302.1864013671875,293.5469970703125,299.291015625,297.27618408203125,284.88311767578125,1.0,0.4837990701198578,0.5926171541213989,0.5926171541213989,1.0,1.0,-2.523808240890503,1.0345476865768433,1.48926043510437,0.4620975852012634,0.8902752995491028,0.8902752995491028,0.0,114.5591278076172,117.0,50078.8671875,0.0,1406.20751953125,1.0,280.0567321777344,283.2354736328125,296.57281494140625,299.842041015625,293.1499938964844,293.1499938964844,280.3500061035156,38982.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508615493774414,1.0,0.0,0.0,3.761609792709351,3.7616355419158936,9.441495194550952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.81787109375,0.0,1683.92236328125,1895.4371337890625,0.0,2943.3408203125,0.9322922229766846,1.0,0.0,3.0,1.0,0.0
17924940,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6228207349777222,0.4966329038143158,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8978193402290344,0.4002818763256073,0.3798501193523407,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7980955243110657,0.2778719663619995,0.1958665698766708,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8107962608337402,0.2913179695606231,0.2778307795524597,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6736471056938171,0.1658336967229843,0.7576195001602173,285.041259765625,284.95001220703125,302.22369384765625,293.56573486328125,299.3065490722656,297.27935791015625,285.0408630371094,1.0,0.4848875999450683,0.591454029083252,0.591454029083252,1.0,1.0,-2.5303916931152344,1.0363928079605105,1.493998885154724,0.4623259603977203,1.0,1.0,0.0,114.79790496826172,120.0,49432.98828125,0.0,1415.7122802734375,1.0,280.3436584472656,283.4021301269531,296.5346374511719,299.69561767578125,293.1499938964844,293.1499938964844,280.04998779296875,33615.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404436707496643,1.0,0.0,0.0,3.863003969192505,3.863029718399048,9.957345810107654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.72216796875,0.0,1764.4256591796875,1895.4371337890625,0.0,2845.86083984375,0.9513478875160216,1.0,0.0,3.0,1.0,0.0
17925000,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6228207349777222,0.4966329038143158,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8978193402290344,0.4002818763256073,0.3798501193523407,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7980955243110657,0.2778719663619995,0.1958665698766708,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8107962608337402,0.2913179695606231,0.2778307795524597,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6736471056938171,0.1658336967229843,0.7576195001602173,285.041259765625,284.95001220703125,302.22369384765625,293.56573486328125,299.3065490722656,297.27935791015625,285.0408630371094,1.0,0.4848875999450683,0.591454029083252,0.591454029083252,1.0,1.0,-2.5303916931152344,1.0363928079605105,1.493998885154724,0.4623259603977203,1.0,1.0,0.0,114.79790496826172,120.0,49432.98828125,0.0,1415.7122802734375,1.0,280.3436584472656,283.4021301269531,296.5346374511719,299.69561767578125,293.1499938964844,293.1499938964844,280.04998779296875,33615.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404436707496643,1.0,0.0,0.0,3.863003969192505,3.863029718399048,9.957345810107654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.72216796875,0.0,1764.4256591796875,1895.4371337890625,0.0,2845.86083984375,0.9513478875160216,1.0,0.0,3.0,1.0,0.0
17925060,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6209773421287537,0.4992873668670654,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8984513878822327,0.4029549062252044,0.3826631605625152,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7975122928619385,0.2784980237483978,0.1964943259954452,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8103311657905579,0.29212287068367,0.2788272798061371,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6726807951927185,0.1658741384744644,0.758573055267334,284.8887634277344,284.95001220703125,302.2619934082031,293.5873413085937,299.3191833496094,297.2760925292969,284.8915405273437,1.0,0.4869397580623626,0.5904694199562073,0.5904694199562073,1.0,1.0,-2.540058851242065,1.0397833585739136,1.500275492668152,0.4634896516799927,0.9024946093559264,0.9024946093559264,0.0,115.89910125732422,123.0,50446.4375,0.0,1432.988037109375,1.0,280.0566711425781,283.234619140625,296.6149597167969,299.9010009765625,293.1499938964844,293.1499938964844,279.75,38430.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502482771873474,1.0,0.0,0.0,3.790757179260254,3.790782928466797,9.588379725755658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.9931640625,0.0,1714.3670654296875,1895.4371337890625,0.0,2937.59619140625,0.9382880330085754,1.0,0.0,3.0,1.0,0.0
17925120,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6209773421287537,0.4992873668670654,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8984513878822327,0.4029549062252044,0.3826631605625152,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7975122928619385,0.2784980237483978,0.1964943259954452,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8103311657905579,0.29212287068367,0.2788272798061371,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6726807951927185,0.1658741384744644,0.758573055267334,284.8887634277344,284.95001220703125,302.2619934082031,293.5873413085937,299.3191833496094,297.2760925292969,284.8915405273437,1.0,0.4869397580623626,0.5904694199562073,0.5904694199562073,1.0,1.0,-2.540058851242065,1.0397833585739136,1.500275492668152,0.4634896516799927,0.9024946093559264,0.9024946093559264,0.0,115.89910125732422,123.0,50446.4375,0.0,1432.988037109375,1.0,280.0566711425781,283.234619140625,296.6149597167969,299.9010009765625,293.1499938964844,293.1499938964844,279.75,38430.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502482771873474,1.0,0.0,0.0,3.790757179260254,3.790782928466797,9.588379725755658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.9931640625,0.0,1714.3670654296875,1895.4371337890625,0.0,2937.59619140625,0.9382880330085754,1.0,0.0,3.0,1.0,0.0
17925180,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6173929572105408,0.5045901536941528,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.897045373916626,0.4053952097892761,0.3849689066410064,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7950403094291687,0.2788985967636108,0.1967931538820266,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8080527186393738,0.2926943302154541,0.2794032394886017,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6700062155723572,0.1656633615493774,0.7579882740974426,284.8798828125,284.95001220703125,302.3012084960937,293.61151123046875,299.3301086425781,297.26922607421875,284.8843994140625,1.0,0.4895029366016388,0.5894848108291626,0.5894848108291626,1.0,1.0,-2.5495474338531494,1.0430927276611328,1.5064548254013062,0.464571088552475,0.8248925805091858,0.8248925805091858,0.0,117.78814697265624,111.0,50693.73046875,0.0,1453.572509765625,1.0,279.75787353515625,283.2135009765625,296.6256408691406,299.9402770996094,293.1499938964844,293.1499938964844,280.04998779296875,42090.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562538623809814,1.0,0.0,0.0,3.5028884410858154,3.5029120445251465,8.18739806618396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.8232421875,0.0,1419.310302734375,1895.4371337890625,0.0,2993.87646484375,0.8786840438842773,1.0,0.0,3.0,1.0,0.0
17925240,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6173929572105408,0.5045901536941528,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.897045373916626,0.4053952097892761,0.3849689066410064,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7950403094291687,0.2788985967636108,0.1967931538820266,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8080527186393738,0.2926943302154541,0.2794032394886017,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6700062155723572,0.1656633615493774,0.7579882740974426,284.8798828125,284.95001220703125,302.3012084960937,293.61151123046875,299.3301086425781,297.26922607421875,284.8843994140625,1.0,0.4895029366016388,0.5894848108291626,0.5894848108291626,1.0,1.0,-2.5495474338531494,1.0430927276611328,1.5064548254013062,0.464571088552475,0.8248925805091858,0.8248925805091858,0.0,117.78814697265624,111.0,50693.73046875,0.0,1453.572509765625,1.0,279.75787353515625,283.2135009765625,296.6256408691406,299.9402770996094,293.1499938964844,293.1499938964844,280.04998779296875,42090.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562538623809814,1.0,0.0,0.0,3.5028884410858154,3.5029120445251465,8.18739806618396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.8232421875,0.0,1419.310302734375,1895.4371337890625,0.0,2993.87646484375,0.8786840438842773,1.0,0.0,3.0,1.0,0.0
17925300,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6164789795875549,0.5026376843452454,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8993309736251831,0.4070794582366943,0.3863293826580047,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.796466588973999,0.2794802188873291,0.1970579922199249,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.809493899345398,0.2933194041252136,0.2798187434673309,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6708542704582214,0.1657336503267288,0.7577818632125854,285.01416015625,284.95001220703125,302.32110595703125,293.62451171875,299.3383483886719,297.2710266113281,285.0195007324219,1.0,0.4887566566467285,0.5889924764633179,0.5889924764633179,1.0,1.0,-2.5494182109832764,1.042521595954895,1.5068964958190918,0.464096337556839,0.9124410152435304,0.9124410152435304,0.0,117.2037124633789,111.0,50038.9921875,0.0,1450.858642578125,1.0,279.99859619140625,283.357666015625,296.57330322265625,299.7357482910156,293.1499938964844,293.1499938964844,280.04998779296875,35121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475723266601562,1.0,0.0,0.0,3.551865816116333,3.5518887042999268,8.417950994044077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.22998046875,0.0,1420.310302734375,1895.4371337890625,0.0,2912.538330078125,0.8852647542953491,1.0,0.0,3.0,1.0,0.0
17925360,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6165629029273987,0.4973107576370239,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9039353728294371,0.4088829159736633,0.3879472911357879,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7999712824821472,0.2801745235919952,0.1974809169769287,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8128917217254639,0.2940556108951568,0.2804277539253235,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6734744310379028,0.1659038662910461,0.7581021189689636,285.0074768066406,284.95001220703125,302.3411560058594,293.6380310058594,299.3474426269531,297.2748413085937,285.00518798828125,1.0,0.487108826637268,0.5884050726890564,0.5884050726890564,1.0,1.0,-2.5465903282165527,1.0406569242477417,1.5059335231781006,0.4627988040447235,0.9299479722976683,0.9299479722976683,0.0,115.52760314941406,114.0,50149.95703125,0.0,1439.883056640625,1.0,280.0421142578125,283.3438720703125,296.5967102050781,299.8016052246094,293.1499938964844,293.1499938964844,279.75,33413.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435980081558228,1.0,0.0,0.0,3.632451057434082,3.632474422454834,8.804259437056317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8544921875,0.0,1494.4744873046875,1895.4371337890625,0.0,2875.34912109375,0.8993262052536011,1.0,0.0,3.0,1.0,0.0
17925420,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6160026788711548,0.4939873516559601,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.908385157585144,0.4116105139255523,0.3906869888305664,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8026072978973389,0.2808476686477661,0.1980534791946411,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8154901266098022,0.2948930561542511,0.281339555978775,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6751905679702759,0.1659441292285919,0.7584840059280396,284.90478515625,284.95001220703125,302.3817443847656,293.6665344238281,299.3606872558594,297.2729187011719,284.9084167480469,1.0,0.4869246780872345,0.5872301459312439,0.5872301459312439,1.0,1.0,-2.5481207370758057,1.0401911735534668,1.5079296827316284,0.4616193175315857,0.8370217084884644,0.8370217084884644,0.0,114.5857925415039,117.0,50658.5625,0.0,1437.8011474609375,1.0,279.7579650878906,283.2353820800781,296.68115234375,299.982177734375,293.1499938964844,293.1499938964844,280.04998779296875,39572.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508073687553406,1.0,0.0,0.0,3.4791154861450195,3.4791386127471924,8.07664491730975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.3701171875,0.0,1376.71142578125,1895.4371337890625,0.0,2942.83349609375,0.8707506656646729,1.0,0.0,3.0,1.0,0.0
17925480,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6160026788711548,0.4939873516559601,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.908385157585144,0.4116105139255523,0.3906869888305664,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8026072978973389,0.2808476686477661,0.1980534791946411,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8154901266098022,0.2948930561542511,0.281339555978775,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6751905679702759,0.1659441292285919,0.7584840059280396,284.90478515625,284.95001220703125,302.3817443847656,293.6665344238281,299.3606872558594,297.2729187011719,284.9084167480469,1.0,0.4869246780872345,0.5872301459312439,0.5872301459312439,1.0,1.0,-2.5481207370758057,1.0401911735534668,1.5079296827316284,0.4616193175315857,0.8370217084884644,0.8370217084884644,0.0,114.5857925415039,117.0,50658.5625,0.0,1437.8011474609375,1.0,279.7579650878906,283.2353820800781,296.68115234375,299.982177734375,293.1499938964844,293.1499938964844,280.04998779296875,39572.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508073687553406,1.0,0.0,0.0,3.4791154861450195,3.4791386127471924,8.07664491730975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.3701171875,0.0,1376.71142578125,1895.4371337890625,0.0,2942.83349609375,0.8707506656646729,1.0,0.0,3.0,1.0,0.0
17925540,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.616144597530365,0.4937859177589416,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9106485843658448,0.4145078957080841,0.3931756615638733,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8035315275192261,0.2818947732448578,0.1986394375562667,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8164158463478088,0.2960252463817596,0.282230019569397,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6755375862121582,0.1662424802780151,0.7592774629592896,285.0316162109375,284.95001220703125,302.4162292480469,293.6918029785156,299.3757629394531,297.2770690917969,285.0290832519531,1.0,0.4877745807170868,0.5862432718276978,0.5862432718276978,1.0,1.0,-2.5535905361175537,1.0416655540466309,1.5119249820709229,0.4616623520851135,0.9455392956733704,0.9455392956733704,0.0,114.7000961303711,117.0,50288.296875,0.0,1445.4537353515625,1.0,280.03515625,283.36260986328125,296.6524353027344,299.85015869140625,293.1499938964844,293.1499938964844,280.04998779296875,32321.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408260345458984,1.0,0.0,0.0,3.61450719833374,3.614530324935913,8.717490800336236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.03955078125,0.0,1466.7864990234375,1895.4371337890625,0.0,2849.433837890625,0.8948431015014648,1.0,0.0,3.0,1.0,0.0
17925600,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6161215901374817,0.4938451945781708,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9110731482505798,0.415062665939331,0.393716037273407,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8037102818489075,0.2820992469787597,0.198792427778244,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8165879249572754,0.2962477207183838,0.2824514806270599,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6756105422973633,0.166310504078865,0.7596006989479065,285.02374267578125,284.95001220703125,302.4228515625,293.6967468261719,299.3786926269531,297.2778625488281,285.0213928222656,1.0,0.4880329668521881,0.5860552787780762,0.5860552787780762,1.0,1.0,-2.555148839950561,1.0421756505966189,1.5129731893539429,0.4618031978607178,0.9485524892807008,0.9485524892807008,0.0,114.7685775756836,120.0,50362.13671875,0.0,1447.794677734375,1.0,280.0420227050781,283.3544616699219,296.6652526855469,299.8769836425781,293.1499938964844,293.1499938964844,279.75,32401.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404858112335205,1.0,0.0,0.0,3.63675594329834,3.6367790699005127,8.825139730106457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7177734375,0.0,1491.658447265625,1895.4371337890625,0.0,2846.25439453125,0.8995195031166077,1.0,0.0,3.0,1.0,0.0
17925660,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6138819456100464,0.4965902268886566,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9115667343139648,0.4177161753177643,0.3964798748493194,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8030030131340027,0.2827016711235046,0.1993838995695114,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8160193562507629,0.2970246374607086,0.2833990752696991,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6745715737342834,0.1663501113653183,0.7605037689208984,284.9033508300781,284.95001220703125,302.4642944335937,293.7283630371094,299.3917541503906,297.2735900878906,284.90704345703125,1.0,0.4900854825973511,0.5850353837013245,0.5850353837013245,1.0,1.0,-2.56470251083374,1.0454139709472656,1.5192886590957642,0.4628790318965912,0.8496993780136108,0.8496993780136108,0.0,115.89300537109376,123.0,51153.48046875,0.0,1465.2781982421875,1.0,279.7576904296875,283.2241516113281,296.7543029785156,300.084228515625,293.1499938964844,293.1499938964844,280.04998779296875,38847.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500054478645325,1.0,0.0,0.0,3.5239675045013428,3.5239908695220947,8.286231718557246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.41259765625,0.0,1417.9913330078125,1895.4371337890625,0.0,2935.32177734375,0.8798155188560486,1.0,0.0,3.0,1.0,0.0
17925720,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6138819456100464,0.4965902268886566,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9115667343139648,0.4177161753177643,0.3964798748493194,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8030030131340027,0.2827016711235046,0.1993838995695114,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8160193562507629,0.2970246374607086,0.2833990752696991,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6745715737342834,0.1663501113653183,0.7605037689208984,284.9033508300781,284.95001220703125,302.4642944335937,293.7283630371094,299.3917541503906,297.2735900878906,284.90704345703125,1.0,0.4900854825973511,0.5850353837013245,0.5850353837013245,1.0,1.0,-2.56470251083374,1.0454139709472656,1.5192886590957642,0.4628790318965912,0.8496993780136108,0.8496993780136108,0.0,115.89300537109376,123.0,51153.48046875,0.0,1465.2781982421875,1.0,279.7576904296875,283.2241516113281,296.7543029785156,300.084228515625,293.1499938964844,293.1499938964844,280.04998779296875,38847.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500054478645325,1.0,0.0,0.0,3.5239675045013428,3.5239908695220947,8.286231718557246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.41259765625,0.0,1417.9913330078125,1895.4371337890625,0.0,2935.32177734375,0.8798155188560486,1.0,0.0,3.0,1.0,0.0
17925780,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.6119542121887207,0.5006692409515381,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.911351203918457,0.4211120307445526,0.3994834423065185,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8017441630363464,0.2838898599147796,0.2001028507947921,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8148909211158752,0.2983183264732361,0.2844889461994171,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6729415655136108,0.1666306406259536,0.7615100741386414,285.0297546386719,284.95001220703125,302.5060119628906,293.7611389160156,299.4095153808594,297.2767333984375,285.02752685546875,1.0,0.4927684068679809,0.5840154886245728,0.5840154886245728,1.0,1.0,-2.5765910148620605,1.0496853590011597,1.5269057750701904,0.4645448327064514,0.9679140448570251,0.9679140448570251,0.0,117.50064849853516,111.0,50929.578125,0.0,1488.114990234375,1.0,280.04248046875,283.3492126464844,296.7368469238281,299.9832763671875,293.1499938964844,293.1499938964844,279.75,32202.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411315083503723,1.0,0.0,0.0,3.6840782165527344,3.6841018199920654,9.05630315628514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3818359375,0.0,1542.7322998046875,1895.4371337890625,0.0,2852.28857421875,0.9100420475006104,1.0,0.0,3.0,1.0,0.0
17925840,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.6119542121887207,0.5006692409515381,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.911351203918457,0.4211120307445526,0.3994834423065185,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8017441630363464,0.2838898599147796,0.2001028507947921,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8148909211158752,0.2983183264732361,0.2844889461994171,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6729415655136108,0.1666306406259536,0.7615100741386414,285.0297546386719,284.95001220703125,302.5060119628906,293.7611389160156,299.4095153808594,297.2767333984375,285.02752685546875,1.0,0.4927684068679809,0.5840154886245728,0.5840154886245728,1.0,1.0,-2.5765910148620605,1.0496853590011597,1.5269057750701904,0.4645448327064514,0.9679140448570251,0.9679140448570251,0.0,117.50064849853516,111.0,50929.578125,0.0,1488.114990234375,1.0,280.04248046875,283.3492126464844,296.7368469238281,299.9832763671875,293.1499938964844,293.1499938964844,279.75,32202.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411315083503723,1.0,0.0,0.0,3.6840782165527344,3.6841018199920654,9.05630315628514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3818359375,0.0,1542.7322998046875,1895.4371337890625,0.0,2852.28857421875,0.9100420475006104,1.0,0.0,3.0,1.0,0.0
17925900,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6104593873023987,0.4984730780124664,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9141414761543274,0.4224931895732879,0.4009775519371032,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8034388422966003,0.2842360436916351,0.2004573792219162,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8165244460105896,0.2987470030784607,0.2850284576416015,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6741132736206055,0.1666455268859863,0.7619189620018005,284.8817749023437,284.95001220703125,302.5268859863281,293.77783203125,299.4161376953125,297.2754211425781,284.8735046386719,1.0,0.4921090006828308,0.5835055112838745,0.5835055112838745,1.0,1.0,-2.577329635620117,1.049431562423706,1.5278980731964111,0.4644277393817901,0.8737016916275024,0.8737016916275024,0.0,116.88815307617188,111.0,51889.328125,0.0,1486.403076171875,1.0,279.796630859375,283.1798095703125,296.8177795410156,300.2314453125,293.1499938964844,293.1499938964844,279.75,36217.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485604524612427,1.0,0.0,0.0,3.677723407745361,3.6777477264404297,9.025087592817728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.3134765625,0.0,1565.8746337890625,1895.4371337890625,0.0,2921.789306640625,0.9093781113624572,1.0,0.0,3.0,1.0,0.0
17925960,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6091998815536499,0.4940756857395172,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9181897640228271,0.4236490428447723,0.4020638465881347,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8060183525085449,0.2843885123729706,0.2005609422922134,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8190179467201233,0.2989918887615204,0.2852557003498077,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6760464310646057,0.1665292680263519,0.76134192943573,284.8885803222656,284.95001220703125,302.5478210449219,293.7947082519531,299.4208374023437,297.2718811035156,284.8921203613281,1.0,0.4904440343379974,0.5828875303268433,0.5828875303268433,1.0,1.0,-2.5730626583099365,1.0468292236328125,1.5262333154678345,0.462967574596405,0.853628396987915,0.853628396987915,0.0,115.4586410522461,99.0,51570.296875,0.0,1474.4478759765625,1.0,279.7572937011719,283.2018127441406,296.82342529296875,300.18707275390625,293.1499938964844,293.1499938964844,280.04998779296875,39195.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512323498725891,1.0,0.0,0.0,3.574554920196533,3.574578762054444,8.525841508344456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.06494140625,0.0,1474.255859375,1895.4371337890625,0.0,2946.814453125,0.8908990621566772,1.0,0.0,3.0,1.0,0.0
17926020,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6107500195503235,0.4781838357448578,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.932306706905365,0.4269252121448517,0.4047155380249023,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8153391480445862,0.2854730784893036,0.201031818985939,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8280872106552124,0.3001768290996551,0.2860073447227478,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6837806105613708,0.166751280426979,0.7608403563499451,285.0069274902344,284.95001220703125,302.589599609375,293.82879638671875,299.4365539550781,297.2764892578125,285.0038757324219,1.0,0.4847779273986816,0.5816516280174255,0.5816516280174255,1.0,1.0,-2.558025598526001,1.038712501525879,1.519313097000122,0.4583647549152374,0.9554178714752196,0.9554178714752196,0.0,110.38018798828124,102.0,50850.64453125,0.0,1432.4415283203125,1.0,280.04266357421875,283.3282775878906,296.79833984375,300.0517578125,293.1499938964844,293.1499938964844,279.75,33039.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410962820053101,1.0,0.0,0.0,3.702340602874756,3.702364444732666,9.146311867880286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4169921875,0.0,1569.7174072265625,1895.4371337890625,0.0,2851.959716796875,0.914655864238739,1.0,0.0,3.0,1.0,0.0
17926080,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.6107500195503235,0.4781838357448578,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.932306706905365,0.4269252121448517,0.4047155380249023,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8153391480445862,0.2854730784893036,0.201031818985939,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8280872106552124,0.3001768290996551,0.2860073447227478,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6837806105613708,0.166751280426979,0.7608403563499451,285.0069274902344,284.95001220703125,302.589599609375,293.82879638671875,299.4365539550781,297.2764892578125,285.0038757324219,1.0,0.4847779273986816,0.5816516280174255,0.5816516280174255,1.0,1.0,-2.558025598526001,1.038712501525879,1.519313097000122,0.4583647549152374,0.9554178714752196,0.9554178714752196,0.0,110.38018798828124,102.0,50850.64453125,0.0,1432.4415283203125,1.0,280.04266357421875,283.3282775878906,296.79833984375,300.0517578125,293.1499938964844,293.1499938964844,279.75,33039.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410962820053101,1.0,0.0,0.0,3.702340602874756,3.702364444732666,9.146311867880286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.4169921875,0.0,1569.7174072265625,1895.4371337890625,0.0,2851.959716796875,0.914655864238739,1.0,0.0,3.0,1.0,0.0
17926140,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.6129298210144043,0.4687409996986389,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9417521953582764,0.4295007288455963,0.4072442948818207,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8210360407829285,0.2860142886638641,0.2014605849981308,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8338895440101624,0.3008802533149719,0.2867248654365539,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.688733696937561,0.1668387800455093,0.7610787153244019,284.8878479003906,284.95001220703125,302.6312561035156,293.8631286621094,299.44879150390625,297.2742919921875,284.8919677734375,1.0,0.4822211265563965,0.580415666103363,0.580415666103363,1.0,1.0,-2.5513689517974854,1.0344034433364868,1.5169655084609983,0.4554185271263122,0.844465970993042,0.844465970993042,0.0,107.50153350830078,105.0,51256.0625,0.0,1411.26220703125,1.0,279.75738525390625,283.2084045410156,296.8792419433594,300.22283935546875,293.1499938964844,293.1499938964844,280.04998779296875,39939.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485475778579712,1.0,0.0,0.0,3.545804738998413,3.545828342437744,8.389245635953557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.50732421875,0.0,1448.9373779296875,1895.4371337890625,0.0,2921.6689453125,0.8855594992637634,1.0,0.0,3.0,1.0,0.0
17926200,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.6129298210144043,0.4687409996986389,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9417521953582764,0.4295007288455963,0.4072442948818207,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8210360407829285,0.2860142886638641,0.2014605849981308,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8338895440101624,0.3008802533149719,0.2867248654365539,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.688733696937561,0.1668387800455093,0.7610787153244019,284.8878479003906,284.95001220703125,302.6312561035156,293.8631286621094,299.44879150390625,297.2742919921875,284.8919677734375,1.0,0.4822211265563965,0.580415666103363,0.580415666103363,1.0,1.0,-2.5513689517974854,1.0344034433364868,1.5169655084609983,0.4554185271263122,0.844465970993042,0.844465970993042,0.0,107.50153350830078,105.0,51256.0625,0.0,1411.26220703125,1.0,279.75738525390625,283.2084045410156,296.8792419433594,300.22283935546875,293.1499938964844,293.1499938964844,280.04998779296875,39939.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485475778579712,1.0,0.0,0.0,3.545804738998413,3.545828342437744,8.389245635953557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.50732421875,0.0,1448.9373779296875,1895.4371337890625,0.0,2921.6689453125,0.8855594992637634,1.0,0.0,3.0,1.0,0.0
17926260,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.61590975522995,0.4640645980834961,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9478760957717896,0.4329552054405212,0.4101826548576355,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8244529366493225,0.2872454226016998,0.2021250873804092,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8374196887016296,0.3022011220455169,0.2877261042594909,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6916146874427795,0.1673119217157364,0.7623642683029175,285.0162048339844,284.95001220703125,302.672607421875,293.8973693847656,299.46636962890625,297.2780456542969,285.0140380859375,1.0,0.4816455543041229,0.579725444316864,0.579725444316864,1.0,1.0,-2.552818536758423,1.0342984199523926,1.5185201168060305,0.4549136757850647,0.9550514221191406,0.9550514221191406,0.0,106.25347137451172,108.0,50774.671875,0.0,1407.7178955078125,1.0,280.04248046875,283.33892822265625,296.8627014160156,300.10430908203125,293.1499938964844,293.1499938964844,279.75,32845.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374732732772827,1.0,0.0,0.0,3.6839234828948975,3.683947086334229,9.055542591340782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.54296875,0.0,1547.413818359375,1895.4371337890625,0.0,2818.117431640625,0.9104472994804382,1.0,0.0,3.0,1.0,0.0
17926320,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.61590975522995,0.4640645980834961,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9478760957717896,0.4329552054405212,0.4101826548576355,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8244529366493225,0.2872454226016998,0.2021250873804092,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8374196887016296,0.3022011220455169,0.2877261042594909,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6916146874427795,0.1673119217157364,0.7623642683029175,285.0162048339844,284.95001220703125,302.672607421875,293.8973693847656,299.46636962890625,297.2780456542969,285.0140380859375,1.0,0.4816455543041229,0.579725444316864,0.579725444316864,1.0,1.0,-2.552818536758423,1.0342984199523926,1.5185201168060305,0.4549136757850647,0.9550514221191406,0.9550514221191406,0.0,106.25347137451172,108.0,50774.671875,0.0,1407.7178955078125,1.0,280.04248046875,283.33892822265625,296.8627014160156,300.10430908203125,293.1499938964844,293.1499938964844,279.75,32845.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374732732772827,1.0,0.0,0.0,3.6839234828948975,3.683947086334229,9.055542591340782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.54296875,0.0,1547.413818359375,1895.4371337890625,0.0,2818.117431640625,0.9104472994804382,1.0,0.0,3.0,1.0,0.0
17926380,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6165754795074463,0.4635254442691803,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9506257176399232,0.4356259703636169,0.4129278063774109,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8254758715629578,0.2878621220588684,0.2026970386505127,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.838553786277771,0.3029787242412567,0.2886338829994201,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6923242807388306,0.16748808324337,0.7636739611625671,284.8977355957031,284.95001220703125,302.71356201171875,293.9312438964844,299.4799194335937,297.27459716796875,284.90167236328125,1.0,0.4825338125228882,0.5790352821350098,0.5790352821350098,1.0,1.0,-2.5588197708129883,1.0362411737442017,1.5225785970687866,0.4555214643478393,0.8527107834815979,0.8527107834815979,0.0,106.30599212646484,126.0,51481.48828125,0.0,1415.73388671875,1.0,279.75738525390625,283.2124328613281,296.9525756835937,300.30523681640625,293.1499938964844,293.1499938964844,280.04998779296875,39215.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846034824848175,1.0,0.0,0.0,3.55778431892395,3.557807922363281,8.446028232356184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.56298828125,0.0,1456.42529296875,1895.4371337890625,0.0,2898.147216796875,0.8876020312309265,1.0,0.0,3.0,1.0,0.0
17926440,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6165754795074463,0.4635254442691803,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9506257176399232,0.4356259703636169,0.4129278063774109,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8254758715629578,0.2878621220588684,0.2026970386505127,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.838553786277771,0.3029787242412567,0.2886338829994201,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6923242807388306,0.16748808324337,0.7636739611625671,284.8977355957031,284.95001220703125,302.71356201171875,293.9312438964844,299.4799194335937,297.27459716796875,284.90167236328125,1.0,0.4825338125228882,0.5790352821350098,0.5790352821350098,1.0,1.0,-2.5588197708129883,1.0362411737442017,1.5225785970687866,0.4555214643478393,0.8527107834815979,0.8527107834815979,0.0,106.30599212646484,126.0,51481.48828125,0.0,1415.73388671875,1.0,279.75738525390625,283.2124328613281,296.9525756835937,300.30523681640625,293.1499938964844,293.1499938964844,280.04998779296875,39215.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846034824848175,1.0,0.0,0.0,3.55778431892395,3.557807922363281,8.446028232356184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.56298828125,0.0,1456.42529296875,1895.4371337890625,0.0,2898.147216796875,0.8876020312309265,1.0,0.0,3.0,1.0,0.0
