time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926500,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9990000128746032,0.6165559887886047,0.4691776633262634,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9475619196891784,0.4372947514057159,0.4143329560756683,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8227535486221313,0.288423627614975,0.2030024528503418,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8358080983161926,0.3035905063152313,0.2891120314598083,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6895756125450134,0.1676777899265289,0.7644038200378418,285.0355529785156,284.95001220703125,302.7338562011719,293.94793701171875,299.4888610839844,297.275390625,285.0420227050781,1.0,0.485580563545227,0.5786901712417603,0.5786901712417603,1.0,1.0,-2.569098711013794,1.04050874710083,1.5285900831222534,0.457278311252594,0.948801040649414,0.948801040649414,0.0,108.2041244506836,126.0,50992.79296875,0.0,1437.46337890625,1.0,280.0001220703125,283.35943603515625,296.9104919433594,300.1229248046875,293.1499938964844,293.1499938964844,280.04998779296875,33723.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391183614730835,1.0,0.0,0.0,3.618232488632202,3.618255615234375,8.735468668419344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.58349609375,0.0,1481.225341796875,1895.4371337890625,0.0,2833.479248046875,0.8987252712249756,1.0,0.0,3.0,1.0,0.0
17926560,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.6156558394432068,0.4779525697231293,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.942514419555664,0.4391562938690185,0.4161321520805359,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8186825513839722,0.2891502380371094,0.2035482972860336,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8316898345947266,0.3043594062328338,0.2898905277252197,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6855493783950806,0.1679600775241851,0.7660090327262878,285.04229736328125,284.95001220703125,302.7539978027344,293.96441650390625,299.4988098144531,297.2779541015625,285.0414428710937,1.0,0.4899456202983856,0.578124463558197,0.578124463558197,1.0,1.0,-2.5853159427642822,1.0471917390823364,1.5381240844726562,0.4602531194686889,0.984639286994934,0.984639286994934,0.0,111.21072387695312,144.0,51464.5703125,0.0,1472.1119384765625,1.0,280.0423889160156,283.3524780273437,296.9398498535156,300.2138671875,293.1499938964844,293.1499938964844,279.75,32104.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83697509765625,1.0,0.0,0.0,3.717714309692383,3.717738151550293,9.22242861634004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.119140625,0.0,1580.12841796875,1895.4371337890625,0.0,2813.467041015625,0.91779625415802,1.0,0.0,3.0,1.0,0.0
17926620,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6081104278564453,0.5043107867240906,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9258236289024352,0.4418609738349914,0.4192486107349396,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8055741190910339,0.2897932529449463,0.2043850123882293,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8190145492553711,0.3051716983318329,0.2911611795425415,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.673362672328949,0.1680013090372085,0.7684116363525391,284.9166259765625,284.95001220703125,302.79376220703125,293.9966125488281,299.51287841796875,297.2727355957031,284.92047119140625,1.0,0.5016804337501526,0.5769930481910706,0.5769930481910706,1.0,1.0,-2.626142263412476,1.0642459392547607,1.5618963241577148,0.4681417346000671,0.8958880305290222,0.8958880305290222,0.0,120.27549743652344,147.0,53062.55078125,0.0,1567.8038330078125,1.0,279.7566223144531,283.2018127441406,297.0368957519531,300.4747009277344,293.1499938964844,293.1499938964844,280.04998779296875,37212.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849175214767456,1.0,0.0,0.0,3.678248405456543,3.6782729625701904,9.027664873428876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.03857421875,0.0,1573.9659423828125,1895.4371337890625,0.0,2927.5458984375,0.9126104712486268,1.0,0.0,3.0,1.0,0.0
17926680,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6081104278564453,0.5043107867240906,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9258236289024352,0.4418609738349914,0.4192486107349396,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8055741190910339,0.2897932529449463,0.2043850123882293,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8190145492553711,0.3051716983318329,0.2911611795425415,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.673362672328949,0.1680013090372085,0.7684116363525391,284.9166259765625,284.95001220703125,302.79376220703125,293.9966125488281,299.51287841796875,297.2727355957031,284.92047119140625,1.0,0.5016804337501526,0.5769930481910706,0.5769930481910706,1.0,1.0,-2.626142263412476,1.0642459392547607,1.5618963241577148,0.4681417346000671,0.8958880305290222,0.8958880305290222,0.0,120.27549743652344,147.0,53062.55078125,0.0,1567.8038330078125,1.0,279.7566223144531,283.2018127441406,297.0368957519531,300.4747009277344,293.1499938964844,293.1499938964844,280.04998779296875,37212.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849175214767456,1.0,0.0,0.0,3.678248405456543,3.6782729625701904,9.027664873428876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.03857421875,0.0,1573.9659423828125,1895.4371337890625,0.0,2927.5458984375,0.9126104712486268,1.0,0.0,3.0,1.0,0.0
17926740,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.5993279218673706,0.5242195129394531,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9145345687866212,0.4449931979179382,0.4221667051315307,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7959819436073303,0.2908677160739898,0.2051549851894378,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8099329471588135,0.3063417077064514,0.2923134565353393,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.6646043658256531,0.1680245250463485,0.7694069147109985,285.07568359375,284.95001220703125,302.8296203613281,294.0251159667969,299.5277709960937,297.2726745605469,285.07666015625,1.0,0.510181725025177,0.5759522318840027,0.5759522318840027,1.0,1.0,-2.6570894718170166,1.0769050121307373,1.5801844596862793,0.4740696847438812,1.0,1.0,0.0,127.42359924316406,147.0,52955.0859375,0.0,1643.42822265625,1.0,280.0401916503906,283.3580017089844,297.0150146484375,300.3822937011719,293.1499938964844,293.1499938964844,280.04998779296875,32784.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437532782554626,1.0,0.0,0.0,3.812791109085083,3.8128161430358887,9.7001691301557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.5498046875,0.0,1696.802001953125,1895.4371337890625,0.0,2876.8017578125,0.9393969774246216,1.0,0.0,3.0,1.0,0.0
17926800,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.5985719561576843,0.5256860852241516,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.913802683353424,0.4452732503414154,0.4224541485309601,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7953348755836487,0.2909694612026214,0.2052420675754547,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.809300422668457,0.3064519762992859,0.2924383282661438,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6639941930770874,0.168025255203247,0.7695164680480957,285.0770874023437,284.95001220703125,302.83270263671875,294.02752685546875,299.52911376953125,297.2728271484375,285.078125,1.0,0.5108562707901001,0.5758616924285889,0.5758616924285889,1.0,1.0,-2.659583806991577,1.077917218208313,1.5816667079925537,0.4745337665081024,1.0,1.0,0.0,127.9672393798828,150.0,53008.6875,0.0,1649.4476318359375,1.0,280.042724609375,283.3586730957031,297.02069091796875,300.3956604003906,293.1499938964844,293.1499938964844,279.75,32909.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439411520957947,1.0,0.0,0.0,3.81939435005188,3.8194196224212646,9.733797696753754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.0947265625,0.0,1705.727294921875,1895.4371337890625,0.0,2878.55859375,0.941138744354248,1.0,0.0,3.0,1.0,0.0
17926860,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9917278289794922,0.5882325768470764,0.531757116317749,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.901313066482544,0.4477257132530212,0.4254221618175506,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7840877771377563,0.2914056181907654,0.2059859931468963,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7980256080627441,0.3070680499076843,0.2935904264450073,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6538306474685669,0.1674719154834747,0.7694871425628662,284.9035949707031,284.95001220703125,302.8707580566406,294.0568542480469,299.5365600585937,297.2655334472656,284.90399169921875,1.0,0.5177960991859436,0.5738603472709656,0.5738603472709656,1.0,1.0,-2.6726369857788086,1.0814160108566284,1.5912209749221802,0.4755588173866272,0.925756335258484,0.925756335258484,0.0,136.1842041015625,153.0,54360.27734375,0.0,1705.6334228515625,1.0,279.7557678222656,283.1603698730469,297.1019592285156,300.6382141113281,293.1499938964844,293.1499938964844,279.45001220703125,36751.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569306135177612,1.0,0.0,0.0,3.815651893615722,3.8156776428222656,9.714730140331085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.642578125,0.0,1731.27001953125,1895.4371337890625,0.0,3000.2216796875,0.9425415992736816,1.0,0.0,3.0,1.0,0.0
17926920,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9917278289794922,0.5882325768470764,0.531757116317749,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.901313066482544,0.4477257132530212,0.4254221618175506,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7840877771377563,0.2914056181907654,0.2059859931468963,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7980256080627441,0.3070680499076843,0.2935904264450073,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6538306474685669,0.1674719154834747,0.7694871425628662,284.9035949707031,284.95001220703125,302.8707580566406,294.0568542480469,299.5365600585937,297.2655334472656,284.90399169921875,1.0,0.5177960991859436,0.5738603472709656,0.5738603472709656,1.0,1.0,-2.6726369857788086,1.0814160108566284,1.5912209749221802,0.4755588173866272,0.925756335258484,0.925756335258484,0.0,136.1842041015625,153.0,54360.27734375,0.0,1705.6334228515625,1.0,279.7557678222656,283.1603698730469,297.1019592285156,300.6382141113281,293.1499938964844,293.1499938964844,279.45001220703125,36751.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569306135177612,1.0,0.0,0.0,3.815651893615722,3.8156776428222656,9.714730140331085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.642578125,0.0,1731.27001953125,1895.4371337890625,0.0,3000.2216796875,0.9425415992736816,1.0,0.0,3.0,1.0,0.0
17926980,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9759602546691896,0.5817367434501648,0.5252699851989746,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8893065452575684,0.4496279954910278,0.4275101721286773,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.772710382938385,0.2913554906845093,0.2061848491430282,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7864999771118164,0.3072019815444946,0.2940438389778137,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6436694264411926,0.1665208786725998,0.7667921185493469,284.86865234375,284.95001220703125,302.90771484375,294.0842590332031,299.5400695800781,297.2556457519531,284.8725891113281,1.0,0.5219939947128296,0.5718590021133423,0.5718590021133423,1.0,1.0,-2.664982318878174,1.0756425857543943,1.5893397331237793,0.4715504348278045,0.8297387957572937,0.8297387957572937,0.0,144.15542602539062,156.0,54317.9609375,0.0,1730.7049560546875,1.0,279.4575500488281,283.1204833984375,297.1024780273437,300.6563720703125,293.1499938964844,293.1499938964844,279.75,42001.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636413216590881,1.0,0.0,0.0,3.540757179260254,3.540781021118164,8.365377652808093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.9423828125,0.0,1458.55224609375,1895.4371337890625,0.0,3063.16015625,0.8866012096405029,1.0,0.0,3.0,1.0,0.0
17927040,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9759602546691896,0.5817367434501648,0.5252699851989746,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8893065452575684,0.4496279954910278,0.4275101721286773,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.772710382938385,0.2913554906845093,0.2061848491430282,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7864999771118164,0.3072019815444946,0.2940438389778137,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6436694264411926,0.1665208786725998,0.7667921185493469,284.86865234375,284.95001220703125,302.90771484375,294.0842590332031,299.5400695800781,297.2556457519531,284.8725891113281,1.0,0.5219939947128296,0.5718590021133423,0.5718590021133423,1.0,1.0,-2.664982318878174,1.0756425857543943,1.5893397331237793,0.4715504348278045,0.8297387957572937,0.8297387957572937,0.0,144.15542602539062,156.0,54317.9609375,0.0,1730.7049560546875,1.0,279.4575500488281,283.1204833984375,297.1024780273437,300.6563720703125,293.1499938964844,293.1499938964844,279.75,42001.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636413216590881,1.0,0.0,0.0,3.540757179260254,3.540781021118164,8.365377652808093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.9423828125,0.0,1458.55224609375,1895.4371337890625,0.0,3063.16015625,0.8866012096405029,1.0,0.0,3.0,1.0,0.0
17927100,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.970570743083954,0.5802336931228638,0.5234912037849426,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8859355449676514,0.451152354478836,0.4288015961647033,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7693364024162292,0.2917786836624145,0.2064132839441299,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7830483913421631,0.3076692223548889,0.2944126725196838,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6404917240142822,0.1663291901350021,0.7658324837684631,285.0044860839844,284.95001220703125,302.92578125,294.0971374511719,299.54547119140625,297.2567443847656,285.0087585449219,1.0,0.5236717462539673,0.570858359336853,0.570858359336853,1.0,1.0,-2.663954496383667,1.0740090608596802,1.5899453163146973,0.4700917303562164,0.9151230454444884,0.9151230454444884,0.0,146.91802978515625,156.0,53594.57421875,0.0,1741.7596435546875,1.0,279.6988830566406,283.26739501953125,297.0489196777344,300.439208984375,293.1499938964844,293.1499938964844,279.75,35315.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551477193832397,1.0,0.0,0.0,3.581928968429565,3.5819520950317383,8.561053732591972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.8232421875,0.0,1453.717529296875,1895.4371337890625,0.0,2983.506591796875,0.8919200897216797,1.0,0.0,3.0,1.0,0.0
17927160,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.966738224029541,0.5790174603462219,0.522443950176239,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8840503096580505,0.4528406262397766,0.4304367005825043,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7672910690307617,0.2923498749732971,0.2068453878164291,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7809311747550964,0.3082819879055023,0.2950341999530792,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6384360790252686,0.1663014143705368,0.7658110857009888,285.0010681152344,284.95001220703125,302.9435119628906,294.1094665527344,299.5530090332031,297.2597351074219,284.9998474121094,1.0,0.5252912044525146,0.5702716112136841,0.5702716112136841,1.0,1.0,-2.665898561477661,1.0741485357284546,1.5917500257492063,0.4697950482368469,0.9316211342811584,0.9316211342811584,0.0,149.0276641845703,159.0,53742.5,0.0,1754.1986083984375,1.0,279.7420654296875,283.2591552734375,297.0708312988281,300.5023803710937,293.1499938964844,293.1499938964844,279.45001220703125,33743.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514456748962402,1.0,0.0,0.0,3.653128862380981,3.653152465820313,8.904781907403958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9248046875,0.0,1519.75390625,1895.4371337890625,0.0,2948.81298828125,0.9042816162109376,1.0,0.0,3.0,1.0,0.0
17927220,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9582085013389589,0.5750102400779724,0.5193636417388916,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8799492716789246,0.4553079903125763,0.4331386685371399,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7629110217094421,0.2927912175655365,0.2074034959077835,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7764552235603333,0.3088817894458771,0.2959224283695221,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6343497037887573,0.1659826040267944,0.765507161617279,284.9051208496094,284.95001220703125,302.9779968261719,294.13214111328125,299.5619812011719,297.2563781738281,284.90802001953125,1.0,0.5281199812889099,0.5690981149673462,0.5690981149673462,1.0,1.0,-2.6668221950531006,1.0731396675109863,1.5936825275421145,0.4687232375144958,0.8422698378562927,0.8422698378562927,0.0,153.23675537109375,162.0,54245.91015625,0.0,1774.6929931640625,1.0,279.4577941894531,283.1536865234375,297.1464538574219,300.6784362792969,293.1499938964844,293.1499938964844,279.75,39420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584203720092773,1.0,0.0,0.0,3.505950450897217,3.5059738159179688,8.201718628697563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.63427734375,0.0,1403.313232421875,1895.4371337890625,0.0,3014.191162109375,0.8765129446983337,1.0,0.0,3.0,1.0,0.0
17927280,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9582085013389589,0.5750102400779724,0.5193636417388916,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8799492716789246,0.4553079903125763,0.4331386685371399,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7629110217094421,0.2927912175655365,0.2074034959077835,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7764552235603333,0.3088817894458771,0.2959224283695221,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6343497037887573,0.1659826040267944,0.765507161617279,284.9051208496094,284.95001220703125,302.9779968261719,294.13214111328125,299.5619812011719,297.2563781738281,284.90802001953125,1.0,0.5281199812889099,0.5690981149673462,0.5690981149673462,1.0,1.0,-2.6668221950531006,1.0731396675109863,1.5936825275421145,0.4687232375144958,0.8422698378562927,0.8422698378562927,0.0,153.23675537109375,162.0,54245.91015625,0.0,1774.6929931640625,1.0,279.4577941894531,283.1536865234375,297.1464538574219,300.6784362792969,293.1499938964844,293.1499938964844,279.75,39420.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584203720092773,1.0,0.0,0.0,3.505950450897217,3.5059738159179688,8.201718628697563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.63427734375,0.0,1403.313232421875,1895.4371337890625,0.0,3014.191162109375,0.8765129446983337,1.0,0.0,3.0,1.0,0.0
17927340,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9514591097831726,0.572583019733429,0.5169620513916016,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8774983286857605,0.4585615992546081,0.4360984563827514,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7599700689315796,0.2938364446163177,0.2080928087234497,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7734335660934448,0.3100259900093078,0.2969620823860168,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6314378380775452,0.1660397052764892,0.7657837271690369,285.0162353515625,284.95001220703125,303.01104736328125,294.1520080566406,299.5751953125,297.2607421875,285.0139465332031,1.0,0.5306981801986694,0.5679246187210083,0.5679246187210083,1.0,1.0,-2.6698966026306152,1.0730960369110107,1.596800446510315,0.4679986238479614,0.946208357810974,0.946208357810974,0.0,156.60427856445312,165.0,53839.015625,0.0,1794.5748291015625,1.0,279.7421875,283.26934814453125,297.12451171875,300.56121826171875,293.1499938964844,293.1499938964844,279.45001220703125,32743.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490571975708008,1.0,0.0,0.0,3.650868654251098,3.6508920192718506,8.893766221262922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.818359375,0.0,1509.7608642578125,1895.4371337890625,0.0,2926.441162109375,0.90290367603302,1.0,0.0,3.0,1.0,0.0
17927400,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9514591097831726,0.572583019733429,0.5169620513916016,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8774983286857605,0.4585615992546081,0.4360984563827514,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7599700689315796,0.2938364446163177,0.2080928087234497,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7734335660934448,0.3100259900093078,0.2969620823860168,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6314378380775452,0.1660397052764892,0.7657837271690369,285.0162353515625,284.95001220703125,303.01104736328125,294.1520080566406,299.5751953125,297.2607421875,285.0139465332031,1.0,0.5306981801986694,0.5679246187210083,0.5679246187210083,1.0,1.0,-2.6698966026306152,1.0730960369110107,1.596800446510315,0.4679986238479614,0.946208357810974,0.946208357810974,0.0,156.60427856445312,165.0,53839.015625,0.0,1794.5748291015625,1.0,279.7421875,283.26934814453125,297.12451171875,300.56121826171875,293.1499938964844,293.1499938964844,279.45001220703125,32743.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490571975708008,1.0,0.0,0.0,3.650868654251098,3.6508920192718506,8.893766221262922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.818359375,0.0,1509.7608642578125,1895.4371337890625,0.0,2926.441162109375,0.90290367603302,1.0,0.0,3.0,1.0,0.0
17927460,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9439273476600648,0.568598210811615,0.513917088508606,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8746982216835022,0.4609529376029968,0.4387271404266357,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7567506432533264,0.2942268550395965,0.2086110413074493,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7701535224914551,0.3105842173099518,0.2978060841560364,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6284443140029907,0.165823295712471,0.7659786343574524,284.90118408203125,284.95001220703125,303.04248046875,294.1687316894531,299.58221435546875,297.25640869140625,284.9041748046875,1.0,0.5331194996833801,0.5667269229888916,0.5667269229888916,1.0,1.0,-2.671274185180664,1.0722346305847168,1.5990396738052368,0.4670020341873169,0.8472936749458313,0.8472936749458313,0.0,160.11659240722656,168.0,54418.74609375,0.0,1812.6182861328125,1.0,279.4576721191406,283.145751953125,297.1920471191406,300.7386779785156,293.1499938964844,293.1499938964844,279.75,39090.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579282164573669,1.0,0.0,0.0,3.524304151535034,3.524327516555786,8.28781480777252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.6162109375,0.0,1420.09619140625,1895.4371337890625,0.0,3009.57568359375,0.8801165223121643,1.0,0.0,3.0,1.0,0.0
17927520,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9439273476600648,0.568598210811615,0.513917088508606,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8746982216835022,0.4609529376029968,0.4387271404266357,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7567506432533264,0.2942268550395965,0.2086110413074493,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7701535224914551,0.3105842173099518,0.2978060841560364,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6284443140029907,0.165823295712471,0.7659786343574524,284.90118408203125,284.95001220703125,303.04248046875,294.1687316894531,299.58221435546875,297.25640869140625,284.9041748046875,1.0,0.5331194996833801,0.5667269229888916,0.5667269229888916,1.0,1.0,-2.671274185180664,1.0722346305847168,1.5990396738052368,0.4670020341873169,0.8472936749458313,0.8472936749458313,0.0,160.11659240722656,168.0,54418.74609375,0.0,1812.6182861328125,1.0,279.4576721191406,283.145751953125,297.1920471191406,300.7386779785156,293.1499938964844,293.1499938964844,279.75,39090.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579282164573669,1.0,0.0,0.0,3.524304151535034,3.524327516555786,8.28781480777252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.6162109375,0.0,1420.09619140625,1895.4371337890625,0.0,3009.57568359375,0.8801165223121643,1.0,0.0,3.0,1.0,0.0
17927580,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9377275109291076,0.5662305951118469,0.5115282535552979,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8729097247123718,0.4641602635383606,0.4416109621524811,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7544082403182983,0.2952350974082947,0.2092548310756683,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7677484154701233,0.3116917908191681,0.2987868785858154,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6260749697685242,0.1659193933010101,0.7663941979408264,285.01434326171875,284.95001220703125,303.0722351074219,294.1820373535156,299.5935974121094,297.2602233886719,285.0120544433594,1.0,0.5354498028755188,0.5655292868614197,0.5655292868614197,1.0,1.0,-2.674314022064209,1.072121024131775,1.6021928787231443,0.4662178158760071,0.950864851474762,0.950864851474762,0.0,163.12606811523438,171.0,53982.4765625,0.0,1830.890869140625,1.0,279.7423095703125,283.2636108398437,297.1585998535156,300.60791015625,293.1499938964844,293.1499938964844,279.45001220703125,32743.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493400812149048,1.0,0.0,0.0,3.66671085357666,3.666734457015991,8.97111874564871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.482421875,0.0,1527.365966796875,1895.4371337890625,0.0,2929.09033203125,0.9064671993255616,1.0,0.0,3.0,1.0,0.0
17927640,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9377275109291076,0.5662305951118469,0.5115282535552979,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8729097247123718,0.4641602635383606,0.4416109621524811,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7544082403182983,0.2952350974082947,0.2092548310756683,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7677484154701233,0.3116917908191681,0.2987868785858154,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6260749697685242,0.1659193933010101,0.7663941979408264,285.01434326171875,284.95001220703125,303.0722351074219,294.1820373535156,299.5935974121094,297.2602233886719,285.0120544433594,1.0,0.5354498028755188,0.5655292868614197,0.5655292868614197,1.0,1.0,-2.674314022064209,1.072121024131775,1.6021928787231443,0.4662178158760071,0.950864851474762,0.950864851474762,0.0,163.12606811523438,171.0,53982.4765625,0.0,1830.890869140625,1.0,279.7423095703125,283.2636108398437,297.1585998535156,300.60791015625,293.1499938964844,293.1499938964844,279.45001220703125,32743.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493400812149048,1.0,0.0,0.0,3.66671085357666,3.666734457015991,8.97111874564871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.482421875,0.0,1527.365966796875,1895.4371337890625,0.0,2929.09033203125,0.9064671993255616,1.0,0.0,3.0,1.0,0.0
17927700,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9346859455108644,0.5643935799598694,0.5103328227996826,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8721030354499817,0.4654276072978973,0.4430848062038421,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7533341646194458,0.2954953908920288,0.2096055299043655,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7666469216346741,0.3120318353176117,0.2993192970752716,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6250060796737671,0.1658782362937927,0.7668752074241638,284.8737487792969,284.95001220703125,303.0864562988281,294.1872863769531,299.5970764160156,297.2589416503906,284.8679504394531,1.0,0.5366464853286743,0.5649304389953613,0.5649304389953613,1.0,1.0,-2.6762924194335938,1.0722506046295166,1.6040418148040771,0.466003805398941,0.8569166660308838,0.8569166660308838,0.0,164.6243438720703,171.0,54845.37890625,0.0,1840.697509765625,1.0,279.4972229003906,283.1053466796875,297.2239685058594,300.8363647460937,293.1499938964844,293.1499938964844,279.45001220703125,37170.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856243908405304,1.0,0.0,0.0,3.641066074371338,3.6410903930664062,8.846071182233572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.5576171875,0.0,1531.9859619140625,1895.4371337890625,0.0,2993.783447265625,0.9017147421836852,1.0,0.0,3.0,1.0,0.0
17927760,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9306817054748536,0.5623564720153809,0.5085738897323608,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8706129193305969,0.4665180146694183,0.4442026317119598,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.751660168170929,0.2956055998802185,0.2097534090280532,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7649470567703247,0.3122275471687317,0.2996018528938293,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6234620809555054,0.1657279729843139,0.766677975654602,284.8970031738281,284.95001220703125,303.10015869140625,294.19158935546875,299.59893798828125,297.2556457519531,284.90045166015625,1.0,0.537728488445282,0.5643319487571716,0.5643319487571716,1.0,1.0,-2.675804376602173,1.0712860822677612,1.6045182943344116,0.4652171730995178,0.8485007882118225,0.8485007882118225,0.0,166.41751098632812,174.0,54538.375,0.0,1848.14404296875,1.0,279.45758056640625,283.1383972167969,297.2167053222656,300.7745056152344,293.1499938964844,293.1499938964844,279.75,39254.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584990501403809,1.0,0.0,0.0,3.5383617877960205,3.5383851528167725,8.354062970283849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.359375,0.0,1436.08544921875,1895.4371337890625,0.0,3014.928466796875,0.8832599520683289,1.0,0.0,3.0,1.0,0.0
17927820,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9249120354652404,0.5601047277450562,0.5062751173973083,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8691498041152954,0.4697170257568359,0.4470634162425995,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7496322393417358,0.2966104447841644,0.2103859782218933,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7628621459007263,0.3133287727832794,0.3005649745464325,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6213330626487732,0.1658465564250946,0.7671638131141663,285.0133056640625,284.95001220703125,303.1261291503906,294.1970520019531,299.6087341308594,297.25946044921875,285.01104736328125,1.0,0.5399771928787231,0.5631350874900818,0.5631350874900818,1.0,1.0,-2.678974151611328,1.0712080001831057,1.6077662706375122,0.4644218385219574,0.9529175162315368,0.9529175162315368,0.0,169.29759216308594,177.0,54075.60546875,0.0,1866.09228515625,1.0,279.74249267578125,283.2589111328125,297.1745300292969,300.63250732421875,293.1499938964844,293.1499938964844,279.45001220703125,32822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500731587409973,1.0,0.0,0.0,3.67805814743042,3.67808198928833,9.026730936056993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9970703125,0.0,1540.6495361328125,1895.4371337890625,0.0,2935.955810546875,0.9090614914894104,1.0,0.0,3.0,1.0,0.0
17927880,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9249120354652404,0.5601047277450562,0.5062751173973083,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8691498041152954,0.4697170257568359,0.4470634162425995,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7496322393417358,0.2966104447841644,0.2103859782218933,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7628621459007263,0.3133287727832794,0.3005649745464325,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6213330626487732,0.1658465564250946,0.7671638131141663,285.0133056640625,284.95001220703125,303.1261291503906,294.1970520019531,299.6087341308594,297.25946044921875,285.01104736328125,1.0,0.5399771928787231,0.5631350874900818,0.5631350874900818,1.0,1.0,-2.678974151611328,1.0712080001831057,1.6077662706375122,0.4644218385219574,0.9529175162315368,0.9529175162315368,0.0,169.29759216308594,177.0,54075.60546875,0.0,1866.09228515625,1.0,279.74249267578125,283.2589111328125,297.1745300292969,300.63250732421875,293.1499938964844,293.1499938964844,279.45001220703125,32822.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500731587409973,1.0,0.0,0.0,3.67805814743042,3.67808198928833,9.026730936056993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9970703125,0.0,1540.6495361328125,1895.4371337890625,0.0,2935.955810546875,0.9090614914894104,1.0,0.0,3.0,1.0,0.0
17927940,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.918361246585846,0.5563558340072632,0.503425657749176,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8671295046806335,0.4720546007156372,0.4496355056762695,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7471626400947571,0.2969766855239868,0.210879236459732,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.760343074798584,0.3138564229011535,0.3013697862625122,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.618902862071991,0.1656750738620758,0.767524242401123,284.896484375,284.95001220703125,303.1499938964844,294.1981506347656,299.6123352050781,297.2548522949219,284.89959716796875,1.0,0.5422123670578003,0.5619381666183472,0.5619381666183472,1.0,1.0,-2.680640697479248,1.0704302787780762,1.6102102994918823,0.4634160697460174,0.8501434326171875,0.8501434326171875,0.0,172.5122528076172,180.0,54619.1015625,0.0,1883.311279296875,1.0,279.4574890136719,283.1336364746094,297.22381591796875,300.788818359375,293.1499938964844,293.1499938964844,279.75,39233.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593706488609314,1.0,0.0,0.0,3.54842495918274,3.5484485626220703,8.401649438383174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.0244140625,0.0,1446.592041015625,1895.4371337890625,0.0,3023.1025390625,0.8855252265930176,1.0,0.0,3.0,1.0,0.0
17928000,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.918361246585846,0.5563558340072632,0.503425657749176,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8671295046806335,0.4720546007156372,0.4496355056762695,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7471626400947571,0.2969766855239868,0.210879236459732,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.760343074798584,0.3138564229011535,0.3013697862625122,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.618902862071991,0.1656750738620758,0.767524242401123,284.896484375,284.95001220703125,303.1499938964844,294.1981506347656,299.6123352050781,297.2548522949219,284.89959716796875,1.0,0.5422123670578003,0.5619381666183472,0.5619381666183472,1.0,1.0,-2.680640697479248,1.0704302787780762,1.6102102994918823,0.4634160697460174,0.8501434326171875,0.8501434326171875,0.0,172.5122528076172,180.0,54619.1015625,0.0,1883.311279296875,1.0,279.4574890136719,283.1336364746094,297.22381591796875,300.788818359375,293.1499938964844,293.1499938964844,279.75,39233.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593706488609314,1.0,0.0,0.0,3.54842495918274,3.5484485626220703,8.401649438383174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.0244140625,0.0,1446.592041015625,1895.4371337890625,0.0,3023.1025390625,0.8855252265930176,1.0,0.0,3.0,1.0,0.0
17928060,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9091201424598694,0.5522031784057617,0.4999051690101623,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8623045682907104,0.473077654838562,0.4509890377521515,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.741969883441925,0.2957996428012848,0.2103910148143768,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7549576759338379,0.3127194046974182,0.3007814586162567,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6129111051559448,0.1634242832660675,0.7602758407592773,284.99810791015625,284.95001220703125,303.1726989746094,294.1953430175781,299.60699462890625,297.2384033203125,284.9959716796875,1.0,0.5435996055603027,0.5607702732086182,0.5607702732086182,1.0,1.0,-2.668043613433838,1.0633575916290283,1.6046861410140991,0.4593307971954345,0.9404062628746032,0.9404062628746032,0.0,177.15081787109375,183.0,53812.43359375,0.0,1885.298583984375,1.0,279.7417907714844,283.2469482421875,297.1718139648437,300.6236267089844,293.1499938964844,293.1499938964844,279.45001220703125,33403.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507913947105408,1.0,0.0,0.0,3.671308040618897,3.671331644058228,8.993628171083401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.162109375,0.0,1537.4669189453125,1895.4371337890625,0.0,2942.683837890625,0.9081042408943176,1.0,0.0,3.0,1.0,0.0
17928120,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9091201424598694,0.5522031784057617,0.4999051690101623,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8623045682907104,0.473077654838562,0.4509890377521515,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.741969883441925,0.2957996428012848,0.2103910148143768,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7549576759338379,0.3127194046974182,0.3007814586162567,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6129111051559448,0.1634242832660675,0.7602758407592773,284.99810791015625,284.95001220703125,303.1726989746094,294.1953430175781,299.60699462890625,297.2384033203125,284.9959716796875,1.0,0.5435996055603027,0.5607702732086182,0.5607702732086182,1.0,1.0,-2.668043613433838,1.0633575916290283,1.6046861410140991,0.4593307971954345,0.9404062628746032,0.9404062628746032,0.0,177.15081787109375,183.0,53812.43359375,0.0,1885.298583984375,1.0,279.7417907714844,283.2469482421875,297.1718139648437,300.6236267089844,293.1499938964844,293.1499938964844,279.45001220703125,33403.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507913947105408,1.0,0.0,0.0,3.671308040618897,3.671331644058228,8.993628171083401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.162109375,0.0,1537.4669189453125,1895.4371337890625,0.0,2942.683837890625,0.9081042408943176,1.0,0.0,3.0,1.0,0.0
17928180,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9014332294464112,0.5476164221763611,0.4961447119712829,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.858428955078125,0.4741707742214203,0.4522432088851928,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7376638054847717,0.2949520945549011,0.2099239975214004,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7504865527153015,0.3119225203990936,0.3001906275749206,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6073083877563477,0.1617048531770706,0.7530388236045837,284.8901062011719,284.95001220703125,303.1951904296875,294.189453125,299.60321044921875,297.224853515625,284.8932189941406,1.0,0.5445299744606018,0.5596023797988892,0.5596023797988892,1.0,1.0,-2.655064344406128,1.0561338663101196,1.5989304780960083,0.4550462961196899,0.8347140550613403,0.8347140550613403,0.0,181.06997680664065,186.0,53919.04296875,0.0,1883.4029541015625,1.0,279.45770263671875,283.13775634765625,297.206298828125,300.7354736328125,293.1499938964844,293.1499938964844,279.75,40143.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582664728164673,1.0,0.0,0.0,3.49914813041687,3.499171495437622,8.169922693923581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.125,0.0,1401.444091796875,1895.4371337890625,0.0,3012.74755859375,0.8755453824996948,1.0,0.0,3.0,1.0,0.0
17928240,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9014332294464112,0.5476164221763611,0.4961447119712829,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.858428955078125,0.4741707742214203,0.4522432088851928,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7376638054847717,0.2949520945549011,0.2099239975214004,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7504865527153015,0.3119225203990936,0.3001906275749206,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6073083877563477,0.1617048531770706,0.7530388236045837,284.8901062011719,284.95001220703125,303.1951904296875,294.189453125,299.60321044921875,297.224853515625,284.8932189941406,1.0,0.5445299744606018,0.5596023797988892,0.5596023797988892,1.0,1.0,-2.655064344406128,1.0561338663101196,1.5989304780960083,0.4550462961196899,0.8347140550613403,0.8347140550613403,0.0,181.06997680664065,186.0,53919.04296875,0.0,1883.4029541015625,1.0,279.45770263671875,283.13775634765625,297.206298828125,300.7354736328125,293.1499938964844,293.1499938964844,279.75,40143.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582664728164673,1.0,0.0,0.0,3.49914813041687,3.499171495437622,8.169922693923581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.125,0.0,1401.444091796875,1895.4371337890625,0.0,3012.74755859375,0.8755453824996948,1.0,0.0,3.0,1.0,0.0
17928300,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8985103368759155,0.5461956858634949,0.4945394694805145,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.857194185256958,0.4752640426158905,0.4530670344829559,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7361498475074768,0.2949880063533783,0.2098366320133209,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7489089369773865,0.3119502663612366,0.300080806016922,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.605140745639801,0.1611658632755279,0.7502589821815491,285.01202392578125,284.95001220703125,303.20635986328125,294.1854248046875,299.60504150390625,297.2239074707031,285.0158996582031,1.0,0.5449801087379456,0.5590184330940247,0.5590184330940247,1.0,1.0,-2.650541305541992,1.053402066230774,1.5971393585205078,0.4532656073570251,0.9155319929122924,0.9155319929122924,0.0,182.5984802246093,186.0,53141.109375,0.0,1883.478515625,1.0,279.6984558105469,283.2725830078125,297.1441345214844,300.5145874023437,293.1499938964844,293.1499938964844,279.75,34540.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509877324104309,1.0,0.0,0.0,3.546750783920288,3.546773672103882,8.393723760491412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.06689453125,0.0,1410.68994140625,1895.4371337890625,0.0,2944.523193359375,0.8833343982696533,1.0,0.0,3.0,1.0,0.0
