time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928360,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8965096473693848,0.5450013875961304,0.4935004413127899,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.856719434261322,0.4765663146972656,0.4542878866195678,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7353211045265198,0.2952215671539306,0.2099927216768264,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7480208277702332,0.3121736049652099,0.3002798855304718,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6036847233772278,0.1608182191848755,0.7485836744308472,284.9993591308594,284.95001220703125,303.2174987792969,294.1806945800781,299.6091003417969,297.2254638671875,284.997314453125,1.0,0.5455683469772339,0.5586385130882263,0.5586385130882263,1.0,1.0,-2.649170398712158,1.052299976348877,1.5968703031539917,0.4524506330490112,0.9269819855690002,0.9269819855690002,0.0,183.7545928955078,189.0,53222.31640625,0.0,1886.6307373046875,1.0,279.74176025390625,283.25567626953125,297.1500244140625,300.5617980957031,293.1499938964844,293.1499938964844,279.45001220703125,33379.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481454253196716,1.0,0.0,0.0,3.6220083236694336,3.6220316886901855,8.753710858400154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.7373046875,0.0,1482.7894287109375,1895.4371337890625,0.0,2917.903564453125,0.8969434499740601,1.0,0.0,3.0,1.0,0.0
17928420,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8913499116897583,0.5411452651023865,0.4904738068580627,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8549448847770691,0.4783238470554352,0.4562473893165588,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7330173850059509,0.295102596282959,0.2100965827703476,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7456308603286743,0.3121035397052765,0.3004526495933532,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6003971695899963,0.1599514782428741,0.7454542517662048,284.89990234375,284.95001220703125,303.2396240234375,294.1693115234375,299.6119384765625,297.2201232910156,284.9027404785156,1.0,0.5467935800552368,0.5578786730766296,0.5578786730766296,1.0,1.0,-2.6444642543792725,1.0492420196533203,1.595222234725952,0.4505375325679779,0.8317947387695312,0.8317947387695312,0.0,186.56808471679688,192.0,53487.23828125,0.0,1892.2034912109373,1.0,279.4580993652344,283.1505432128906,297.187255859375,300.6863098144531,293.1499938964844,293.1499938964844,279.75,39718.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558993935585022,1.0,0.0,0.0,3.460245609283448,3.460268497467041,7.989270898178802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.767578125,0.0,1358.5006103515625,1895.4371337890625,0.0,2990.5537109375,0.8666929602622986,1.0,0.0,3.0,1.0,0.0
17928480,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8913499116897583,0.5411452651023865,0.4904738068580627,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8549448847770691,0.4783238470554352,0.4562473893165588,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7330173850059509,0.295102596282959,0.2100965827703476,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7456308603286743,0.3121035397052765,0.3004526495933532,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6003971695899963,0.1599514782428741,0.7454542517662048,284.89990234375,284.95001220703125,303.2396240234375,294.1693115234375,299.6119384765625,297.2201232910156,284.9027404785156,1.0,0.5467935800552368,0.5578786730766296,0.5578786730766296,1.0,1.0,-2.6444642543792725,1.0492420196533203,1.595222234725952,0.4505375325679779,0.8317947387695312,0.8317947387695312,0.0,186.56808471679688,192.0,53487.23828125,0.0,1892.2034912109373,1.0,279.4580993652344,283.1505432128906,297.187255859375,300.6863098144531,293.1499938964844,293.1499938964844,279.75,39718.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558993935585022,1.0,0.0,0.0,3.460245609283448,3.460268497467041,7.989270898178802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.767578125,0.0,1358.5006103515625,1895.4371337890625,0.0,2990.5537109375,0.8666929602622986,1.0,0.0,3.0,1.0,0.0
17928540,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8872472047805786,0.5388490557670593,0.4881812930107116,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8539491295814514,0.4810033142566681,0.4586227238178253,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7314145565032959,0.2957106530666351,0.2104483097791671,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7439377307891846,0.3126930296421051,0.3009256720542907,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.5978355407714844,0.1595405638217926,0.743441641330719,285.0027770996094,284.95001220703125,303.2615661621094,294.15545654296875,299.6207580566406,297.2242126464844,285.0013122558594,1.0,0.5482134819030762,0.5571188926696777,0.5571188926696777,1.0,1.0,-2.643129348754883,1.0476888418197632,1.5954405069351196,0.4492373466491699,0.923989236354828,0.923989236354828,0.0,189.015365600586,195.0,52911.81640625,0.0,1901.21875,1.0,279.7409973144531,283.2607421875,297.1294860839844,300.5213317871094,293.1499938964844,293.1499938964844,279.45001220703125,33164.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467298746109009,1.0,0.0,0.0,3.5943198204040527,3.5943429470062256,8.620386893198884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4736328125,0.0,1451.20751953125,1895.4371337890625,0.0,2904.65185546875,0.8907173275947571,1.0,0.0,3.0,1.0,0.0
17928600,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8872472047805786,0.5388490557670593,0.4881812930107116,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8539491295814514,0.4810033142566681,0.4586227238178253,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7314145565032959,0.2957106530666351,0.2104483097791671,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7439377307891846,0.3126930296421051,0.3009256720542907,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.5978355407714844,0.1595405638217926,0.743441641330719,285.0027770996094,284.95001220703125,303.2615661621094,294.15545654296875,299.6207580566406,297.2242126464844,285.0013122558594,1.0,0.5482134819030762,0.5571188926696777,0.5571188926696777,1.0,1.0,-2.643129348754883,1.0476888418197632,1.5954405069351196,0.4492373466491699,0.923989236354828,0.923989236354828,0.0,189.015365600586,195.0,52911.81640625,0.0,1901.21875,1.0,279.7409973144531,283.2607421875,297.1294860839844,300.5213317871094,293.1499938964844,293.1499938964844,279.45001220703125,33164.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467298746109009,1.0,0.0,0.0,3.5943198204040527,3.5943429470062256,8.620386893198884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4736328125,0.0,1451.20751953125,1895.4371337890625,0.0,2904.65185546875,0.8907173275947571,1.0,0.0,3.0,1.0,0.0
17928660,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8823884725570679,0.535199761390686,0.4853465259075165,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8523721098899841,0.482872873544693,0.4607127010822296,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7293685674667358,0.2957638502120971,0.2106907963752746,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7418184876441956,0.3127793967723846,0.3012757897377014,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5950045585632324,0.1589401364326477,0.7416910529136658,284.9022216796875,284.95001220703125,303.2833251953125,294.139404296875,299.6239013671875,297.2201843261719,284.9049377441406,1.0,0.5497643351554871,0.5561670064926147,0.5561670064926147,1.0,1.0,-2.640848398208618,1.0454566478729248,1.5953916311264038,0.4476179778575897,0.8304136395454407,0.8304136395454407,0.0,191.9105529785156,198.0,53235.828125,0.0,1910.795654296875,1.0,279.458251953125,283.15240478515625,297.1612854003906,300.6454162597656,293.1499938964844,293.1499938964844,279.75,39505.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552660942077637,1.0,0.0,0.0,3.4426279067993164,3.442650556564331,7.908124075584055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.6640625,0.0,1339.2005615234375,1895.4371337890625,0.0,2984.61669921875,0.8626293540000916,1.0,0.0,3.0,1.0,0.0
17928720,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8823884725570679,0.535199761390686,0.4853465259075165,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8523721098899841,0.482872873544693,0.4607127010822296,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7293685674667358,0.2957638502120971,0.2106907963752746,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7418184876441956,0.3127793967723846,0.3012757897377014,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5950045585632324,0.1589401364326477,0.7416910529136658,284.9022216796875,284.95001220703125,303.2833251953125,294.139404296875,299.6239013671875,297.2201843261719,284.9049377441406,1.0,0.5497643351554871,0.5561670064926147,0.5561670064926147,1.0,1.0,-2.640848398208618,1.0454566478729248,1.5953916311264038,0.4476179778575897,0.8304136395454407,0.8304136395454407,0.0,191.9105529785156,198.0,53235.828125,0.0,1910.795654296875,1.0,279.458251953125,283.15240478515625,297.1612854003906,300.6454162597656,293.1499938964844,293.1499938964844,279.75,39505.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552660942077637,1.0,0.0,0.0,3.4426279067993164,3.442650556564331,7.908124075584055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.6640625,0.0,1339.2005615234375,1895.4371337890625,0.0,2984.61669921875,0.8626293540000916,1.0,0.0,3.0,1.0,0.0
17928780,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8784161806106567,0.5330377221107483,0.4831887781620025,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8513978719711304,0.4855953156948089,0.4631444215774536,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7278557419776917,0.2964747846126556,0.2111260741949081,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7402101755142212,0.3134409785270691,0.3018362820148468,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5926473736763,0.1586797088384628,0.7404817938804626,285.0026550292969,284.95001220703125,303.3049011230469,294.1213073730469,299.63238525390625,297.2247619628906,285.00115966796875,1.0,0.5514312386512756,0.555215060710907,0.555215060710907,1.0,1.0,-2.6409146785736084,1.0442653894424438,1.596649408340454,0.4463686645030975,0.9215005040168762,0.9215005040168762,0.0,194.51084899902344,201.0,52690.27734375,0.0,1922.61181640625,1.0,279.7408752441406,283.25958251953125,297.0977478027344,300.47674560546875,293.1499938964844,293.1499938964844,279.45001220703125,33073.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465800285339355,1.0,0.0,0.0,3.5803792476654053,3.580402135848999,8.553647603548598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.6220703125,0.0,1435.6005859375,1895.4371337890625,0.0,2903.24951171875,0.8875080943107605,1.0,0.0,3.0,1.0,0.0
17928840,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8784161806106567,0.5330377221107483,0.4831887781620025,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8513978719711304,0.4855953156948089,0.4631444215774536,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7278557419776917,0.2964747846126556,0.2111260741949081,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7402101755142212,0.3134409785270691,0.3018362820148468,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5926473736763,0.1586797088384628,0.7404817938804626,285.0026550292969,284.95001220703125,303.3049011230469,294.1213073730469,299.63238525390625,297.2247619628906,285.00115966796875,1.0,0.5514312386512756,0.555215060710907,0.555215060710907,1.0,1.0,-2.6409146785736084,1.0442653894424438,1.596649408340454,0.4463686645030975,0.9215005040168762,0.9215005040168762,0.0,194.51084899902344,201.0,52690.27734375,0.0,1922.61181640625,1.0,279.7408752441406,283.25958251953125,297.0977478027344,300.47674560546875,293.1499938964844,293.1499938964844,279.45001220703125,33073.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465800285339355,1.0,0.0,0.0,3.5803792476654053,3.580402135848999,8.553647603548598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.6220703125,0.0,1435.6005859375,1895.4371337890625,0.0,2903.24951171875,0.8875080943107605,1.0,0.0,3.0,1.0,0.0
17928900,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8763825297355652,0.5313513875007629,0.4820792078971863,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8508774638175964,0.4866047203540802,0.4643687307834625,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7270960211753845,0.2965968549251556,0.2113687694072723,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7394030690193176,0.3135600090026855,0.3021487295627594,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5915158987045288,0.1584689617156982,0.7401442527770996,284.8689270019531,284.95001220703125,303.31561279296875,294.1116027832031,299.6345520019531,297.22369384765625,284.8641357421875,1.0,0.5523354411125183,0.5547391176223755,0.5547391176223755,1.0,1.0,-2.641318321228028,1.0438193082809448,1.5974990129470823,0.4458969533443451,0.8293737769126892,0.8293737769126892,0.0,195.88511657714844,201.0,53386.3828125,0.0,1929.4140625,1.0,279.499267578125,283.1099853515625,297.1473999023437,300.6799011230469,293.1499938964844,293.1499938964844,279.45001220703125,37999.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533434867858887,1.0,0.0,0.0,3.5395333766937256,3.5395565032958984,8.35959610867576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9541015625,0.0,1428.2113037109375,1895.4371337890625,0.0,2966.595703125,0.8794315457344055,1.0,0.0,3.0,1.0,0.0
17928960,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.873720109462738,0.529533863067627,0.4804814457893371,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8498435020446777,0.4874780476093292,0.4652538299560547,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7258877158164978,0.2966119647026062,0.2114307582378387,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.738162100315094,0.3135677874088287,0.3022326231002807,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.5899438261985779,0.1581765115261078,0.7392287850379944,284.9027404785156,284.95001220703125,303.3262939453125,294.1014404296875,299.635498046875,297.2209777832031,284.9052734375,1.0,0.5531598329544067,0.5542543530464172,0.5542543530464172,1.0,1.0,-2.639538526535034,1.042402744293213,1.5971356630325315,0.444911241531372,0.8285871744155884,0.8285871744155884,0.0,197.5419769287109,189.0,53021.69921875,0.0,1934.154541015625,1.0,279.4587097167969,283.1513671875,297.1246337890625,300.59637451171875,293.1499938964844,293.1499938964844,279.75,39422.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553734421730042,1.0,0.0,0.0,3.4305031299591064,3.430525779724121,7.852518137951847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.33251953125,0.0,1326.4691162109375,1895.4371337890625,0.0,2985.623046875,0.8598495721817017,1.0,0.0,3.0,1.0,0.0
17929020,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8757020831108093,0.5275009274482727,0.4782147109508514,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8542999625205994,0.4902139902114868,0.467458963394165,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.728794276714325,0.2974158823490143,0.2117513716220855,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7410686016082764,0.31426602602005,0.3025880753993988,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.5919345617294312,0.1579976379871368,0.7372556328773499,285.00030517578125,284.95001220703125,303.3475036621094,294.0800170898437,299.6437072753906,297.225830078125,284.9987487792969,1.0,0.5504277348518372,0.5532847046852112,0.5532847046852112,1.0,1.0,-2.6379027366638184,1.0404223203659058,1.597480535507202,0.4432813227176666,0.917131006717682,0.917131006717682,0.0,194.04586791992188,177.0,52447.15625,0.0,1915.9434814453125,1.0,279.74078369140625,283.25634765625,297.05694580078125,300.4224548339844,293.1499938964844,293.1499938964844,279.45001220703125,33111.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468165397644043,1.0,0.0,0.0,3.567075252532959,3.5670979022979736,8.490198410981975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6865234375,0.0,1421.7327880859375,1895.4371337890625,0.0,2905.463134765625,0.8845279812812805,1.0,0.0,3.0,1.0,0.0
17929080,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8757020831108093,0.5275009274482727,0.4782147109508514,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8542999625205994,0.4902139902114868,0.467458963394165,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.728794276714325,0.2974158823490143,0.2117513716220855,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7410686016082764,0.31426602602005,0.3025880753993988,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.5919345617294312,0.1579976379871368,0.7372556328773499,285.00030517578125,284.95001220703125,303.3475036621094,294.0800170898437,299.6437072753906,297.225830078125,284.9987487792969,1.0,0.5504277348518372,0.5532847046852112,0.5532847046852112,1.0,1.0,-2.6379027366638184,1.0404223203659058,1.597480535507202,0.4432813227176666,0.917131006717682,0.917131006717682,0.0,194.04586791992188,177.0,52447.15625,0.0,1915.9434814453125,1.0,279.74078369140625,283.25634765625,297.05694580078125,300.4224548339844,293.1499938964844,293.1499938964844,279.45001220703125,33111.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468165397644043,1.0,0.0,0.0,3.567075252532959,3.5670979022979736,8.490198410981975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.6865234375,0.0,1421.7327880859375,1895.4371337890625,0.0,2905.463134765625,0.8845279812812805,1.0,0.0,3.0,1.0,0.0
17929140,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8808454275131226,0.5242061018943787,0.4753029942512512,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.861930787563324,0.4921498000621795,0.4692163169384002,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7341793179512024,0.2977075278759002,0.2118632942438125,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7465947270393372,0.3144757151603699,0.3026597499847412,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5964111685752869,0.1576215028762817,0.7346602082252502,284.90216064453125,284.95001220703125,303.3685302734375,294.0572204589844,299.6466979980469,297.2228088378906,284.9045104980469,1.0,0.5454229712486267,0.5523151159286499,0.5523151159286499,1.0,1.0,-2.6336236000061035,1.037259578704834,1.596364140510559,0.4411668479442596,0.8242968916893005,0.8242968916893005,0.0,187.11685180664065,165.0,52700.08984375,0.0,1878.34033203125,1.0,279.4585876464844,283.1509704589844,297.07977294921875,300.5330505371094,293.1499938964844,293.1499938964844,279.75,39562.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855481743812561,1.0,0.0,0.0,3.4102320671081543,3.41025447845459,7.759990694466978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.00439453125,0.0,1307.3223876953125,1895.4371337890625,0.0,2986.63818359375,0.8554873466491699,1.0,0.0,3.0,1.0,0.0
17929200,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8808454275131226,0.5242061018943787,0.4753029942512512,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.861930787563324,0.4921498000621795,0.4692163169384002,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7341793179512024,0.2977075278759002,0.2118632942438125,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7465947270393372,0.3144757151603699,0.3026597499847412,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5964111685752869,0.1576215028762817,0.7346602082252502,284.90216064453125,284.95001220703125,303.3685302734375,294.0572204589844,299.6466979980469,297.2228088378906,284.9045104980469,1.0,0.5454229712486267,0.5523151159286499,0.5523151159286499,1.0,1.0,-2.6336236000061035,1.037259578704834,1.596364140510559,0.4411668479442596,0.8242968916893005,0.8242968916893005,0.0,187.11685180664065,165.0,52700.08984375,0.0,1878.34033203125,1.0,279.4585876464844,283.1509704589844,297.07977294921875,300.5330505371094,293.1499938964844,293.1499938964844,279.75,39562.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855481743812561,1.0,0.0,0.0,3.4102320671081543,3.41025447845459,7.759990694466978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.00439453125,0.0,1307.3223876953125,1895.4371337890625,0.0,2986.63818359375,0.8554873466491699,1.0,0.0,3.0,1.0,0.0
17929260,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8896125555038452,0.5223982930183411,0.4730133414268493,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8729936480522156,0.4949771165847778,0.4712681472301483,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7422439455986023,0.2987103462219238,0.2121459394693374,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7549217343330383,0.3152916431427002,0.3028890192508697,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6032236218452454,0.1576056182384491,0.7322983145713806,284.9987487792969,284.95001220703125,303.38934326171875,294.0332946777344,299.6554260253906,297.2286376953125,284.9963073730469,1.0,0.5391053557395935,0.5514314770698547,0.5514314770698547,1.0,1.0,-2.63110899925232,1.0349972248077393,1.59611177444458,0.4394067227840423,0.9111449122428894,0.9111449122428894,0.0,177.75074768066406,153.0,52117.5390625,0.0,1832.5618896484373,1.0,279.7413330078125,283.25439453125,297.0082397460937,300.3538818359375,293.1499938964844,293.1499938964844,279.45001220703125,33069.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465778231620789,1.0,0.0,0.0,3.5480244159698486,3.548046827316284,8.399752573495789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4736328125,0.0,1401.33056640625,1895.4371337890625,0.0,2903.228515625,0.8799291849136353,1.0,0.0,3.0,1.0,0.0
17929320,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8896125555038452,0.5223982930183411,0.4730133414268493,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8729936480522156,0.4949771165847778,0.4712681472301483,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7422439455986023,0.2987103462219238,0.2121459394693374,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7549217343330383,0.3152916431427002,0.3028890192508697,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6032236218452454,0.1576056182384491,0.7322983145713806,284.9987487792969,284.95001220703125,303.38934326171875,294.0332946777344,299.6554260253906,297.2286376953125,284.9963073730469,1.0,0.5391053557395935,0.5514314770698547,0.5514314770698547,1.0,1.0,-2.63110899925232,1.0349972248077393,1.59611177444458,0.4394067227840423,0.9111449122428894,0.9111449122428894,0.0,177.75074768066406,153.0,52117.5390625,0.0,1832.5618896484373,1.0,279.7413330078125,283.25439453125,297.0082397460937,300.3538818359375,293.1499938964844,293.1499938964844,279.45001220703125,33069.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465778231620789,1.0,0.0,0.0,3.5480244159698486,3.548046827316284,8.399752573495789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4736328125,0.0,1401.33056640625,1895.4371337890625,0.0,2903.228515625,0.8799291849136353,1.0,0.0,3.0,1.0,0.0
17929380,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8998667597770691,0.5193355083465576,0.4701893329620361,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8858423233032227,0.4969958364963531,0.4729794263839721,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7517587542533875,0.2992011308670044,0.2123031467199325,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7647980451583862,0.3156154155731201,0.3029427528381347,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6110691428184509,0.1573897898197174,0.7298222184181213,284.90386962890625,284.95001220703125,303.4100036621094,294.0084533691406,299.658935546875,297.2264099121094,284.9061279296875,1.0,0.5320004224777222,0.5505478382110596,0.5505478382110596,1.0,1.0,-2.6270556449890137,1.0320411920547483,1.5950143337249756,0.4374315738677978,0.820442795753479,0.820442795753479,0.0,167.5739288330078,141.0,52348.3359375,0.0,1780.9736328125,1.0,279.45880126953125,283.1532897949219,297.03033447265625,300.4614562988281,293.1499938964844,293.1499938964844,279.75,39551.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551442623138428,1.0,0.0,0.0,3.385771036148072,3.385793209075928,7.649067583770375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.95458984375,0.0,1283.236572265625,1895.4371337890625,0.0,2983.474853515625,0.8501455783843994,1.0,0.0,3.0,1.0,0.0
17929440,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8998667597770691,0.5193355083465576,0.4701893329620361,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8858423233032227,0.4969958364963531,0.4729794263839721,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7517587542533875,0.2992011308670044,0.2123031467199325,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7647980451583862,0.3156154155731201,0.3029427528381347,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6110691428184509,0.1573897898197174,0.7298222184181213,284.90386962890625,284.95001220703125,303.4100036621094,294.0084533691406,299.658935546875,297.2264099121094,284.9061279296875,1.0,0.5320004224777222,0.5505478382110596,0.5505478382110596,1.0,1.0,-2.6270556449890137,1.0320411920547483,1.5950143337249756,0.4374315738677978,0.820442795753479,0.820442795753479,0.0,167.5739288330078,141.0,52348.3359375,0.0,1780.9736328125,1.0,279.45880126953125,283.1532897949219,297.03033447265625,300.4614562988281,293.1499938964844,293.1499938964844,279.75,39551.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551442623138428,1.0,0.0,0.0,3.385771036148072,3.385793209075928,7.649067583770375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.95458984375,0.0,1283.236572265625,1895.4371337890625,0.0,2983.474853515625,0.8501455783843994,1.0,0.0,3.0,1.0,0.0
17929500,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9059832096099854,0.5184488296508789,0.4688752889633178,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8932056427001953,0.4983785152435303,0.4738494753837585,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7573229670524597,0.2997316420078277,0.2123940587043762,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7705447673797607,0.3160143196582794,0.3029626011848449,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6153731942176819,0.1574037075042724,0.7284972071647644,285.015625,284.95001220703125,303.4202575683594,293.99578857421875,299.6628723144531,297.2288513183594,285.0185546875,1.0,0.5282243490219116,0.5501059889793396,0.5501059889793396,1.0,1.0,-2.625058650970459,1.0305862426757812,1.5944722890853882,0.436372697353363,0.89729905128479,0.89729905128479,0.0,162.1530303955078,141.0,51682.48828125,0.0,1753.79833984375,1.0,279.6952819824219,283.275634765625,296.96063232421875,300.242919921875,293.1499938964844,293.1499938964844,279.75,34017.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485487103462219,1.0,0.0,0.0,3.4443817138671875,3.4444034099578857,7.916183335510141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.76708984375,0.0,1302.21484375,1895.4371337890625,0.0,2921.679443359375,0.8599990010261536,1.0,0.0,3.0,1.0,0.0
17929560,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9138363003730774,0.5177022218704224,0.4680022895336151,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9017619490623474,0.4998830258846283,0.475023478269577,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.763971745967865,0.3003830313682556,0.2126622051000595,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7773576378822327,0.3165211975574493,0.303192138671875,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6202645897865295,0.157509371638298,0.727760374546051,284.9983825683594,284.95001220703125,303.4304504394531,293.9829406738281,299.6678771972656,297.232666015625,284.99609375,1.0,0.5244444608688354,0.5496882200241089,0.5496882200241089,1.0,1.0,-2.625131368637085,1.030064821243286,1.5950665473937988,0.4358158111572265,0.9058483242988586,0.9058483242988586,0.0,156.3760223388672,129.0,51786.83203125,0.0,1728.057373046875,1.0,279.7408447265625,283.25457763671875,296.957763671875,300.2821960449219,293.1499938964844,293.1499938964844,279.45001220703125,33051.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462387919425964,1.0,0.0,0.0,3.524749517440796,3.5247719287872314,8.289910056191729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.373046875,0.0,1376.9312744140625,1895.4371337890625,0.0,2900.0556640625,0.8748139142990112,1.0,0.0,3.0,1.0,0.0
17929620,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9304688572883606,0.5148305892944336,0.465302050113678,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9205982089042664,0.5019508600234985,0.4767383933067322,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7778676748275757,0.3010482788085937,0.2129088193178177,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7914964556694031,0.316924899816513,0.3032795190811157,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6300050020217896,0.1574130803346634,0.7256313562393188,284.9058532714844,284.95001220703125,303.45074462890625,293.9570007324219,299.6716003417969,297.23077392578125,284.907958984375,1.0,0.5165852308273315,0.5488527417182922,0.5488527417182922,1.0,1.0,-2.621795654296875,1.027482271194458,1.594313383102417,0.4340417087078094,0.8173770308494568,0.8173770308494568,0.0,145.16824340820312,117.0,52022.54296875,0.0,1673.1580810546875,1.0,279.4590148925781,283.1552124023437,296.97906494140625,300.3892517089844,293.1499938964844,293.1499938964844,279.75,39477.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548334836959839,1.0,0.0,0.0,3.363424777984619,3.3634467124938965,7.548431426585012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.14306640625,0.0,1261.074462890625,1895.4371337890625,0.0,2980.5615234375,0.8452116250991821,1.0,0.0,3.0,1.0,0.0
17929680,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9304688572883606,0.5148305892944336,0.465302050113678,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9205982089042664,0.5019508600234985,0.4767383933067322,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7778676748275757,0.3010482788085937,0.2129088193178177,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7914964556694031,0.316924899816513,0.3032795190811157,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6300050020217896,0.1574130803346634,0.7256313562393188,284.9058532714844,284.95001220703125,303.45074462890625,293.9570007324219,299.6716003417969,297.23077392578125,284.907958984375,1.0,0.5165852308273315,0.5488527417182922,0.5488527417182922,1.0,1.0,-2.621795654296875,1.027482271194458,1.594313383102417,0.4340417087078094,0.8173770308494568,0.8173770308494568,0.0,145.16824340820312,117.0,52022.54296875,0.0,1673.1580810546875,1.0,279.4590148925781,283.1552124023437,296.97906494140625,300.3892517089844,293.1499938964844,293.1499938964844,279.75,39477.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548334836959839,1.0,0.0,0.0,3.363424777984619,3.3634467124938965,7.548431426585012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.14306640625,0.0,1261.074462890625,1895.4371337890625,0.0,2980.5615234375,0.8452116250991821,1.0,0.0,3.0,1.0,0.0
17929740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.951129674911499,0.5133389830589294,0.4632393419742584,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9445526003837584,0.5048677325248718,0.4787980914115906,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.795185387134552,0.3023892045021057,0.2133674621582031,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8087604641914368,0.317890465259552,0.3035705983638763,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6420493125915527,0.1576301753520965,0.7239299416542053,284.9969177246094,284.95001220703125,303.4708251953125,293.9308166503906,299.6805114746094,297.2370910644531,284.99542236328125,1.0,0.5085489153862,0.5480172038078308,0.5480172038078308,1.0,1.0,-2.620642900466919,1.0258709192276,1.5947718620300293,0.4326126873493194,0.9006963968276978,0.9006963968276978,0.0,133.38818359375,105.0,51479.69140625,0.0,1618.90576171875,1.0,279.7401733398437,283.25390625,296.906494140625,300.21142578125,293.1499938964844,293.1499938964844,279.45001220703125,33120.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460225462913513,1.0,0.0,0.0,3.502843141555786,3.5028653144836426,8.187187177099986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.3408203125,0.0,1354.8514404296875,1895.4371337890625,0.0,2898.031982421875,0.8701069951057434,1.0,0.0,3.0,1.0,0.0
17929800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.951129674911499,0.5133389830589294,0.4632393419742584,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9445526003837584,0.5048677325248718,0.4787980914115906,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.795185387134552,0.3023892045021057,0.2133674621582031,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8087604641914368,0.317890465259552,0.3035705983638763,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6420493125915527,0.1576301753520965,0.7239299416542053,284.9969177246094,284.95001220703125,303.4708251953125,293.9308166503906,299.6805114746094,297.2370910644531,284.99542236328125,1.0,0.5085489153862,0.5480172038078308,0.5480172038078308,1.0,1.0,-2.620642900466919,1.0258709192276,1.5947718620300293,0.4326126873493194,0.9006963968276978,0.9006963968276978,0.0,133.38818359375,105.0,51479.69140625,0.0,1618.90576171875,1.0,279.7401733398437,283.25390625,296.906494140625,300.21142578125,293.1499938964844,293.1499938964844,279.45001220703125,33120.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460225462913513,1.0,0.0,0.0,3.502843141555786,3.5028653144836426,8.187187177099986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.3408203125,0.0,1354.8514404296875,1895.4371337890625,0.0,2898.031982421875,0.8701069951057434,1.0,0.0,3.0,1.0,0.0
17929860,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.97213876247406,0.510630190372467,0.4606484174728393,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9691632390022278,0.5069587826728821,0.4805097579956054,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8143332004547119,0.3032125532627105,0.2137073278427124,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8267972469329834,0.3183490037918091,0.3036890625953674,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6563325524330139,0.1576210260391235,0.7221176624298096,284.9085998535156,284.95001220703125,303.4907531738281,293.9046325683594,299.68408203125,297.2351989746094,284.9098205566406,1.0,0.5003582835197449,0.5471677780151367,0.5471677780151367,1.0,1.0,-2.617964267730713,1.023552656173706,1.5944116115570068,0.4309442043304443,0.8155456781387329,0.8155456781387329,0.0,121.8623046875,108.0,51747.72265625,0.0,1563.724853515625,1.0,279.4596862792969,283.15631103515625,296.9265441894531,300.3180847167969,293.1499938964844,293.1499938964844,279.75,39224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546202182769775,1.0,0.0,0.0,3.346362590789795,3.3463845252990723,7.472042398148915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.47314453125,0.0,1242.9835205078125,1895.4371337890625,0.0,2978.562255859375,0.8413639664649963,1.0,0.0,3.0,1.0,0.0
17929920,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.97213876247406,0.510630190372467,0.4606484174728393,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9691632390022278,0.5069587826728821,0.4805097579956054,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8143332004547119,0.3032125532627105,0.2137073278427124,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8267972469329834,0.3183490037918091,0.3036890625953674,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6563325524330139,0.1576210260391235,0.7221176624298096,284.9085998535156,284.95001220703125,303.4907531738281,293.9046325683594,299.68408203125,297.2351989746094,284.9098205566406,1.0,0.5003582835197449,0.5471677780151367,0.5471677780151367,1.0,1.0,-2.617964267730713,1.023552656173706,1.5944116115570068,0.4309442043304443,0.8155456781387329,0.8155456781387329,0.0,121.8623046875,108.0,51747.72265625,0.0,1563.724853515625,1.0,279.4596862792969,283.15631103515625,296.9265441894531,300.3180847167969,293.1499938964844,293.1499938964844,279.75,39224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546202182769775,1.0,0.0,0.0,3.346362590789795,3.3463845252990723,7.472042398148915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.47314453125,0.0,1242.9835205078125,1895.4371337890625,0.0,2978.562255859375,0.8413639664649963,1.0,0.0,3.0,1.0,0.0
17929980,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9834350943565368,0.5092479586601257,0.4589139521121979,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9831685423851012,0.5098775029182434,0.4828034341335296,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8259819149971008,0.3046886026859283,0.2144314795732498,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8381205797195435,0.3193460404872894,0.304240733385086,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6657226085662842,0.1578976809978485,0.7217788696289062,284.9979248046875,284.95001220703125,303.5104675292969,293.8786926269531,299.6929626464844,297.24127197265625,284.9965209960937,1.0,0.4967788457870483,0.5463183522224426,0.5463183522224426,1.0,1.0,-2.619753837585449,1.0232064723968506,1.5965474843978882,0.43008553981781,0.8982148170471191,0.8982148170471191,0.0,115.7226104736328,111.0,51245.171875,0.0,1538.7872314453125,1.0,279.74005126953125,283.25347900390625,296.8548889160156,300.14361572265625,293.1499938964844,293.1499938964844,280.04998779296875,33029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459314703941345,1.0,0.0,0.0,3.487114191055298,3.487136125564575,8.113825060718227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.74853515625,0.0,1338.1549072265625,1895.4371337890625,0.0,2897.1796875,0.86651211977005,1.0,0.0,3.0,1.0,0.0
17930040,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9834350943565368,0.5092479586601257,0.4589139521121979,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9831685423851012,0.5098775029182434,0.4828034341335296,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8259819149971008,0.3046886026859283,0.2144314795732498,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8381205797195435,0.3193460404872894,0.304240733385086,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6657226085662842,0.1578976809978485,0.7217788696289062,284.9979248046875,284.95001220703125,303.5104675292969,293.8786926269531,299.6929626464844,297.24127197265625,284.9965209960937,1.0,0.4967788457870483,0.5463183522224426,0.5463183522224426,1.0,1.0,-2.619753837585449,1.0232064723968506,1.5965474843978882,0.43008553981781,0.8982148170471191,0.8982148170471191,0.0,115.7226104736328,111.0,51245.171875,0.0,1538.7872314453125,1.0,279.74005126953125,283.25347900390625,296.8548889160156,300.14361572265625,293.1499938964844,293.1499938964844,280.04998779296875,33029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459314703941345,1.0,0.0,0.0,3.487114191055298,3.487136125564575,8.113825060718227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.74853515625,0.0,1338.1549072265625,1895.4371337890625,0.0,2897.1796875,0.86651211977005,1.0,0.0,3.0,1.0,0.0
17930100,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9864042401313782,0.5086668133735657,0.4582367241382599,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9872954487800598,0.5114317536354065,0.4841228127479553,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8296894431114197,0.3055252432823181,0.2149204164743423,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8417062759399414,0.3199274241924286,0.3046706616878509,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.6686915755271912,0.1581009328365326,0.7222262620925903,285.0921630859375,284.95001220703125,303.520263671875,293.86590576171875,299.6979064941406,297.24493408203125,285.095703125,1.0,0.4960518479347229,0.5458936095237732,0.5458936095237732,1.0,1.0,-2.6221656799316406,1.0236902236938477,1.598475456237793,0.4300074279308319,0.990820288658142,0.990820288658142,0.0,114.10102081298828,111.0,50656.6015625,0.0,1534.8497314453125,1.0,279.9960327148437,283.3637390136719,296.8214111328125,300.005615234375,293.1499938964844,293.1499938964844,280.04998779296875,30602.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403971195220947,1.0,0.0,0.0,3.587984800338745,3.5880072116851807,8.590026254751137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.986328125,0.0,1425.56591796875,1895.4371337890625,0.0,2845.425537109375,0.8887651562690735,1.0,0.0,3.0,1.0,0.0
17930160,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9883992671966552,0.5081223249435425,0.4577602446079254,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9903528094291688,0.5130227208137512,0.4856000542640686,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8325666189193726,0.3064097464084625,0.215510606765747,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8444321155548096,0.3205490708351135,0.3052221536636352,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6709386706352234,0.1583416610956192,0.7230804562568665,285.0730895996094,284.95001220703125,303.5299987792969,293.8532409667969,299.7031555175781,297.2490234375,285.0699462890625,1.0,0.495871901512146,0.5454526543617249,0.5454526543617249,1.0,1.0,-2.625765562057495,1.0246702432632446,1.6010953187942505,0.4301645457744598,1.0,1.0,0.0,113.07080841064452,114.0,50904.109375,0.0,1535.177734375,1.0,280.04132080078125,283.3366394042969,296.8374938964844,300.0899353027344,293.1499938964844,293.1499938964844,279.75,30783.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400713801383972,1.0,0.0,0.0,3.696512699127197,3.696536064147949,9.1175400029897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3271484375,0.0,1546.0040283203125,1895.4371337890625,0.0,2842.382080078125,0.911767303943634,1.0,0.0,3.0,1.0,0.0
