time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17930220,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9867218136787416,0.5050583481788635,0.4555248320102691,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9911051988601683,0.5147539973258972,0.4876284301280975,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8331137299537659,0.3071538507938385,0.2162452936172485,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.844558835029602,0.3208175301551819,0.3057616353034973,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6707994937896729,0.1582645922899246,0.7235891222953796,284.88238525390625,284.95001220703125,303.5493469238281,293.8285217285156,299.7041320800781,297.2427673339844,284.88409423828125,1.0,0.4963329136371612,0.544570803642273,0.544570803642273,1.0,1.0,-2.6276676654815674,1.0242886543273926,1.6033791303634644,0.4294470250606537,0.8815019726753235,0.8815019726753235,0.0,113.31653594970705,117.0,51794.671875,0.0,1538.8880615234375,1.0,279.7574768066406,283.1347045898437,296.87451171875,300.26690673828125,293.1499938964844,293.1499938964844,280.04998779296875,37588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539385795593262,1.0,0.0,0.0,3.663581371307373,3.663605928421021,8.95581251825206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.35498046875,0.0,1560.26123046875,1895.4371337890625,0.0,2972.173583984375,0.9090918302536012,1.0,0.0,3.0,1.0,0.0
17930280,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9867218136787416,0.5050583481788635,0.4555248320102691,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9911051988601683,0.5147539973258972,0.4876284301280975,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8331137299537659,0.3071538507938385,0.2162452936172485,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.844558835029602,0.3208175301551819,0.3057616353034973,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6707994937896729,0.1582645922899246,0.7235891222953796,284.88238525390625,284.95001220703125,303.5493469238281,293.8285217285156,299.7041320800781,297.2427673339844,284.88409423828125,1.0,0.4963329136371612,0.544570803642273,0.544570803642273,1.0,1.0,-2.6276676654815674,1.0242886543273926,1.6033791303634644,0.4294470250606537,0.8815019726753235,0.8815019726753235,0.0,113.31653594970705,117.0,51794.671875,0.0,1538.8880615234375,1.0,279.7574768066406,283.1347045898437,296.87451171875,300.26690673828125,293.1499938964844,293.1499938964844,280.04998779296875,37588.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539385795593262,1.0,0.0,0.0,3.663581371307373,3.663605928421021,8.95581251825206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.35498046875,0.0,1560.26123046875,1895.4371337890625,0.0,2972.173583984375,0.9090918302536012,1.0,0.0,3.0,1.0,0.0
17930340,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.98326176404953,0.5034928321838379,0.4537026286125183,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9900490045547484,0.5173523426055908,0.4897792041301727,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8318954706192017,0.3085367679595947,0.2170531451702118,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8427786827087402,0.3215795457363128,0.3063071370124817,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6688507199287415,0.1583544462919235,0.7236822247505188,285.01324462890625,284.95001220703125,303.5685119628906,293.8047180175781,299.71044921875,297.2452392578125,285.0111389160156,1.0,0.4975115656852722,0.543688952922821,0.543688952922821,1.0,1.0,-2.629793167114258,1.0240228176116943,1.605770230293274,0.4285918772220611,0.989651083946228,0.989651083946228,0.0,114.5457763671875,120.0,51101.734375,0.0,1547.3280029296875,1.0,280.0433349609375,283.2728271484375,296.788818359375,300.0708923339844,293.1499938964844,293.1499938964844,279.75,32827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467910885810852,1.0,0.0,0.0,3.78467321395874,3.784698009490967,9.55762743615196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.30859375,0.0,1663.6121826171875,1895.4371337890625,0.0,2905.22509765625,0.9331727623939514,1.0,0.0,3.0,1.0,0.0
17930400,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.98326176404953,0.5034928321838379,0.4537026286125183,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9900490045547484,0.5173523426055908,0.4897792041301727,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8318954706192017,0.3085367679595947,0.2170531451702118,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8427786827087402,0.3215795457363128,0.3063071370124817,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6688507199287415,0.1583544462919235,0.7236822247505188,285.01324462890625,284.95001220703125,303.5685119628906,293.8047180175781,299.71044921875,297.2452392578125,285.0111389160156,1.0,0.4975115656852722,0.543688952922821,0.543688952922821,1.0,1.0,-2.629793167114258,1.0240228176116943,1.605770230293274,0.4285918772220611,0.989651083946228,0.989651083946228,0.0,114.5457763671875,120.0,51101.734375,0.0,1547.3280029296875,1.0,280.0433349609375,283.2728271484375,296.788818359375,300.0708923339844,293.1499938964844,293.1499938964844,279.75,32827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467910885810852,1.0,0.0,0.0,3.78467321395874,3.784698009490967,9.55762743615196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.30859375,0.0,1663.6121826171875,1895.4371337890625,0.0,2905.22509765625,0.9331727623939514,1.0,0.0,3.0,1.0,0.0
17930460,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9776667952537536,0.5006952285766602,0.4516579806804657,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.987185835838318,0.5190812349319458,0.4917775690555572,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8290237784385681,0.3093690574169159,0.2178430259227752,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8392935395240784,0.3218139708042145,0.3068071007728576,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6654627919197083,0.1581761837005615,0.7238215804100037,284.8740539550781,284.95001220703125,303.5874938964844,293.7821350097656,299.7114562988281,297.2396850585937,284.8773193359375,1.0,0.4991998970508575,0.5427454710006714,0.5427454710006714,1.0,1.0,-2.6314613819122314,1.0234466791152954,1.6080145835876465,0.4276973307132721,0.8652142286300659,0.8652142286300659,0.0,116.68658447265624,123.0,51673.49609375,0.0,1559.2310791015625,1.0,279.757080078125,283.1253967285156,296.81256103515625,300.19830322265625,293.1499938964844,293.1499938964844,280.04998779296875,39516.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857117772102356,1.0,0.0,0.0,3.662309169769287,3.6623339653015137,8.949593279794499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.77001953125,0.0,1573.3038330078125,1895.4371337890625,0.0,3001.9765625,0.9105608463287354,1.0,0.0,3.0,1.0,0.0
17930520,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9776667952537536,0.5006952285766602,0.4516579806804657,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.987185835838318,0.5190812349319458,0.4917775690555572,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8290237784385681,0.3093690574169159,0.2178430259227752,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8392935395240784,0.3218139708042145,0.3068071007728576,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6654627919197083,0.1581761837005615,0.7238215804100037,284.8740539550781,284.95001220703125,303.5874938964844,293.7821350097656,299.7114562988281,297.2396850585937,284.8773193359375,1.0,0.4991998970508575,0.5427454710006714,0.5427454710006714,1.0,1.0,-2.6314613819122314,1.0234466791152954,1.6080145835876465,0.4276973307132721,0.8652142286300659,0.8652142286300659,0.0,116.68658447265624,123.0,51673.49609375,0.0,1559.2310791015625,1.0,279.757080078125,283.1253967285156,296.81256103515625,300.19830322265625,293.1499938964844,293.1499938964844,280.04998779296875,39516.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857117772102356,1.0,0.0,0.0,3.662309169769287,3.6623339653015137,8.949593279794499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.77001953125,0.0,1573.3038330078125,1895.4371337890625,0.0,3001.9765625,0.9105608463287354,1.0,0.0,3.0,1.0,0.0
17930580,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9723817110061646,0.4994732737541199,0.4502179622650146,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.98457670211792,0.521827220916748,0.4941129088401794,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8265416026115417,0.3109764754772186,0.2188353091478347,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8361510634422302,0.3226944804191589,0.3074954450130462,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.662317156791687,0.1583058685064315,0.7241898775100708,285.0153503417969,284.95001220703125,303.6062927246094,293.760986328125,299.7188720703125,297.2442932128906,285.0135498046875,1.0,0.5011795163154602,0.5418020486831665,0.5418020486831665,1.0,1.0,-2.634991407394409,1.023693323135376,1.6112980842590332,0.4270335137844085,0.979803740978241,0.979803740978241,0.0,118.8639678955078,126.0,50986.83203125,0.0,1573.9063720703125,1.0,280.04327392578125,283.2719421386719,296.7354431152344,300.0067749023437,293.1499938964844,293.1499938964844,279.75,33189.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479008078575134,1.0,0.0,0.0,3.776624202728272,3.776648998260498,9.517016792415234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9814453125,0.0,1656.9039306640625,1895.4371337890625,0.0,2915.61328125,0.9316179156303406,1.0,0.0,3.0,1.0,0.0
17930640,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9723817110061646,0.4994732737541199,0.4502179622650146,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.98457670211792,0.521827220916748,0.4941129088401794,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8265416026115417,0.3109764754772186,0.2188353091478347,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8361510634422302,0.3226944804191589,0.3074954450130462,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.662317156791687,0.1583058685064315,0.7241898775100708,285.0153503417969,284.95001220703125,303.6062927246094,293.760986328125,299.7188720703125,297.2442932128906,285.0135498046875,1.0,0.5011795163154602,0.5418020486831665,0.5418020486831665,1.0,1.0,-2.634991407394409,1.023693323135376,1.6112980842590332,0.4270335137844085,0.979803740978241,0.979803740978241,0.0,118.8639678955078,126.0,50986.83203125,0.0,1573.9063720703125,1.0,280.04327392578125,283.2719421386719,296.7354431152344,300.0067749023437,293.1499938964844,293.1499938964844,279.75,33189.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479008078575134,1.0,0.0,0.0,3.776624202728272,3.776648998260498,9.517016792415234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9814453125,0.0,1656.9039306640625,1895.4371337890625,0.0,2915.61328125,0.9316179156303406,1.0,0.0,3.0,1.0,0.0
17930700,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.969666302204132,0.4983202219009399,0.4495896399021148,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9832473397254944,0.5228443741798401,0.4953729510307312,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8253459334373474,0.3115646243095398,0.2194083482027053,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.834624707698822,0.3229433894157409,0.3079346120357513,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.660835862159729,0.1583005636930465,0.7247453927993774,284.870361328125,284.95001220703125,303.6156311035156,293.7510070800781,299.7206115722656,297.24346923828125,284.8631286621094,1.0,0.5023173689842224,0.5413303375244141,0.5413303375244141,1.0,1.0,-2.637638568878174,1.024185299873352,1.6134532690048218,0.426970511674881,0.8829966187477112,0.8829966187477112,0.0,120.0357666015625,126.0,51888.54296875,0.0,1582.8560791015625,1.0,279.79473876953125,283.1058349609375,296.7885131835937,300.2186279296875,293.1499938964844,293.1499938964844,279.75,37011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550199866294861,1.0,0.0,0.0,3.7567062377929688,3.7567315101623535,9.41689506817056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.5185546875,0.0,1662.9432373046875,1895.4371337890625,0.0,2982.309326171875,0.927707016468048,1.0,0.0,3.0,1.0,0.0
17930760,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9654974341392516,0.4968783259391784,0.448399931192398,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9807608723640442,0.5236058235168457,0.4962015450000763,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.823106050491333,0.3119704723358154,0.2197644412517547,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8320761322975159,0.3230069577693939,0.3081015050411224,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6584662199020386,0.1581733077764511,0.7246427536010742,284.8819274902344,284.95001220703125,303.6249084472656,293.74151611328125,299.72039794921875,297.23974609375,284.88580322265625,1.0,0.5033842921257019,0.5408613085746765,0.5408613085746765,1.0,1.0,-2.637712240219116,1.0235599279403689,1.614152431488037,0.426345944404602,0.8632493615150452,0.8632493615150452,0.0,121.6021499633789,129.0,51557.78515625,0.0,1590.0028076171875,1.0,279.7566833496094,283.1303405761719,296.7688903808594,300.144287109375,293.1499938964844,293.1499938964844,280.04998779296875,39671.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85759037733078,1.0,0.0,0.0,3.6481196880340576,3.648144483566284,8.880377890818636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.634765625,0.0,1558.5355224609375,1895.4371337890625,0.0,3006.40771484375,0.907616913318634,1.0,0.0,3.0,1.0,0.0
17930820,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9593157172203064,0.4957603514194488,0.447081595659256,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9775230288505554,0.5263422131538391,0.4985519647598266,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8203359246253967,0.3136965632438659,0.22085602581501,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.828636109828949,0.3239251673221588,0.308847963809967,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6551379561424255,0.1583319753408432,0.7252328395843506,285.0206604003906,284.95001220703125,303.6433410644531,293.7239685058594,299.7279357910156,297.2447814941406,285.0187683105469,1.0,0.5056912899017334,0.539923369884491,0.539923369884491,1.0,1.0,-2.641862869262696,1.0240658521652222,1.6177970170974731,0.4258002340793609,0.9806172251701356,0.9806172251701356,0.0,124.18000793457033,132.0,50924.296875,0.0,1607.4254150390625,1.0,280.0431823730469,283.2731018066406,296.6976623535156,299.9626770019531,293.1499938964844,293.1499938964844,279.75,33062.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482373952865601,1.0,0.0,0.0,3.7707245349884033,3.770749092102051,9.487305305810878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7119140625,0.0,1648.970947265625,1895.4371337890625,0.0,2918.7646484375,0.9302098155021667,1.0,0.0,3.0,1.0,0.0
17930880,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9593157172203064,0.4957603514194488,0.447081595659256,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9775230288505554,0.5263422131538391,0.4985519647598266,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8203359246253967,0.3136965632438659,0.22085602581501,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.828636109828949,0.3239251673221588,0.308847963809967,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6551379561424255,0.1583319753408432,0.7252328395843506,285.0206604003906,284.95001220703125,303.6433410644531,293.7239685058594,299.7279357910156,297.2447814941406,285.0187683105469,1.0,0.5056912899017334,0.539923369884491,0.539923369884491,1.0,1.0,-2.641862869262696,1.0240658521652222,1.6177970170974731,0.4258002340793609,0.9806172251701356,0.9806172251701356,0.0,124.18000793457033,132.0,50924.296875,0.0,1607.4254150390625,1.0,280.0431823730469,283.2731018066406,296.6976623535156,299.9626770019531,293.1499938964844,293.1499938964844,279.75,33062.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482373952865601,1.0,0.0,0.0,3.7707245349884033,3.770749092102051,9.487305305810878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.7119140625,0.0,1648.970947265625,1895.4371337890625,0.0,2918.7646484375,0.9302098155021667,1.0,0.0,3.0,1.0,0.0
17930940,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9517772793769836,0.4932245314121246,0.4453335702419281,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9732917547225952,0.5280869603157043,0.5006199479103088,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8168358206748962,0.3147801756858825,0.2218578606843948,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.824502170085907,0.3242309093475342,0.3094685077667236,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6513415575027466,0.1582092344760894,0.7257968783378601,284.8846740722656,284.95001220703125,303.6615600585937,293.7085876464844,299.7292785644531,297.2402038574219,284.88824462890625,1.0,0.5080936551094055,0.5389854311943054,0.5389854311943054,1.0,1.0,-2.64488172531128,1.0240484476089478,1.6208332777023315,0.4251587092876434,0.8650819063186646,0.8650819063186646,0.0,127.18858337402344,135.0,51538.15625,0.0,1625.2353515625,1.0,279.7565612792969,283.1283264160156,296.7362976074219,300.10821533203125,293.1499938964844,293.1499938964844,280.04998779296875,39489.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580265045166016,1.0,0.0,0.0,3.64927339553833,3.6492979526519775,8.88599572590465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.14794921875,0.0,1558.4654541015625,1895.4371337890625,0.0,3010.49755859375,0.9077095985412598,1.0,0.0,3.0,1.0,0.0
17931000,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9517772793769836,0.4932245314121246,0.4453335702419281,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9732917547225952,0.5280869603157043,0.5006199479103088,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8168358206748962,0.3147801756858825,0.2218578606843948,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.824502170085907,0.3242309093475342,0.3094685077667236,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6513415575027466,0.1582092344760894,0.7257968783378601,284.8846740722656,284.95001220703125,303.6615600585937,293.7085876464844,299.7292785644531,297.2402038574219,284.88824462890625,1.0,0.5080936551094055,0.5389854311943054,0.5389854311943054,1.0,1.0,-2.64488172531128,1.0240484476089478,1.6208332777023315,0.4251587092876434,0.8650819063186646,0.8650819063186646,0.0,127.18858337402344,135.0,51538.15625,0.0,1625.2353515625,1.0,279.7565612792969,283.1283264160156,296.7362976074219,300.10821533203125,293.1499938964844,293.1499938964844,280.04998779296875,39489.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580265045166016,1.0,0.0,0.0,3.64927339553833,3.6492979526519775,8.88599572590465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.14794921875,0.0,1558.4654541015625,1895.4371337890625,0.0,3010.49755859375,0.9077095985412598,1.0,0.0,3.0,1.0,0.0
17931060,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9452282190322876,0.4921410083770752,0.4440538287162781,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9698355793952942,0.5308078527450562,0.5029566884040833,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8141025900840759,0.3166020512580871,0.2230188846588134,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8210695385932922,0.325122594833374,0.3101981878280639,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6481406688690186,0.15836863219738,0.726426899433136,285.0223388671875,284.95001220703125,303.6796264648437,293.6956481933594,299.7367553710937,297.2453918457031,285.0204467773437,1.0,0.5105141401290894,0.5380535125732422,0.5380535125732422,1.0,1.0,-2.6491734981536865,1.024605393409729,1.624567985534668,0.4246257543563843,0.9829363226890564,0.9829363226890564,0.0,129.94044494628906,138.0,50918.984375,0.0,1643.7427978515625,1.0,280.043212890625,283.2705383300781,296.6692810058594,299.9322204589844,293.1499938964844,293.1499938964844,279.75,33001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486717939376831,1.0,0.0,0.0,3.7733888626098633,3.77341365814209,9.500718078925274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4638671875,0.0,1651.6348876953125,1895.4371337890625,0.0,2922.83203125,0.9307732582092284,1.0,0.0,3.0,1.0,0.0
17931120,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9452282190322876,0.4921410083770752,0.4440538287162781,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9698355793952942,0.5308078527450562,0.5029566884040833,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8141025900840759,0.3166020512580871,0.2230188846588134,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8210695385932922,0.325122594833374,0.3101981878280639,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6481406688690186,0.15836863219738,0.726426899433136,285.0223388671875,284.95001220703125,303.6796264648437,293.6956481933594,299.7367553710937,297.2453918457031,285.0204467773437,1.0,0.5105141401290894,0.5380535125732422,0.5380535125732422,1.0,1.0,-2.6491734981536865,1.024605393409729,1.624567985534668,0.4246257543563843,0.9829363226890564,0.9829363226890564,0.0,129.94044494628906,138.0,50918.984375,0.0,1643.7427978515625,1.0,280.043212890625,283.2705383300781,296.6692810058594,299.9322204589844,293.1499938964844,293.1499938964844,279.75,33001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486717939376831,1.0,0.0,0.0,3.7733888626098633,3.77341365814209,9.500718078925274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4638671875,0.0,1651.6348876953125,1895.4371337890625,0.0,2922.83203125,0.9307732582092284,1.0,0.0,3.0,1.0,0.0
17931180,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9375773668289183,0.4896661341190338,0.442358911037445,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9655230641365052,0.5325112342834473,0.5050010085105896,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8107497692108154,0.3177727460861206,0.2240870893001556,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8170588612556458,0.3254088759422302,0.3108022212982178,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6446041464805603,0.1582449972629547,0.7270089983940125,284.8846740722656,284.95001220703125,303.697509765625,293.68536376953125,299.7378845214844,297.2406921386719,284.8881530761719,1.0,0.5129801630973816,0.5371216535568237,0.5371216535568237,1.0,1.0,-2.6523091793060303,1.024629831314087,1.627679467201233,0.4239932000637054,0.866948127746582,0.866948127746582,0.0,133.05389404296875,141.0,51564.37109375,0.0,1662.28173828125,1.0,279.75653076171875,283.1238708496094,296.7130432128906,300.08465576171875,293.1499938964844,293.1499938964844,280.04998779296875,39406.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584522604942322,1.0,0.0,0.0,3.655961990356445,3.6559865474700928,8.918598837226455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.54736328125,0.0,1565.339111328125,1895.4371337890625,0.0,3014.48974609375,0.9091113805770874,1.0,0.0,3.0,1.0,0.0
17931240,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9375773668289183,0.4896661341190338,0.442358911037445,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9655230641365052,0.5325112342834473,0.5050010085105896,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8107497692108154,0.3177727460861206,0.2240870893001556,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8170588612556458,0.3254088759422302,0.3108022212982178,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6446041464805603,0.1582449972629547,0.7270089983940125,284.8846740722656,284.95001220703125,303.697509765625,293.68536376953125,299.7378845214844,297.2406921386719,284.8881530761719,1.0,0.5129801630973816,0.5371216535568237,0.5371216535568237,1.0,1.0,-2.6523091793060303,1.024629831314087,1.627679467201233,0.4239932000637054,0.866948127746582,0.866948127746582,0.0,133.05389404296875,141.0,51564.37109375,0.0,1662.28173828125,1.0,279.75653076171875,283.1238708496094,296.7130432128906,300.08465576171875,293.1499938964844,293.1499938964844,280.04998779296875,39406.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584522604942322,1.0,0.0,0.0,3.655961990356445,3.6559865474700928,8.918598837226455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.54736328125,0.0,1565.339111328125,1895.4371337890625,0.0,3014.48974609375,0.9091113805770874,1.0,0.0,3.0,1.0,0.0
17931300,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9336832761764526,0.489016979932785,0.4414725601673126,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9632635116577148,0.5337324142456055,0.5059378743171692,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8090019822120667,0.3186332881450653,0.2245835661888122,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8149746656417847,0.325764536857605,0.311028778553009,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6427722573280334,0.158266082406044,0.7269958257675171,285.022705078125,284.95001220703125,303.70635986328125,293.6813049316406,299.7406005859375,297.241943359375,285.0282287597656,1.0,0.5141529440879822,0.5366556644439697,0.5366556644439697,1.0,1.0,-2.653218030929565,1.0243653059005735,1.6288527250289917,0.4234440624713897,0.9591909646987916,0.9591909646987916,0.0,134.6237030029297,141.0,50790.734375,0.0,1670.6868896484375,1.0,280.002197265625,283.2752685546875,296.6464233398437,299.8644104003906,293.1499938964844,293.1499938964844,280.04998779296875,34370.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516113758087158,1.0,0.0,0.0,3.698920249938965,3.698944568634033,9.129421414399984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.6220703125,0.0,1575.92578125,1895.4371337890625,0.0,2950.365478515625,0.917134404182434,1.0,0.0,3.0,1.0,0.0
17931360,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9311203956604004,0.4886457324028015,0.4411362111568451,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9620603919029236,0.5351811647415161,0.5072908401489258,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8081738948822021,0.319685161113739,0.225311279296875,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8137449026107788,0.326296865940094,0.3115266263484955,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6416504383087158,0.1584040373563766,0.7276462912559509,285.0232238769531,284.95001220703125,303.7151794433594,293.6780090332031,299.74517822265625,297.2458801269531,285.0215148925781,1.0,0.515434205532074,0.5361840128898621,0.5361840128898621,1.0,1.0,-2.656691312789917,1.0252000093460083,1.6314914226531982,0.4234444499015808,0.9855575561523438,0.9855575561523438,0.0,135.86949157714844,144.0,50954.19921875,0.0,1681.3153076171875,1.0,280.0429992675781,283.2674865722656,296.6512756347656,299.9142761230469,293.1499938964844,293.1499938964844,279.75,32995.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849022388458252,1.0,0.0,0.0,3.779145479202272,3.779170036315918,9.5297275493067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.3671875,0.0,1658.3798828125,1895.4371337890625,0.0,2926.114990234375,0.9321998953819276,1.0,0.0,3.0,1.0,0.0
17931420,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.923795998096466,0.4862527847290039,0.4395135045051574,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9578148126602172,0.5368265509605408,0.5092851519584656,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8050124049186707,0.3209429085254669,0.2264419943094253,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8098804354667664,0.3265869617462158,0.3121351301670074,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6384208798408508,0.1582826077938079,0.7282423377037048,284.88446044921875,284.95001220703125,303.7326965332031,293.673828125,299.7459716796875,297.2410888671875,284.887939453125,1.0,0.5179176926612854,0.5352407097816467,0.5352407097816467,1.0,1.0,-2.6599512100219727,1.0252439975738523,1.6347073316574097,0.4227943420410156,0.8692752718925476,0.8692752718925476,0.0,139.01661682128906,147.0,51631.984375,0.0,1700.2799072265625,1.0,279.7564697265625,283.11932373046875,296.7010498046875,300.0746765136719,293.1499938964844,293.1499938964844,280.04998779296875,39340.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586979508399963,1.0,0.0,0.0,3.6656343936920166,3.665659189224243,8.965852202891256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5166015625,0.0,1575.7298583984375,1895.4371337890625,0.0,3016.794189453125,0.9111937284469604,1.0,0.0,3.0,1.0,0.0
17931480,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.923795998096466,0.4862527847290039,0.4395135045051574,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9578148126602172,0.5368265509605408,0.5092851519584656,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8050124049186707,0.3209429085254669,0.2264419943094253,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8098804354667664,0.3265869617462158,0.3121351301670074,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6384208798408508,0.1582826077938079,0.7282423377037048,284.88446044921875,284.95001220703125,303.7326965332031,293.673828125,299.7459716796875,297.2410888671875,284.887939453125,1.0,0.5179176926612854,0.5352407097816467,0.5352407097816467,1.0,1.0,-2.6599512100219727,1.0252439975738523,1.6347073316574097,0.4227943420410156,0.8692752718925476,0.8692752718925476,0.0,139.01661682128906,147.0,51631.984375,0.0,1700.2799072265625,1.0,279.7564697265625,283.11932373046875,296.7010498046875,300.0746765136719,293.1499938964844,293.1499938964844,280.04998779296875,39340.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586979508399963,1.0,0.0,0.0,3.6656343936920166,3.665659189224243,8.965852202891256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.5166015625,0.0,1575.7298583984375,1895.4371337890625,0.0,3016.794189453125,0.9111937284469604,1.0,0.0,3.0,1.0,0.0
17931540,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9177811741828918,0.4853083193302154,0.4383564591407776,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9544499516487122,0.5394486784934998,0.5115243196487427,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8026564717292786,0.322952002286911,0.2277304828166961,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8066712021827698,0.3274857997894287,0.3128663599491119,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6357254981994629,0.1584457457065582,0.7288933992385864,285.0245056152344,284.95001220703125,303.75,293.67303466796875,299.7531433105469,297.246337890625,285.022705078125,1.0,0.5203794836997986,0.5342973470687866,0.5342973470687866,1.0,1.0,-2.6644535064697266,1.0258386135101318,1.6386148929595947,0.4222308099269867,0.9892703890800476,0.9892703890800476,0.0,141.85086059570312,150.0,51032.6171875,0.0,1719.6854248046875,1.0,280.0433349609375,283.2644958496094,296.6455383300781,299.9114685058594,293.1499938964844,293.1499938964844,279.75,32986.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491095900535583,1.0,0.0,0.0,3.788919925689697,3.788944721221924,9.57908696364029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1455078125,0.0,1669.8780517578125,1895.4371337890625,0.0,2926.931884765625,0.9342811107635498,1.0,0.0,3.0,1.0,0.0
17931600,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9177811741828918,0.4853083193302154,0.4383564591407776,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9544499516487122,0.5394486784934998,0.5115243196487427,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8026564717292786,0.322952002286911,0.2277304828166961,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8066712021827698,0.3274857997894287,0.3128663599491119,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6357254981994629,0.1584457457065582,0.7288933992385864,285.0245056152344,284.95001220703125,303.75,293.67303466796875,299.7531433105469,297.246337890625,285.022705078125,1.0,0.5203794836997986,0.5342973470687866,0.5342973470687866,1.0,1.0,-2.6644535064697266,1.0258386135101318,1.6386148929595947,0.4222308099269867,0.9892703890800476,0.9892703890800476,0.0,141.85086059570312,150.0,51032.6171875,0.0,1719.6854248046875,1.0,280.0433349609375,283.2644958496094,296.6455383300781,299.9114685058594,293.1499938964844,293.1499938964844,279.75,32986.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491095900535583,1.0,0.0,0.0,3.788919925689697,3.788944721221924,9.57908696364029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1455078125,0.0,1669.8780517578125,1895.4371337890625,0.0,2926.931884765625,0.9342811107635498,1.0,0.0,3.0,1.0,0.0
17931660,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.921991765499115,0.4870287477970123,0.4394779503345489,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9608234763145448,0.5452947616577148,0.5164114236831665,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8092660307884216,0.3286430835723877,0.2311539500951767,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8122936487197876,0.3322144746780395,0.3165536522865295,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6421071887016296,0.1631054580211639,0.745133638381958,284.9083251953125,284.95001220703125,303.7671813964844,293.6742248535156,299.7819519042969,297.2814025878906,284.91180419921875,1.0,0.5245826840400696,0.5333235859870911,0.5333235859870911,1.0,1.0,-2.6997058391571045,1.039698839187622,1.6600069999694824,0.4278120100498199,0.895378828048706,0.895378828048706,0.0,141.3106689453125,153.0,52388.23828125,0.0,1769.1046142578125,1.0,279.7569580078125,283.12530517578125,296.7062072753906,300.10888671875,293.1499938964844,293.1499938964844,280.04998779296875,37880.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859540581703186,1.0,0.0,0.0,3.7141597270965576,3.7141847610473633,9.204801472151304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.59716796875,0.0,1620.0487060546875,1895.4371337890625,0.0,3024.696533203125,0.9212243556976318,1.0,0.0,3.0,1.0,0.0
17931720,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.921991765499115,0.4870287477970123,0.4394779503345489,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9608234763145448,0.5452947616577148,0.5164114236831665,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8092660307884216,0.3286430835723877,0.2311539500951767,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8122936487197876,0.3322144746780395,0.3165536522865295,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6421071887016296,0.1631054580211639,0.745133638381958,284.9083251953125,284.95001220703125,303.7671813964844,293.6742248535156,299.7819519042969,297.2814025878906,284.91180419921875,1.0,0.5245826840400696,0.5333235859870911,0.5333235859870911,1.0,1.0,-2.6997058391571045,1.039698839187622,1.6600069999694824,0.4278120100498199,0.895378828048706,0.895378828048706,0.0,141.3106689453125,153.0,52388.23828125,0.0,1769.1046142578125,1.0,279.7569580078125,283.12530517578125,296.7062072753906,300.10888671875,293.1499938964844,293.1499938964844,280.04998779296875,37880.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859540581703186,1.0,0.0,0.0,3.7141597270965576,3.7141847610473633,9.204801472151304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.59716796875,0.0,1620.0487060546875,1895.4371337890625,0.0,3024.696533203125,0.9212243556976318,1.0,0.0,3.0,1.0,0.0
17931780,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9227941036224364,0.4882600903511047,0.4404738843441009,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9638286828994752,0.5503358840942383,0.5211345553398132,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8130049109458923,0.3332841098308563,0.2344445884227752,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.815148115158081,0.3357808589935303,0.3200339376926422,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.646588146686554,0.1664802432060241,0.761273980140686,285.0782165527344,284.95001220703125,303.78424072265625,293.6757202148437,299.80322265625,297.3047180175781,285.0791320800781,1.0,0.5297427177429199,0.5323498249053955,0.5323498249053955,1.0,1.0,-2.734115600585937,1.0531078577041626,1.681007742881775,0.433487206697464,1.0,1.0,0.0,142.5371856689453,156.0,52226.14453125,0.0,1826.5467529296875,1.0,280.0434265136719,283.29254150390625,296.6640930175781,299.9941711425781,293.1499938964844,293.1499938964844,279.75,33232.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853364884853363,1.0,0.0,0.0,3.840601921081543,3.840627431869507,9.842193549047806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.7138671875,0.0,1733.9569091796875,1895.4371337890625,0.0,2966.79638671875,0.9460355043411256,1.0,0.0,3.0,1.0,0.0
17931840,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9227941036224364,0.4882600903511047,0.4404738843441009,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9638286828994752,0.5503358840942383,0.5211345553398132,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8130049109458923,0.3332841098308563,0.2344445884227752,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.815148115158081,0.3357808589935303,0.3200339376926422,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.646588146686554,0.1664802432060241,0.761273980140686,285.0782165527344,284.95001220703125,303.78424072265625,293.6757202148437,299.80322265625,297.3047180175781,285.0791320800781,1.0,0.5297427177429199,0.5323498249053955,0.5323498249053955,1.0,1.0,-2.734115600585937,1.0531078577041626,1.681007742881775,0.433487206697464,1.0,1.0,0.0,142.5371856689453,156.0,52226.14453125,0.0,1826.5467529296875,1.0,280.0434265136719,283.29254150390625,296.6640930175781,299.9941711425781,293.1499938964844,293.1499938964844,279.75,33232.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853364884853363,1.0,0.0,0.0,3.840601921081543,3.840627431869507,9.842193549047806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.7138671875,0.0,1733.9569091796875,1895.4371337890625,0.0,2966.79638671875,0.9460355043411256,1.0,0.0,3.0,1.0,0.0
17931900,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9215324521064758,0.4881106913089752,0.4407756626605987,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9637821912765504,0.5521964430809021,0.5232585072517395,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8135221600532532,0.3350514769554138,0.2358985245227813,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8152382969856262,0.3370274305343628,0.3214952647686004,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6475131511688232,0.1677059978246688,0.7678230404853821,284.9415588378906,284.95001220703125,303.7927551269531,293.6766052246094,299.80908203125,297.3092956542969,284.9320373535156,1.0,0.5323784351348877,0.5318629741668701,0.5318629741668701,1.0,1.0,-2.748412132263184,1.058535933494568,1.6898763179779053,0.4357515573501587,0.9645445942878724,0.9645445942878724,0.0,143.84518432617188,156.0,53615.51953125,0.0,1854.519775390625,1.0,279.7928771972656,283.12158203125,296.7288818359375,300.2436218261719,293.1499938964844,293.1499938964844,279.75,34418.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861984372138977,1.0,0.0,0.0,3.868366956710816,3.8683929443359375,9.985012638935586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.3935546875,0.0,1777.4150390625,1895.4371337890625,0.0,3047.617431640625,0.9525384902954102,1.0,0.0,3.0,1.0,0.0
17931960,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9182114005088806,0.4873587489128113,0.4403519332408905,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.96194988489151,0.5534988641738892,0.5247399210929871,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8125296235084534,0.3363747298717499,0.2369855940341949,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8138538002967834,0.3378297686576843,0.3224838376045227,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6470788717269897,0.1685647964477539,0.7727043628692627,284.9144287109375,284.95001220703125,303.8012084960937,293.67755126953125,299.8094482421875,297.3078918457031,284.9159545898437,1.0,0.5348197817802429,0.5309656858444214,0.5309656858444214,1.0,1.0,-2.7580509185791016,1.0613648891448977,1.696686029434204,0.436441421508789,0.9359644651412964,0.9359644651412964,0.0,145.79293823242188,159.0,53722.25,0.0,1878.5390625,1.0,279.75592041015625,283.1019592285156,296.7243957519531,300.2167663574219,293.1499938964844,293.1499938964844,279.45001220703125,36626.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667476773262024,1.0,0.0,0.0,3.836048126220703,3.836074113845825,9.818867283684083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.486328125,0.0,1755.10302734375,1895.4371337890625,0.0,3092.30078125,0.947197675704956,1.0,0.0,3.0,1.0,0.0
17932020,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.910298764705658,0.4856957495212555,0.4389817416667938,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9567703008651732,0.5557190179824829,0.5270233750343323,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8092455267906189,0.3386751115322113,0.2387386411428451,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8097267746925354,0.3389816582202911,0.3238148987293243,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6447117924690247,0.1697238236665725,0.7793253064155579,284.87530517578125,284.95001220703125,303.818115234375,293.6797180175781,299.8070983886719,297.3017578125,284.8796081542969,1.0,0.5391563177108765,0.5291711688041687,0.5291711688041687,1.0,1.0,-2.7708163261413574,1.0641189813613892,1.7066972255706787,0.4362166225910187,0.8448705077171326,0.8448705077171326,0.0,150.12640380859375,162.0,54135.08984375,0.0,1918.8779296875,1.0,279.4571533203125,283.04742431640625,296.70928955078125,300.2471923828125,293.1499938964844,293.1499938964844,279.75,41315.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757685422897339,1.0,0.0,0.0,3.5995395183563232,3.599563837051392,8.645441198495973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.57666015625,0.0,1516.96826171875,1895.4371337890625,0.0,3176.913330078125,0.8990024328231812,1.0,0.0,3.0,1.0,0.0
