time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932080,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.910298764705658,0.4856957495212555,0.4389817416667938,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9567703008651732,0.5557190179824829,0.5270233750343323,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8092455267906189,0.3386751115322113,0.2387386411428451,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8097267746925354,0.3389816582202911,0.3238148987293243,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6447117924690247,0.1697238236665725,0.7793253064155579,284.87530517578125,284.95001220703125,303.818115234375,293.6797180175781,299.8070983886719,297.3017578125,284.8796081542969,1.0,0.5391563177108765,0.5291711688041687,0.5291711688041687,1.0,1.0,-2.7708163261413574,1.0641189813613892,1.7066972255706787,0.4362166225910187,0.8448705077171326,0.8448705077171326,0.0,150.12640380859375,162.0,54135.08984375,0.0,1918.8779296875,1.0,279.4571533203125,283.04742431640625,296.70928955078125,300.2471923828125,293.1499938964844,293.1499938964844,279.75,41315.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757685422897339,1.0,0.0,0.0,3.5995395183563232,3.599563837051392,8.645441198495973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.57666015625,0.0,1516.96826171875,1895.4371337890625,0.0,3176.913330078125,0.8990024328231812,1.0,0.0,3.0,1.0,0.0
17932140,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9057451486587524,0.4858848750591278,0.4388947486877441,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9541528820991516,0.5592858791351318,0.5301693081855774,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8080447316169739,0.3419553637504577,0.2409277111291885,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8075137138366699,0.3409394919872284,0.3255570828914642,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6435460448265076,0.1710985749959945,0.78559809923172,285.0177917480469,284.95001220703125,303.8349304199219,293.68218994140625,299.81298828125,297.3085021972656,285.0166320800781,1.0,0.5432730913162231,0.527376651763916,0.527376651763916,1.0,1.0,-2.78674840927124,1.0682063102722168,1.718542218208313,0.4364322125911712,0.961602509021759,0.961602509021759,0.0,153.45025634765625,165.0,53732.66015625,0.0,1959.8084716796875,1.0,279.7428283691406,283.1919250488281,296.6540832519531,300.08349609375,293.1499938964844,293.1499938964844,279.45001220703125,33289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657352328300476,1.0,0.0,0.0,3.724898815155029,3.7249231338500977,9.258108093490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.984375,0.0,1597.407470703125,1895.4371337890625,0.0,3082.802734375,0.9200559854507446,1.0,0.0,3.0,1.0,0.0
17932200,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9057451486587524,0.4858848750591278,0.4388947486877441,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9541528820991516,0.5592858791351318,0.5301693081855774,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8080447316169739,0.3419553637504577,0.2409277111291885,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8075137138366699,0.3409394919872284,0.3255570828914642,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6435460448265076,0.1710985749959945,0.78559809923172,285.0177917480469,284.95001220703125,303.8349304199219,293.68218994140625,299.81298828125,297.3085021972656,285.0166320800781,1.0,0.5432730913162231,0.527376651763916,0.527376651763916,1.0,1.0,-2.78674840927124,1.0682063102722168,1.718542218208313,0.4364322125911712,0.961602509021759,0.961602509021759,0.0,153.45025634765625,165.0,53732.66015625,0.0,1959.8084716796875,1.0,279.7428283691406,283.1919250488281,296.6540832519531,300.08349609375,293.1499938964844,293.1499938964844,279.45001220703125,33289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657352328300476,1.0,0.0,0.0,3.724898815155029,3.7249231338500977,9.258108093490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.984375,0.0,1597.407470703125,1895.4371337890625,0.0,3082.802734375,0.9200559854507446,1.0,0.0,3.0,1.0,0.0
17932260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9005443453788757,0.4845788478851318,0.4382350742816925,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950694978237152,0.561689019203186,0.5328875184059143,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.806183934211731,0.3444296419620514,0.2429205179214477,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.804677426815033,0.342204213142395,0.3270976841449737,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6418486833572388,0.1720189899206161,0.7910391688346863,284.9036560058594,284.95001220703125,303.8516845703125,293.6849975585937,299.8131103515625,297.30438232421875,284.9065246582031,1.0,0.5471872091293335,0.5259891748428345,0.5259891748428345,1.0,1.0,-2.800016164779663,1.0717074871063232,1.7283086776733398,0.4368020594120025,0.8664029836654663,0.8664029836654663,0.0,157.0778045654297,168.0,54578.7734375,0.0,1998.31201171875,1.0,279.45709228515625,283.0621337890625,296.7113342285156,300.26171875,293.1499938964844,293.1499938964844,279.75,38790.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875105082988739,1.0,0.0,0.0,3.61583948135376,3.615863561630249,8.723917517272639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.68115234375,0.0,1516.1773681640625,1895.4371337890625,0.0,3170.69189453125,0.900076150894165,1.0,0.0,3.0,1.0,0.0
17932320,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9005443453788757,0.4845788478851318,0.4382350742816925,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950694978237152,0.561689019203186,0.5328875184059143,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.806183934211731,0.3444296419620514,0.2429205179214477,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.804677426815033,0.342204213142395,0.3270976841449737,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6418486833572388,0.1720189899206161,0.7910391688346863,284.9036560058594,284.95001220703125,303.8516845703125,293.6849975585937,299.8131103515625,297.30438232421875,284.9065246582031,1.0,0.5471872091293335,0.5259891748428345,0.5259891748428345,1.0,1.0,-2.800016164779663,1.0717074871063232,1.7283086776733398,0.4368020594120025,0.8664029836654663,0.8664029836654663,0.0,157.0778045654297,168.0,54578.7734375,0.0,1998.31201171875,1.0,279.45709228515625,283.0621337890625,296.7113342285156,300.26171875,293.1499938964844,293.1499938964844,279.75,38790.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875105082988739,1.0,0.0,0.0,3.61583948135376,3.615863561630249,8.723917517272639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.68115234375,0.0,1516.1773681640625,1895.4371337890625,0.0,3170.69189453125,0.900076150894165,1.0,0.0,3.0,1.0,0.0
17932380,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.896416425704956,0.4845248460769653,0.437943547964096,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.948135256767273,0.5649591684341431,0.5357769727706909,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8050577044487,0.3475701212882995,0.245020180940628,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.802529513835907,0.3439993262290954,0.3287020325660705,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6405267119407654,0.1731172204017639,0.7960266470909119,285.0307312011719,284.95001220703125,303.86834716796875,293.6881408691406,299.81854248046875,297.3086853027344,285.02899169921875,1.0,0.5508989691734314,0.5246016979217529,0.5246016979217529,1.0,1.0,-2.813577175140381,1.0753474235534668,1.7382298707962036,0.4370149672031402,0.9855522513389589,0.9855522513389589,0.0,160.28564453125,171.0,54201.47265625,0.0,2035.624267578125,1.0,279.7430725097656,283.1933288574219,296.6678161621094,300.1253662109375,293.1499938964844,293.1499938964844,279.45001220703125,32620.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671793937683105,1.0,0.0,0.0,3.7571709156036377,3.757195472717285,9.419225648343854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.58984375,0.0,1629.674560546875,1895.4371337890625,0.0,3096.350830078125,0.9268636107444764,1.0,0.0,3.0,1.0,0.0
17932440,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.896416425704956,0.4845248460769653,0.437943547964096,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.948135256767273,0.5649591684341431,0.5357769727706909,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8050577044487,0.3475701212882995,0.245020180940628,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.802529513835907,0.3439993262290954,0.3287020325660705,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6405267119407654,0.1731172204017639,0.7960266470909119,285.0307312011719,284.95001220703125,303.86834716796875,293.6881408691406,299.81854248046875,297.3086853027344,285.02899169921875,1.0,0.5508989691734314,0.5246016979217529,0.5246016979217529,1.0,1.0,-2.813577175140381,1.0753474235534668,1.7382298707962036,0.4370149672031402,0.9855522513389589,0.9855522513389589,0.0,160.28564453125,171.0,54201.47265625,0.0,2035.624267578125,1.0,279.7430725097656,283.1933288574219,296.6678161621094,300.1253662109375,293.1499938964844,293.1499938964844,279.45001220703125,32620.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671793937683105,1.0,0.0,0.0,3.7571709156036377,3.757195472717285,9.419225648343854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.58984375,0.0,1629.674560546875,1895.4371337890625,0.0,3096.350830078125,0.9268636107444764,1.0,0.0,3.0,1.0,0.0
17932500,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8944427371025085,0.4839218258857727,0.4378084242343902,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.94694322347641,0.5661544799804688,0.53724205493927,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8045847415924072,0.3488432765007019,0.2460978478193283,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8015586137771606,0.3446514904499054,0.3295489549636841,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6399432420730591,0.1735360026359558,0.7986265420913696,284.8865966796875,284.95001220703125,303.8766784667969,293.6898193359375,299.8188171386719,297.3069763183594,284.8802795410156,1.0,0.5527553558349609,0.5239079594612122,0.5239079594612122,1.0,1.0,-2.820618391036988,1.0772559642791748,1.743362545967102,0.437239795923233,0.8942586183547974,0.8942586183547974,0.0,161.87664794921875,171.0,55281.65234375,0.0,2054.76171875,1.0,279.4950561523437,283.02703857421875,296.73095703125,300.3605651855469,293.1499938964844,293.1499938964844,279.45001220703125,36194.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745914697647095,1.0,0.0,0.0,3.751829862594605,3.75185489654541,9.392464335178374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.203125,0.0,1650.931396484375,1895.4371337890625,0.0,3165.8759765625,0.9262632131576538,1.0,0.0,3.0,1.0,0.0
17932560,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8914877772331238,0.4830294549465179,0.4371217489242553,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9447304010391236,0.5670627951622009,0.5382270812988281,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8032881617546082,0.3499102890491485,0.246924802660942,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7997943758964539,0.3450919985771179,0.3300898969173431,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6387475728988647,0.1738035827875137,0.8003935813903809,284.895263671875,284.95001220703125,303.8849792480469,293.69158935546875,299.81689453125,297.30224609375,284.89825439453125,1.0,0.5544553995132446,0.5231934189796448,0.5231934189796448,1.0,1.0,-2.8247478008270264,1.0778851509094238,1.746862530708313,0.4368034303188324,0.8778347969055176,0.8778347969055176,0.0,163.8134307861328,174.0,55111.171875,0.0,2070.8623046875,1.0,279.4566955566406,283.0433959960937,296.723388671875,300.3090209960937,293.1499938964844,293.1499938964844,279.75,38543.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776244521141052,1.0,0.0,0.0,3.669300079345703,3.6693248748779297,8.983793691186293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48046875,0.0,1573.87939453125,1895.4371337890625,0.0,3194.31396484375,0.9114854335784912,1.0,0.0,3.0,1.0,0.0
17932620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8875881433486938,0.482898086309433,0.4367134571075439,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9422556161880492,0.5701293349266052,0.5408819317817688,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8022888898849487,0.3529984354972839,0.2489622384309768,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7977609634399414,0.3467699885368347,0.3315559327602386,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6373790502548218,0.1747273802757263,0.8044915795326233,285.0290222167969,284.95001220703125,303.90155029296875,293.6954040527344,299.8211975097656,297.30548095703125,285.0274353027344,1.0,0.5578570365905762,0.52176433801651,0.52176433801651,1.0,1.0,-2.836575508117676,1.080661654472351,1.7559138536453247,0.4364474713802337,0.9984506964683532,0.9984506964683532,0.0,166.9122314453125,177.0,54652.34765625,0.0,2105.3857421875,1.0,279.743408203125,283.1825256347656,296.6761779785156,300.163330078125,293.1499938964844,293.1499938964844,279.45001220703125,32786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698781728744507,1.0,0.0,0.0,3.800426721572876,3.8004517555236816,9.637358289182885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0146484375,0.0,1682.0152587890625,1895.4371337890625,0.0,3121.668212890625,0.9367623925209044,1.0,0.0,3.0,1.0,0.0
17932680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8875881433486938,0.482898086309433,0.4367134571075439,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9422556161880492,0.5701293349266052,0.5408819317817688,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8022888898849487,0.3529984354972839,0.2489622384309768,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7977609634399414,0.3467699885368347,0.3315559327602386,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6373790502548218,0.1747273802757263,0.8044915795326233,285.0290222167969,284.95001220703125,303.90155029296875,293.6954040527344,299.8211975097656,297.30548095703125,285.0274353027344,1.0,0.5578570365905762,0.52176433801651,0.52176433801651,1.0,1.0,-2.836575508117676,1.080661654472351,1.7559138536453247,0.4364474713802337,0.9984506964683532,0.9984506964683532,0.0,166.9122314453125,177.0,54652.34765625,0.0,2105.3857421875,1.0,279.743408203125,283.1825256347656,296.6761779785156,300.163330078125,293.1499938964844,293.1499938964844,279.45001220703125,32786.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698781728744507,1.0,0.0,0.0,3.800426721572876,3.8004517555236816,9.637358289182885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0146484375,0.0,1682.0152587890625,1895.4371337890625,0.0,3121.668212890625,0.9367623925209044,1.0,0.0,3.0,1.0,0.0
17932740,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8830583095550537,0.4813923239707947,0.4358793497085571,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9390965104103088,0.5720839500427246,0.5431891679763794,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8007856011390686,0.3553283512592315,0.2508563995361328,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7952736020088196,0.3477895855903625,0.3328695595264435,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.635689914226532,0.1752908676862716,0.8082566857337952,284.88995361328125,284.95001220703125,303.9180908203125,293.69952392578125,299.81884765625,297.2985534667969,284.892822265625,1.0,0.5611768960952759,0.5203351974487305,0.5203351974487305,1.0,1.0,-2.8467345237731934,1.0826761722564695,1.764058232307434,0.4358694851398468,0.8861731886863708,0.8861731886863708,0.0,170.30499267578125,180.0,55572.57421875,0.0,2138.787841796875,1.0,279.4562072753906,283.0288391113281,296.7306823730469,300.3451843261719,293.1499938964844,293.1499938964844,279.75,38581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801550269126892,1.0,0.0,0.0,3.7145395278930655,3.714564800262451,9.20668469461816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.98291015625,0.0,1625.823486328125,1895.4371337890625,0.0,3218.033447265625,0.9214872121810912,1.0,0.0,3.0,1.0,0.0
17932800,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8830583095550537,0.4813923239707947,0.4358793497085571,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9390965104103088,0.5720839500427246,0.5431891679763794,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8007856011390686,0.3553283512592315,0.2508563995361328,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7952736020088196,0.3477895855903625,0.3328695595264435,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.635689914226532,0.1752908676862716,0.8082566857337952,284.88995361328125,284.95001220703125,303.9180908203125,293.69952392578125,299.81884765625,297.2985534667969,284.892822265625,1.0,0.5611768960952759,0.5203351974487305,0.5203351974487305,1.0,1.0,-2.8467345237731934,1.0826761722564695,1.764058232307434,0.4358694851398468,0.8861731886863708,0.8861731886863708,0.0,170.30499267578125,180.0,55572.57421875,0.0,2138.787841796875,1.0,279.4562072753906,283.0288391113281,296.7306823730469,300.3451843261719,293.1499938964844,293.1499938964844,279.75,38581.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801550269126892,1.0,0.0,0.0,3.7145395278930655,3.714564800262451,9.20668469461816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.98291015625,0.0,1625.823486328125,1895.4371337890625,0.0,3218.033447265625,0.9214872121810912,1.0,0.0,3.0,1.0,0.0
17932860,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.879500150680542,0.4812865257263183,0.4354741275310516,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9368391036987304,0.5750506520271301,0.5457276105880737,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8000198602676392,0.3584522306919098,0.2529040873050689,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7934507727622986,0.3494289815425873,0.3342825174331665,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6344038844108582,0.17612886428833,0.8119001388549805,285.0301818847656,284.95001220703125,303.9345703125,293.7039794921875,299.8232116699219,297.3019104003906,285.02899169921875,1.0,0.5643935203552246,0.5189498662948608,0.5189498662948608,1.0,1.0,-2.85782790184021,1.0851513147354126,1.772676706314087,0.4353206753730774,1.0,1.0,0.0,173.28952026367188,183.0,55037.1484375,0.0,2172.014404296875,1.0,279.7436828613281,283.1759033203125,296.6836242675781,300.19549560546875,293.1499938964844,293.1499938964844,279.45001220703125,33105.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872175931930542,1.0,0.0,0.0,3.834149837493897,3.834175109863281,9.809151606532396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0322265625,0.0,1725.1097412109375,1895.4371337890625,0.0,3143.221435546875,0.9445199966430664,1.0,0.0,3.0,1.0,0.0
17932920,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.879500150680542,0.4812865257263183,0.4354741275310516,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9368391036987304,0.5750506520271301,0.5457276105880737,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8000198602676392,0.3584522306919098,0.2529040873050689,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7934507727622986,0.3494289815425873,0.3342825174331665,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6344038844108582,0.17612886428833,0.8119001388549805,285.0301818847656,284.95001220703125,303.9345703125,293.7039794921875,299.8232116699219,297.3019104003906,285.02899169921875,1.0,0.5643935203552246,0.5189498662948608,0.5189498662948608,1.0,1.0,-2.85782790184021,1.0851513147354126,1.772676706314087,0.4353206753730774,1.0,1.0,0.0,173.28952026367188,183.0,55037.1484375,0.0,2172.014404296875,1.0,279.7436828613281,283.1759033203125,296.6836242675781,300.19549560546875,293.1499938964844,293.1499938964844,279.45001220703125,33105.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872175931930542,1.0,0.0,0.0,3.834149837493897,3.834175109863281,9.809151606532396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0322265625,0.0,1725.1097412109375,1895.4371337890625,0.0,3143.221435546875,0.9445199966430664,1.0,0.0,3.0,1.0,0.0
17932980,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8753371238708496,0.4798204600811004,0.4346731901168823,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9339151382446288,0.576913595199585,0.5479483604431152,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7987649440765381,0.3608222305774688,0.2548251152038574,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7911921143531799,0.3504214882850647,0.3355684578418731,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6328298449516296,0.1766279637813568,0.8153501749038696,284.8895568847656,284.95001220703125,303.9510192871094,293.708740234375,299.8208923339844,297.2950439453125,284.89166259765625,1.0,0.5675777196884155,0.517564594745636,0.517564594745636,1.0,1.0,-2.867543458938598,1.086991548538208,1.7805519104003906,0.4346422851085663,0.8946959376335144,0.8946959376335144,0.0,176.59193420410156,186.0,55997.21875,0.0,2204.663818359375,1.0,279.45703125,283.0190124511719,296.7381896972656,300.3786315917969,293.1499938964844,293.1499938964844,279.75,38408.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821675181388855,1.0,0.0,0.0,3.754650592803955,3.754676103591919,9.40659219850204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6298828125,0.0,1671.2825927734375,1895.4371337890625,0.0,3236.89013671875,0.9302350282669068,1.0,0.0,3.0,1.0,0.0
17933040,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8753371238708496,0.4798204600811004,0.4346731901168823,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9339151382446288,0.576913595199585,0.5479483604431152,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7987649440765381,0.3608222305774688,0.2548251152038574,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7911921143531799,0.3504214882850647,0.3355684578418731,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6328298449516296,0.1766279637813568,0.8153501749038696,284.8895568847656,284.95001220703125,303.9510192871094,293.708740234375,299.8208923339844,297.2950439453125,284.89166259765625,1.0,0.5675777196884155,0.517564594745636,0.517564594745636,1.0,1.0,-2.867543458938598,1.086991548538208,1.7805519104003906,0.4346422851085663,0.8946959376335144,0.8946959376335144,0.0,176.59193420410156,186.0,55997.21875,0.0,2204.663818359375,1.0,279.45703125,283.0190124511719,296.7381896972656,300.3786315917969,293.1499938964844,293.1499938964844,279.75,38408.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821675181388855,1.0,0.0,0.0,3.754650592803955,3.754676103591919,9.40659219850204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6298828125,0.0,1671.2825927734375,1895.4371337890625,0.0,3236.89013671875,0.9302350282669068,1.0,0.0,3.0,1.0,0.0
17933100,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8732233643531799,0.4796349704265594,0.4342136979103088,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9323676824569702,0.5782226324081421,0.5489494800567627,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7980737686157227,0.3623038530349731,0.2557375729084015,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7899802327156067,0.3511283993721008,0.3361159861087799,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6319450736045837,0.1769564002752304,0.8166855573654175,285.02838134765625,284.95001220703125,303.9592590332031,293.7112731933594,299.8219909667969,297.2953186035156,285.0334167480469,1.0,0.5690776109695435,0.5168719291687012,0.5168719291687012,1.0,1.0,-2.8715484142303467,1.087551832199097,1.7839967012405396,0.4340212047100067,0.9892258644104004,0.9892258644104004,0.0,178.23953247070312,186.0,55198.6328125,0.0,2219.591552734375,1.0,279.70458984375,283.17315673828125,296.6822204589844,300.16754150390625,293.1499938964844,293.1499938964844,279.75,34261.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761218190193176,1.0,0.0,0.0,3.793764352798462,3.793789386749268,9.603597845853074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.2587890625,0.0,1685.5531005859375,1895.4371337890625,0.0,3180.22607421875,0.9381046891212464,1.0,0.0,3.0,1.0,0.0
17933160,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8720635771751404,0.4797433316707611,0.4342946410179138,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.931829273700714,0.5797945261001587,0.5504023432731628,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7981908917427063,0.3639987409114837,0.2569056749343872,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7895373106002808,0.3520368635654449,0.3369554877281189,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6316223740577698,0.1774117648601532,0.818729043006897,285.0346069335937,284.95001220703125,303.96746826171875,293.7138671875,299.8251953125,297.2986755371094,285.0342102050781,1.0,0.5706856846809387,0.516170859336853,0.516170859336853,1.0,1.0,-2.878257751464844,1.0892329216003418,1.7890249490737915,0.4339450001716614,1.0,1.0,0.0,179.51312255859375,189.0,55377.80859375,0.0,2237.380126953125,1.0,279.74334716796875,283.17352294921875,296.69317626953125,300.2268371582031,293.1499938964844,293.1499938964844,279.45001220703125,33552.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741673231124878,1.0,0.0,0.0,3.8588364124298096,3.858861923217773,9.935872640198795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.64453125,0.0,1758.7962646484375,1895.4371337890625,0.0,3161.898193359375,0.9504250288009644,1.0,0.0,3.0,1.0,0.0
17933220,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8682171106338501,0.4783312976360321,0.4335439801216125,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9291035532951356,0.5815848708152771,0.5525586009025574,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7971444725990295,0.3664265871047973,0.2588687241077423,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7874659299850464,0.3530156910419464,0.33822962641716,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6301479935646057,0.1778697818517685,0.8219847679138184,284.89227294921875,284.95001220703125,303.98388671875,293.71929931640625,299.82275390625,297.2920227050781,284.89434814453125,1.0,0.5737878680229187,0.5147687792778015,0.5147687792778015,1.0,1.0,-2.887759208679199,1.090890884399414,1.7968684434890747,0.4331597983837127,0.9040631651878356,0.9040631651878356,0.0,182.7638702392578,192.0,56382.34765625,0.0,2269.81884765625,1.0,279.45672607421875,283.0136413574219,296.74810791015625,300.4117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38257.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883943498134613,1.0,0.0,0.0,3.7863035202026367,3.78632926940918,9.565862910676517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4091796875,0.0,1707.689697265625,1895.4371337890625,0.0,3253.525390625,0.9373919367790222,1.0,0.0,3.0,1.0,0.0
17933280,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8682171106338501,0.4783312976360321,0.4335439801216125,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9291035532951356,0.5815848708152771,0.5525586009025574,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7971444725990295,0.3664265871047973,0.2588687241077423,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7874659299850464,0.3530156910419464,0.33822962641716,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6301479935646057,0.1778697818517685,0.8219847679138184,284.89227294921875,284.95001220703125,303.98388671875,293.71929931640625,299.82275390625,297.2920227050781,284.89434814453125,1.0,0.5737878680229187,0.5147687792778015,0.5147687792778015,1.0,1.0,-2.887759208679199,1.090890884399414,1.7968684434890747,0.4331597983837127,0.9040631651878356,0.9040631651878356,0.0,182.7638702392578,192.0,56382.34765625,0.0,2269.81884765625,1.0,279.45672607421875,283.0136413574219,296.74810791015625,300.4117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38257.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883943498134613,1.0,0.0,0.0,3.7863035202026367,3.78632926940918,9.565862910676517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4091796875,0.0,1707.689697265625,1895.4371337890625,0.0,3253.525390625,0.9373919367790222,1.0,0.0,3.0,1.0,0.0
17933340,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8635698556900024,0.4768390953540802,0.4322060942649841,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9253799319267272,0.5831260085105896,0.5540565252304077,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7953125834465027,0.3687190413475036,0.2605071067810058,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.784593403339386,0.3537530899047851,0.3390224874019623,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6279932856559753,0.1781047582626342,0.8236783146858215,284.88299560546875,284.95001220703125,304.00030517578125,293.7250671386719,299.8189697265625,297.2839050292969,284.8855285644531,1.0,0.5765463709831238,0.51336669921875,0.51336669921875,1.0,1.0,-2.892907857894897,1.0906933546066284,1.802214503288269,0.4314038753509521,0.8298562169075012,0.8298562169075012,0.0,186.32945251464844,195.0,56492.93359375,0.0,2296.388916015625,1.0,279.1579284667969,282.9872436523437,296.738037109375,300.42340087890625,293.1499938964844,293.1499938964844,279.45001220703125,41454.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893975019454956,1.0,0.0,0.0,3.5237600803375244,3.5237839221954346,8.285256285489595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.45458984375,0.0,1436.603271484375,1895.4371337890625,0.0,3304.572265625,0.882415235042572,1.0,0.0,3.0,1.0,0.0
17933400,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8635698556900024,0.4768390953540802,0.4322060942649841,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9253799319267272,0.5831260085105896,0.5540565252304077,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7953125834465027,0.3687190413475036,0.2605071067810058,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.784593403339386,0.3537530899047851,0.3390224874019623,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6279932856559753,0.1781047582626342,0.8236783146858215,284.88299560546875,284.95001220703125,304.00030517578125,293.7250671386719,299.8189697265625,297.2839050292969,284.8855285644531,1.0,0.5765463709831238,0.51336669921875,0.51336669921875,1.0,1.0,-2.892907857894897,1.0906933546066284,1.802214503288269,0.4314038753509521,0.8298562169075012,0.8298562169075012,0.0,186.32945251464844,195.0,56492.93359375,0.0,2296.388916015625,1.0,279.1579284667969,282.9872436523437,296.738037109375,300.42340087890625,293.1499938964844,293.1499938964844,279.45001220703125,41454.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893975019454956,1.0,0.0,0.0,3.5237600803375244,3.5237839221954346,8.285256285489595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.45458984375,0.0,1436.603271484375,1895.4371337890625,0.0,3304.572265625,0.882415235042572,1.0,0.0,3.0,1.0,0.0
17933460,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8612741231918335,0.4770500957965851,0.4321942329406738,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9241703748703004,0.5860835313796997,0.5566409826278687,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7954921722412109,0.3721257746219635,0.2627756297588348,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7836095094680786,0.3554495573043823,0.3404985666275024,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6271875500679016,0.1788722425699234,0.8269038796424866,285.00689697265625,284.95001220703125,304.0166931152344,293.73114013671875,299.82501220703125,297.2905578613281,285.006591796875,1.0,0.579493522644043,0.5119747519493103,0.5119747519493103,1.0,1.0,-2.904369354248047,1.0931510925292969,1.81121826171875,0.4308405518531799,0.932354211807251,0.932354211807251,0.0,188.87371826171875,198.0,56030.80859375,0.0,2329.13427734375,1.0,279.4414367675781,283.1194763183594,296.69805908203125,300.2696838378906,293.1499938964844,293.1499938964844,279.1499938964844,33620.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785187602043152,1.0,0.0,0.0,3.6413300037384033,3.6413536071777344,8.847353569763072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.568359375,0.0,1505.7806396484375,1895.4371337890625,0.0,3202.697509765625,0.9017837643623352,1.0,0.0,3.0,1.0,0.0
17933520,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8612741231918335,0.4770500957965851,0.4321942329406738,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9241703748703004,0.5860835313796997,0.5566409826278687,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7954921722412109,0.3721257746219635,0.2627756297588348,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7836095094680786,0.3554495573043823,0.3404985666275024,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6271875500679016,0.1788722425699234,0.8269038796424866,285.00689697265625,284.95001220703125,304.0166931152344,293.73114013671875,299.82501220703125,297.2905578613281,285.006591796875,1.0,0.579493522644043,0.5119747519493103,0.5119747519493103,1.0,1.0,-2.904369354248047,1.0931510925292969,1.81121826171875,0.4308405518531799,0.932354211807251,0.932354211807251,0.0,188.87371826171875,198.0,56030.80859375,0.0,2329.13427734375,1.0,279.4414367675781,283.1194763183594,296.69805908203125,300.2696838378906,293.1499938964844,293.1499938964844,279.1499938964844,33620.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785187602043152,1.0,0.0,0.0,3.6413300037384033,3.6413536071777344,8.847353569763072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.568359375,0.0,1505.7806396484375,1895.4371337890625,0.0,3202.697509765625,0.9017837643623352,1.0,0.0,3.0,1.0,0.0
17933580,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8579967021942139,0.4758794605731964,0.4315723180770874,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9218963980674744,0.5879138708114624,0.5587621927261353,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7948540449142456,0.374750941991806,0.2648343443870544,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7819103002548218,0.3565016388893127,0.3417910933494568,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6259328126907349,0.1793327629566192,0.8300074338912964,284.9125061035156,284.95001220703125,304.0331115722656,293.7375793457031,299.82373046875,297.2860717773437,284.91455078125,1.0,0.5824848413467407,0.5105827450752258,0.5105827450752258,1.0,1.0,-2.913936853408813,1.0947580337524414,1.819178819656372,0.4300649166107178,0.8496439456939697,0.8496439456939697,0.0,191.97413635253903,201.0,56738.1640625,0.0,2361.490478515625,1.0,279.1578063964844,283.0078125,296.757080078125,300.4428100585937,293.1499938964844,293.1499938964844,279.45001220703125,38758.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864010572433472,1.0,0.0,0.0,3.5210585594177246,3.521081924438477,8.272558034150279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.658203125,0.0,1414.3031005859375,1895.4371337890625,0.0,3276.53466796875,0.8792376518249512,1.0,0.0,3.0,1.0,0.0
17933640,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8579967021942139,0.4758794605731964,0.4315723180770874,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9218963980674744,0.5879138708114624,0.5587621927261353,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7948540449142456,0.374750941991806,0.2648343443870544,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7819103002548218,0.3565016388893127,0.3417910933494568,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6259328126907349,0.1793327629566192,0.8300074338912964,284.9125061035156,284.95001220703125,304.0331115722656,293.7375793457031,299.82373046875,297.2860717773437,284.91455078125,1.0,0.5824848413467407,0.5105827450752258,0.5105827450752258,1.0,1.0,-2.913936853408813,1.0947580337524414,1.819178819656372,0.4300649166107178,0.8496439456939697,0.8496439456939697,0.0,191.97413635253903,201.0,56738.1640625,0.0,2361.490478515625,1.0,279.1578063964844,283.0078125,296.757080078125,300.4428100585937,293.1499938964844,293.1499938964844,279.45001220703125,38758.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864010572433472,1.0,0.0,0.0,3.5210585594177246,3.521081924438477,8.272558034150279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.658203125,0.0,1414.3031005859375,1895.4371337890625,0.0,3276.53466796875,0.8792376518249512,1.0,0.0,3.0,1.0,0.0
17933700,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8563913702964783,0.4758009910583496,0.4312637150287628,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9207553863525392,0.5891962647438049,0.5597741603851318,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7945359945297241,0.3763624429702759,0.2658527493476867,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7810402512550354,0.357240229845047,0.3423870205879211,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.6252649426460266,0.1796559989452362,0.8313364386558533,285.0299987792969,284.95001220703125,304.04132080078125,293.74090576171875,299.825439453125,297.2875061035156,285.0325927734375,1.0,0.5839348435401917,0.5098867416381836,0.5098867416381836,1.0,1.0,-2.9183149337768555,1.095389723777771,1.822925090789795,0.4295031726360321,0.9345977306365968,0.9345977306365968,0.0,193.5072326660156,201.0,56127.71484375,0.0,2376.9375,1.0,279.39874267578125,283.13629150390625,296.7080383300781,300.2486267089844,293.1499938964844,293.1499938964844,279.45001220703125,33672.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802666068077087,1.0,0.0,0.0,3.583078145980835,3.583101272583008,8.566548785893247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.01171875,0.0,1442.8856201171875,1895.4371337890625,0.0,3219.0791015625,0.8904603123664856,1.0,0.0,3.0,1.0,0.0
17933760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8554155230522156,0.4758557975292206,0.4313560426235199,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9202978014945984,0.5906089544296265,0.5611314177513123,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7947732210159302,0.3780871927738189,0.267071932554245,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.780691921710968,0.3580898642539978,0.3432090878486633,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.624986469745636,0.1800585687160492,0.8332399129867554,285.01837158203125,284.95001220703125,304.0495300292969,293.74432373046875,299.8282165527344,297.2906494140625,285.0165710449219,1.0,0.5854819416999817,0.5091651082038879,0.5091651082038879,1.0,1.0,-2.9247968196868896,1.0968492031097412,1.8279476165771484,0.4293392598628998,0.952539086341858,0.952539086341858,0.0,194.7747039794922,204.0,56393.890625,0.0,2394.8779296875,1.0,279.44219970703125,283.1210632324219,296.7228088378906,300.3165588378906,293.1499938964844,293.1499938964844,279.1499938964844,32683.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784307837486267,1.0,0.0,0.0,3.6660969257354736,3.6661205291748047,8.968115139396104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7734375,0.0,1526.225830078125,1895.4371337890625,0.0,3201.872802734375,0.9064028859138488,1.0,0.0,3.0,1.0,0.0
17933820,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8519832491874695,0.4744970202445984,0.4305838048458099,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9177337884902954,0.5921568870544434,0.5630136728286743,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7939321398735046,0.3806182146072387,0.2690821886062622,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7787799835205078,0.3589783012866974,0.3443734645843506,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6235564351081848,0.180415391921997,0.8359964489936829,284.9052124023437,284.95001220703125,304.06597900390625,293.7514038085937,299.8251342773437,297.2839660644531,284.9074401855469,1.0,0.5884262919425964,0.5077218413352966,0.5077218413352966,1.0,1.0,-2.933267831802368,1.0978387594223022,1.835429072380066,0.4282369017601013,0.8576793074607849,0.8576793074607849,0.0,198.0689392089844,207.0,57162.16015625,0.0,2426.6201171875,1.0,279.15753173828125,282.9929504394531,296.7779846191406,300.4925231933594,293.1499938964844,293.1499938964844,279.45001220703125,38558.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877790570259094,1.0,0.0,0.0,3.5603244304656982,3.5603480339050293,8.458092679575202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.87548828125,0.0,1454.3450927734375,1895.4371337890625,0.0,3289.431640625,0.8875941038131714,1.0,0.0,3.0,1.0,0.0
17933880,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8519832491874695,0.4744970202445984,0.4305838048458099,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9177337884902954,0.5921568870544434,0.5630136728286743,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7939321398735046,0.3806182146072387,0.2690821886062622,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7787799835205078,0.3589783012866974,0.3443734645843506,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6235564351081848,0.180415391921997,0.8359964489936829,284.9052124023437,284.95001220703125,304.06597900390625,293.7514038085937,299.8251342773437,297.2839660644531,284.9074401855469,1.0,0.5884262919425964,0.5077218413352966,0.5077218413352966,1.0,1.0,-2.933267831802368,1.0978387594223022,1.835429072380066,0.4282369017601013,0.8576793074607849,0.8576793074607849,0.0,198.0689392089844,207.0,57162.16015625,0.0,2426.6201171875,1.0,279.15753173828125,282.9929504394531,296.7779846191406,300.4925231933594,293.1499938964844,293.1499938964844,279.45001220703125,38558.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877790570259094,1.0,0.0,0.0,3.5603244304656982,3.5603480339050293,8.458092679575202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.87548828125,0.0,1454.3450927734375,1895.4371337890625,0.0,3289.431640625,0.8875941038131714,1.0,0.0,3.0,1.0,0.0
