time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933940,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8493732810020447,0.4744147956371307,0.4302793145179748,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9159955978393556,0.5946800708770752,0.5651878118515015,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7937655448913574,0.3839458525180816,0.2712953388690948,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7774472236633301,0.3604603707790375,0.3456730246543884,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6224835515022278,0.1810528635978698,0.8388037085533142,285.01629638671875,284.95001220703125,304.0824584960937,293.7588195800781,299.82879638671875,297.28778076171875,285.0144958496094,1.0,0.591327965259552,0.5062785744667053,0.5062785744667053,1.0,1.0,-2.943103790283203,1.0993868112564087,1.843717098236084,0.4272052943706512,0.9614996910095216,0.9614996910095216,0.0,200.95460510253903,195.0,56764.140625,0.0,2458.98486328125,1.0,279.4426574707031,283.11187744140625,296.7391967773437,300.3577880859375,293.1499938964844,293.1499938964844,279.1499938964844,32760.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060318946838,1.0,0.0,0.0,3.699817895889282,3.699841737747192,9.133851790465996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.349609375,0.0,1564.7369384765625,1895.4371337890625,0.0,3217.57421875,0.9139580130577089,1.0,0.0,3.0,1.0,0.0
17934000,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8493732810020447,0.4744147956371307,0.4302793145179748,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9159955978393556,0.5946800708770752,0.5651878118515015,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7937655448913574,0.3839458525180816,0.2712953388690948,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7774472236633301,0.3604603707790375,0.3456730246543884,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6224835515022278,0.1810528635978698,0.8388037085533142,285.01629638671875,284.95001220703125,304.0824584960937,293.7588195800781,299.82879638671875,297.28778076171875,285.0144958496094,1.0,0.591327965259552,0.5062785744667053,0.5062785744667053,1.0,1.0,-2.943103790283203,1.0993868112564087,1.843717098236084,0.4272052943706512,0.9614996910095216,0.9614996910095216,0.0,200.95460510253903,195.0,56764.140625,0.0,2458.98486328125,1.0,279.4426574707031,283.11187744140625,296.7391967773437,300.3577880859375,293.1499938964844,293.1499938964844,279.1499938964844,32760.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801060318946838,1.0,0.0,0.0,3.699817895889282,3.699841737747192,9.133851790465996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.349609375,0.0,1564.7369384765625,1895.4371337890625,0.0,3217.57421875,0.9139580130577089,1.0,0.0,3.0,1.0,0.0
17934060,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519272208213806,0.4730591475963592,0.4292665421962738,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9210662245750428,0.5961046814918518,0.5667017698287964,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7988014817237854,0.3865045011043548,0.273136705160141,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7811940312385559,0.3612862229347229,0.3465223014354706,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.625080406665802,0.1813578158617019,0.8401014804840088,284.8995666503906,284.95001220703125,304.09893798828125,293.7665405273437,299.8251037597656,297.2808837890625,284.90191650390625,1.0,0.5897676348686218,0.5048259496688843,0.5048259496688843,1.0,1.0,-2.9485111236572266,1.0990173816680908,1.8494938611984253,0.4254668354988098,0.86167311668396,0.86167311668396,0.0,197.8153533935547,183.0,57494.62890625,0.0,2453.090087890625,1.0,279.15728759765625,282.9813537597656,296.7927551269531,300.5296936035156,293.1499938964844,293.1499938964844,279.45001220703125,38714.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893550634384155,1.0,0.0,0.0,3.591299057006836,3.591323137283325,8.60590319007315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.865234375,0.0,1488.81640625,1895.4371337890625,0.0,3304.17578125,0.8945249319076538,1.0,0.0,3.0,1.0,0.0
17934120,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8519272208213806,0.4730591475963592,0.4292665421962738,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9210662245750428,0.5961046814918518,0.5667017698287964,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7988014817237854,0.3865045011043548,0.273136705160141,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7811940312385559,0.3612862229347229,0.3465223014354706,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.625080406665802,0.1813578158617019,0.8401014804840088,284.8995666503906,284.95001220703125,304.09893798828125,293.7665405273437,299.8251037597656,297.2808837890625,284.90191650390625,1.0,0.5897676348686218,0.5048259496688843,0.5048259496688843,1.0,1.0,-2.9485111236572266,1.0990173816680908,1.8494938611984253,0.4254668354988098,0.86167311668396,0.86167311668396,0.0,197.8153533935547,183.0,57494.62890625,0.0,2453.090087890625,1.0,279.15728759765625,282.9813537597656,296.7927551269531,300.5296936035156,293.1499938964844,293.1499938964844,279.45001220703125,38714.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893550634384155,1.0,0.0,0.0,3.591299057006836,3.591323137283325,8.60590319007315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.865234375,0.0,1488.81640625,1895.4371337890625,0.0,3304.17578125,0.8945249319076538,1.0,0.0,3.0,1.0,0.0
17934180,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.85929274559021,0.4730691611766815,0.4286386370658874,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9321966171264648,0.5985898971557617,0.5684138536453247,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.808411180973053,0.3899524807929992,0.2751179039478302,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7893689274787903,0.3627848625183105,0.3474133014678955,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6307679414749146,0.1820220649242401,0.8410200476646423,285.0136108398437,284.95001220703125,304.115478515625,293.77459716796875,299.82867431640625,297.2854309082031,285.0118103027344,1.0,0.5860206484794617,0.5033732652664185,0.5033732652664185,1.0,1.0,-2.9543635845184326,1.0988305807113647,1.8555328845977783,0.4235757291316986,0.9650055766105652,0.9650055766105652,0.0,190.3563537597656,171.0,56997.875,0.0,2426.227294921875,1.0,279.4428405761719,283.1048583984375,296.7533264160156,300.3880920410156,293.1499938964844,293.1499938964844,279.1499938964844,32959.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813287615776062,1.0,0.0,0.0,3.722271919250488,3.7222962379455566,9.245054570783396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.734375,0.0,1591.8720703125,1895.4371337890625,0.0,3229.031982421875,0.9191625714302064,1.0,0.0,3.0,1.0,0.0
17934240,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.85929274559021,0.4730691611766815,0.4286386370658874,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9321966171264648,0.5985898971557617,0.5684138536453247,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.808411180973053,0.3899524807929992,0.2751179039478302,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7893689274787903,0.3627848625183105,0.3474133014678955,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6307679414749146,0.1820220649242401,0.8410200476646423,285.0136108398437,284.95001220703125,304.115478515625,293.77459716796875,299.82867431640625,297.2854309082031,285.0118103027344,1.0,0.5860206484794617,0.5033732652664185,0.5033732652664185,1.0,1.0,-2.9543635845184326,1.0988305807113647,1.8555328845977783,0.4235757291316986,0.9650055766105652,0.9650055766105652,0.0,190.3563537597656,171.0,56997.875,0.0,2426.227294921875,1.0,279.4428405761719,283.1048583984375,296.7533264160156,300.3880920410156,293.1499938964844,293.1499938964844,279.1499938964844,32959.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813287615776062,1.0,0.0,0.0,3.722271919250488,3.7222962379455566,9.245054570783396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.734375,0.0,1591.8720703125,1895.4371337890625,0.0,3229.031982421875,0.9191625714302064,1.0,0.0,3.0,1.0,0.0
17934300,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8641412854194641,0.4725528955459595,0.428325891494751,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.939164698123932,0.5994068384170532,0.5692824125289917,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.814083456993103,0.3913778364658355,0.2761279642581939,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7945682406425476,0.3633051812648773,0.3478931784629822,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6344394087791443,0.182266354560852,0.8416498303413391,284.8752746582031,284.95001220703125,304.123779296875,293.7787475585937,299.82781982421875,297.2835998535156,284.87078857421875,1.0,0.5836949348449707,0.5026469826698303,0.5026469826698303,1.0,1.0,-2.957584857940674,1.0988391637802124,1.858745813369751,0.422771155834198,0.8722151517868042,0.8722151517868042,0.0,185.80905151367188,171.0,57952.5390625,0.0,2409.156494140625,1.0,279.196044921875,282.94830322265625,296.8144836425781,300.61669921875,293.1499938964844,293.1499938964844,279.1499938964844,37068.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879795074462891,1.0,0.0,0.0,3.6990036964416495,3.699028253555298,9.129832392318348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1875,0.0,1596.4781494140625,1895.4371337890625,0.0,3291.30712890625,0.9148054122924804,1.0,0.0,3.0,1.0,0.0
17934360,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8688312768936157,0.4718488454818725,0.4275224804878235,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9458945393562316,0.6000124216079712,0.5696902275085449,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8194858431816101,0.3926652371883392,0.2768919467926025,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.799666166305542,0.3636693954467773,0.3480803966522217,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6380563974380493,0.182410791516304,0.8415435552597046,284.89727783203125,284.95001220703125,304.132080078125,293.7829895019531,299.82550048828125,297.2794494628906,284.8997497558594,1.0,0.5810180902481079,0.5019668340682983,0.5019668340682983,1.0,1.0,-2.958127021789551,1.0978124141693115,1.8603147268295288,0.4214935600757599,0.8636689782142639,0.8636689782142639,0.0,181.23175048828125,159.0,57694.66796875,0.0,2387.05126953125,1.0,279.1573486328125,282.9754943847656,296.8070983886719,300.5570373535156,293.1499938964844,293.1499938964844,279.45001220703125,38855.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901233077049255,1.0,0.0,0.0,3.609099388122559,3.609123468399048,8.691424682183424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1513671875,0.0,1509.2623291015625,1895.4371337890625,0.0,3311.36083984375,0.8985676765441895,1.0,0.0,3.0,1.0,0.0
17934420,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.88193678855896,0.471977949142456,0.4268833100795746,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9625772833824158,0.6025023460388184,0.5712774395942688,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8331084251403809,0.3962752819061279,0.2788905501365661,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8127150535583496,0.3652277290821075,0.3488999307155609,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6477409601211548,0.1831636875867843,0.8422580361366272,285.0142517089844,284.95001220703125,304.1487121582031,293.79168701171875,299.8298645019531,297.2848815917969,285.0125427246094,1.0,0.5753126740455627,0.5006065964698792,0.5006065964698792,1.0,1.0,-2.9635045528411865,1.0975544452667236,1.8659502267837524,0.4195950627326965,0.968636393547058,0.968636393547058,0.0,170.52413940429688,147.0,57176.54296875,0.0,2342.681396484375,1.0,279.4429626464844,283.10205078125,296.7691955566406,300.4150085449219,293.1499938964844,293.1499938964844,279.1499938964844,33033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818535804748535,1.0,0.0,0.0,3.736828088760376,3.736852407455444,9.317502644989872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.1005859375,0.0,1609.205078125,1895.4371337890625,0.0,3233.948974609375,0.9225071668624878,1.0,0.0,3.0,1.0,0.0
17934480,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.88193678855896,0.471977949142456,0.4268833100795746,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9625772833824158,0.6025023460388184,0.5712774395942688,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8331084251403809,0.3962752819061279,0.2788905501365661,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8127150535583496,0.3652277290821075,0.3488999307155609,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6477409601211548,0.1831636875867843,0.8422580361366272,285.0142517089844,284.95001220703125,304.1487121582031,293.79168701171875,299.8298645019531,297.2848815917969,285.0125427246094,1.0,0.5753126740455627,0.5006065964698792,0.5006065964698792,1.0,1.0,-2.9635045528411865,1.0975544452667236,1.8659502267837524,0.4195950627326965,0.968636393547058,0.968636393547058,0.0,170.52413940429688,147.0,57176.54296875,0.0,2342.681396484375,1.0,279.4429626464844,283.10205078125,296.7691955566406,300.4150085449219,293.1499938964844,293.1499938964844,279.1499938964844,33033.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818535804748535,1.0,0.0,0.0,3.736828088760376,3.736852407455444,9.317502644989872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.1005859375,0.0,1609.205078125,1895.4371337890625,0.0,3233.948974609375,0.9225071668624878,1.0,0.0,3.0,1.0,0.0
17934540,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8967244625091553,0.4708466231822967,0.4257888197898865,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9792049527168274,0.6038984060287476,0.5724693536758423,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8483942747116089,0.3991135656833648,0.2807071805000305,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8263738751411438,0.3661463856697082,0.349537581205368,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6590794920921326,0.1836227476596832,0.8427901864051819,284.89697265625,284.95001220703125,304.1654052734375,293.8007202148437,299.8271179199219,297.27935791015625,284.8993835449219,1.0,0.5691996216773987,0.4992462992668152,0.4992462992668152,1.0,1.0,-2.9672186374664307,1.0965815782546997,1.8706371784210205,0.4173844754695892,0.8668104410171509,0.8668104410171509,0.0,159.60459899902344,135.0,57890.90625,0.0,2294.09716796875,1.0,279.1570129394531,282.971435546875,296.8243408203125,300.58599853515625,293.1499938964844,293.1499938964844,279.45001220703125,38842.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905524015426636,1.0,0.0,0.0,3.624971866607666,3.6249959468841553,8.768040515860775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8603515625,0.0,1526.626220703125,1895.4371337890625,0.0,3315.373046875,0.9020835757255554,1.0,0.0,3.0,1.0,0.0
17934600,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8967244625091553,0.4708466231822967,0.4257888197898865,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9792049527168274,0.6038984060287476,0.5724693536758423,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8483942747116089,0.3991135656833648,0.2807071805000305,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8263738751411438,0.3661463856697082,0.349537581205368,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6590794920921326,0.1836227476596832,0.8427901864051819,284.89697265625,284.95001220703125,304.1654052734375,293.8007202148437,299.8271179199219,297.27935791015625,284.8993835449219,1.0,0.5691996216773987,0.4992462992668152,0.4992462992668152,1.0,1.0,-2.9672186374664307,1.0965815782546997,1.8706371784210205,0.4173844754695892,0.8668104410171509,0.8668104410171509,0.0,159.60459899902344,135.0,57890.90625,0.0,2294.09716796875,1.0,279.1570129394531,282.971435546875,296.8243408203125,300.58599853515625,293.1499938964844,293.1499938964844,279.45001220703125,38842.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905524015426636,1.0,0.0,0.0,3.624971866607666,3.6249959468841553,8.768040515860775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8603515625,0.0,1526.626220703125,1895.4371337890625,0.0,3315.373046875,0.9020835757255554,1.0,0.0,3.0,1.0,0.0
17934660,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9162721633911132,0.4710460305213928,0.4251758456230163,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9964703917503356,0.6063553094863892,0.5739838480949402,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8677573204040527,0.4028468728065491,0.2827607989311218,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8430323004722595,0.367725670337677,0.3503378927707672,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6735510230064392,0.1844293028116226,0.8435720801353455,285.0157165527344,284.95001220703125,304.1821594238281,293.8100891113281,299.8318786621094,297.2850646972656,285.0140380859375,1.0,0.5628442764282227,0.4979364573955536,0.4979364573955536,1.0,1.0,-2.9726638793945312,1.0964131355285645,1.8762506246566768,0.4154064655303955,0.9733257293701172,0.9733257293701172,0.0,147.90147399902344,123.0,57362.33984375,0.0,2244.482177734375,1.0,279.4430847167969,283.0999755859375,296.7873840332031,300.4447021484375,293.1499938964844,293.1499938964844,279.1499938964844,33051.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822419047355652,1.0,0.0,0.0,3.751196384429932,3.751220941543579,9.38929304084013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.9697265625,0.0,1626.0247802734375,1895.4371337890625,0.0,3237.5869140625,0.9257720708847046,1.0,0.0,3.0,1.0,0.0
17934720,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9162721633911132,0.4710460305213928,0.4251758456230163,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9964703917503356,0.6063553094863892,0.5739838480949402,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8677573204040527,0.4028468728065491,0.2827607989311218,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8430323004722595,0.367725670337677,0.3503378927707672,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6735510230064392,0.1844293028116226,0.8435720801353455,285.0157165527344,284.95001220703125,304.1821594238281,293.8100891113281,299.8318786621094,297.2850646972656,285.0140380859375,1.0,0.5628442764282227,0.4979364573955536,0.4979364573955536,1.0,1.0,-2.9726638793945312,1.0964131355285645,1.8762506246566768,0.4154064655303955,0.9733257293701172,0.9733257293701172,0.0,147.90147399902344,123.0,57362.33984375,0.0,2244.482177734375,1.0,279.4430847167969,283.0999755859375,296.7873840332031,300.4447021484375,293.1499938964844,293.1499938964844,279.1499938964844,33051.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822419047355652,1.0,0.0,0.0,3.751196384429932,3.751220941543579,9.38929304084013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.9697265625,0.0,1626.0247802734375,1895.4371337890625,0.0,3237.5869140625,0.9257720708847046,1.0,0.0,3.0,1.0,0.0
17934780,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9350962042808532,0.4698531925678253,0.4241314828395843,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6091490983963013,0.5514375567436218,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8860408663749695,0.4056847095489502,0.2846534550189972,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8586124777793884,0.3685593008995056,0.3509939610958099,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6870317459106445,0.1848514676094055,0.844363808631897,284.8851928710937,284.95001220703125,304.1990051269531,293.8197937011719,299.83160400390625,297.2855224609375,284.8865051269531,1.0,0.5554093718528748,0.496626615524292,0.496626615524292,1.0,1.0,-2.962265014648437,1.089971661567688,1.8722933530807493,0.4078615009784698,0.8595710396766663,0.8595710396766663,0.0,137.89491271972656,111.0,57772.79296875,0.0,2165.409423828125,1.0,279.15692138671875,282.9623718261719,296.8408508300781,300.6016845703125,293.1499938964844,293.1499938964844,279.45001220703125,39482.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905718922615051,1.0,0.0,0.0,3.623369693756104,3.623394012451172,8.760292189435859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.951171875,0.0,1529.610107421875,1895.4371337890625,0.0,3315.55517578125,0.9021236300468444,1.0,0.0,3.0,1.0,0.0
17934840,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9350962042808532,0.4698531925678253,0.4241314828395843,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6091490983963013,0.5514375567436218,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8860408663749695,0.4056847095489502,0.2846534550189972,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8586124777793884,0.3685593008995056,0.3509939610958099,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6870317459106445,0.1848514676094055,0.844363808631897,284.8851928710937,284.95001220703125,304.1990051269531,293.8197937011719,299.83160400390625,297.2855224609375,284.8865051269531,1.0,0.5554093718528748,0.496626615524292,0.496626615524292,1.0,1.0,-2.962265014648437,1.089971661567688,1.8722933530807493,0.4078615009784698,0.8595710396766663,0.8595710396766663,0.0,137.89491271972656,111.0,57772.79296875,0.0,2165.409423828125,1.0,279.15692138671875,282.9623718261719,296.8408508300781,300.6016845703125,293.1499938964844,293.1499938964844,279.45001220703125,39482.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905718922615051,1.0,0.0,0.0,3.623369693756104,3.623394012451172,8.760292189435859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.951171875,0.0,1529.610107421875,1895.4371337890625,0.0,3315.55517578125,0.9021236300468444,1.0,0.0,3.0,1.0,0.0
17934900,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9399139881134032,0.4697581231594085,0.4236532747745514,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.6123864054679871,0.543511152267456,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8914968967437744,0.4074214994907379,0.2856331467628479,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8629900217056274,0.3691752552986145,0.3513213992118835,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6907269358634949,0.1851411610841751,0.8448475003242493,285.0073547363281,284.95001220703125,304.2074279785156,293.8247375488281,299.8367614746094,297.2970886230469,285.00860595703125,1.0,0.5504984259605408,0.4959717094898224,0.4959717094898224,1.0,1.0,-2.94067645072937,1.0795254707336426,1.8611509799957275,0.4052801132202148,0.9388317465782166,0.9388317465782166,0.0,134.89459228515625,111.0,56716.4921875,0.0,2123.117431640625,1.0,279.4005126953125,283.1004638671875,296.7864074707031,300.3777160644531,293.1499938964844,293.1499938964844,279.45001220703125,34746.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835054636001587,1.0,0.0,0.0,3.658355474472046,3.658379316329956,8.930280728236539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.037109375,0.0,1533.0814208984375,1895.4371337890625,0.0,3249.4228515625,0.9082010984420776,1.0,0.0,3.0,1.0,0.0
17934960,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9494659304618835,0.4698382019996643,0.4235675036907196,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6166256666183472,0.5290019512176514,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9010939002037048,0.4093073308467865,0.2868097424507141,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.871260941028595,0.3699355125427246,0.3518487513065338,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6976684927940369,0.1855433136224746,0.845730185508728,284.9862976074219,284.95001220703125,304.2159118652344,293.8298034667969,299.8482666015625,297.3158569335937,284.984130859375,1.0,0.5456556677818298,0.4955017268657684,0.4955017268657684,1.0,1.0,-2.92597770690918,1.0725247859954834,1.8534528017044067,0.4018304944038391,0.941084325313568,0.941084325313568,0.0,130.1844482421875,99.0,56578.06640625,0.0,2074.782958984375,1.0,279.442626953125,283.0839538574219,296.7972106933594,300.4190368652344,293.1499938964844,293.1499938964844,279.1499938964844,34059.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802631497383118,1.0,0.0,0.0,3.715494155883789,3.7155184745788574,9.211417477672512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5634765625,0.0,1592.483154296875,1895.4371337890625,0.0,3219.046630859375,0.9183624386787416,1.0,0.0,3.0,1.0,0.0
17935020,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9684187173843384,0.4686627388000488,0.4224833548069,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6260379552841187,0.4987091720104217,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9232485890388488,0.4121959209442138,0.2887170910835266,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8894057869911194,0.3707008957862854,0.3524250388145447,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7124851942062378,0.1860080808401107,0.8466542363166809,284.8852844238281,284.95001220703125,304.23291015625,293.8401184082031,299.8694763183594,297.3518371582031,284.88739013671875,1.0,0.5351272821426392,0.4945617616176605,0.4945617616176605,1.0,1.0,-2.892366647720337,1.056895732879639,1.8354707956314087,0.3936611711978912,0.8346625566482544,0.8346625566482544,0.0,120.58242797851562,117.0,56423.92578125,0.0,1971.287109375,1.0,279.15753173828125,282.9822998046875,296.8448181152344,300.5271301269531,293.1499938964844,293.1499938964844,279.45001220703125,40529.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851842880249023,1.0,0.0,0.0,3.5236153602600098,3.523638963699341,8.284575869765831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.02783203125,0.0,1429.76953125,1895.4371337890625,0.0,3265.144287109375,0.8812005519866943,1.0,0.0,3.0,1.0,0.0
17935080,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9684187173843384,0.4686627388000488,0.4224833548069,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6260379552841187,0.4987091720104217,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9232485890388488,0.4121959209442138,0.2887170910835266,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8894057869911194,0.3707008957862854,0.3524250388145447,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7124851942062378,0.1860080808401107,0.8466542363166809,284.8852844238281,284.95001220703125,304.23291015625,293.8401184082031,299.8694763183594,297.3518371582031,284.88739013671875,1.0,0.5351272821426392,0.4945617616176605,0.4945617616176605,1.0,1.0,-2.892366647720337,1.056895732879639,1.8354707956314087,0.3936611711978912,0.8346625566482544,0.8346625566482544,0.0,120.58242797851562,117.0,56423.92578125,0.0,1971.287109375,1.0,279.15753173828125,282.9822998046875,296.8448181152344,300.5271301269531,293.1499938964844,293.1499938964844,279.45001220703125,40529.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851842880249023,1.0,0.0,0.0,3.5236153602600098,3.523638963699341,8.284575869765831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.02783203125,0.0,1429.76953125,1895.4371337890625,0.0,3265.144287109375,0.8812005519866943,1.0,0.0,3.0,1.0,0.0
17935140,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9729390740394592,0.4689233303070068,0.4223161935806274,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6364206075668335,0.4913842678070068,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9316746592521667,0.4161211252212524,0.2911907732486725,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8949374556541443,0.372242659330368,0.3535787761211395,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7168644070625305,0.1869939565658569,0.8499717116355896,285.0031433105469,284.95001220703125,304.25,293.8507995605469,299.9003601074219,297.3973999023437,285.0030212402344,1.0,0.5346682071685791,0.4936217963695526,0.4936217963695526,1.0,1.0,-2.891655921936035,1.0548982620239258,1.83675754070282,0.3911222517490387,0.9312273859977722,0.9312273859977722,0.0,118.58209228515624,135.0,55843.5546875,0.0,1960.303466796875,1.0,279.44140625,283.11236572265625,296.8128967285156,300.3724975585937,293.1499938964844,293.1499938964844,279.1499938964844,33584.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734926581382751,1.0,0.0,0.0,3.635832071304321,3.635855436325073,8.820656489660905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.7685546875,0.0,1499.4576416015625,1895.4371337890625,0.0,3155.57080078125,0.9004949927330017,1.0,0.0,3.0,1.0,0.0
17935200,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9729390740394592,0.4689233303070068,0.4223161935806274,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6364206075668335,0.4913842678070068,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9316746592521667,0.4161211252212524,0.2911907732486725,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8949374556541443,0.372242659330368,0.3535787761211395,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7168644070625305,0.1869939565658569,0.8499717116355896,285.0031433105469,284.95001220703125,304.25,293.8507995605469,299.9003601074219,297.3973999023437,285.0030212402344,1.0,0.5346682071685791,0.4936217963695526,0.4936217963695526,1.0,1.0,-2.891655921936035,1.0548982620239258,1.83675754070282,0.3911222517490387,0.9312273859977722,0.9312273859977722,0.0,118.58209228515624,135.0,55843.5546875,0.0,1960.303466796875,1.0,279.44140625,283.11236572265625,296.8128967285156,300.3724975585937,293.1499938964844,293.1499938964844,279.1499938964844,33584.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734926581382751,1.0,0.0,0.0,3.635832071304321,3.635855436325073,8.820656489660905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.7685546875,0.0,1499.4576416015625,1895.4371337890625,0.0,3155.57080078125,0.9004949927330017,1.0,0.0,3.0,1.0,0.0
17935260,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9647315740585328,0.4680391252040863,0.4219237267971039,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.6424537301063538,0.5037727952003479,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9257089495658876,0.4193169176578522,0.2936494052410126,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8883612751960754,0.3731964528560638,0.3547849655151367,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7122195959091187,0.1877069175243377,0.8542988896369934,284.92022705078125,284.95001220703125,304.26739501953125,293.8617858886719,299.9130859375,297.40771484375,284.92291259765625,1.0,0.5408532023429871,0.4930407404899597,0.4930407404899597,1.0,1.0,-2.9156627655029297,1.0636752843856812,1.8519874811172483,0.3943020403385162,0.8572502136230469,0.8572502136230469,0.0,122.7754898071289,153.0,56869.1484375,0.0,2020.6607666015625,1.0,279.1578063964844,283.0066223144531,296.8811340332031,300.5663146972656,293.1499938964844,293.1499938964844,279.45001220703125,38245.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812420964241028,1.0,0.0,0.0,3.530076742172241,3.530100107192993,8.314987667290552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.78271484375,0.0,1420.0477294921875,1895.4371337890625,0.0,3228.219970703125,0.8809455633163452,1.0,0.0,3.0,1.0,0.0
17935320,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9647315740585328,0.4680391252040863,0.4219237267971039,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.6424537301063538,0.5037727952003479,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9257089495658876,0.4193169176578522,0.2936494052410126,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8883612751960754,0.3731964528560638,0.3547849655151367,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7122195959091187,0.1877069175243377,0.8542988896369934,284.92022705078125,284.95001220703125,304.26739501953125,293.8617858886719,299.9130859375,297.40771484375,284.92291259765625,1.0,0.5408532023429871,0.4930407404899597,0.4930407404899597,1.0,1.0,-2.9156627655029297,1.0636752843856812,1.8519874811172483,0.3943020403385162,0.8572502136230469,0.8572502136230469,0.0,122.7754898071289,153.0,56869.1484375,0.0,2020.6607666015625,1.0,279.1578063964844,283.0066223144531,296.8811340332031,300.5663146972656,293.1499938964844,293.1499938964844,279.45001220703125,38245.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812420964241028,1.0,0.0,0.0,3.530076742172241,3.530100107192993,8.314987667290552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.78271484375,0.0,1420.0477294921875,1895.4371337890625,0.0,3228.219970703125,0.8809455633163452,1.0,0.0,3.0,1.0,0.0
17935380,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9488130807876588,0.4683453142642975,0.4221549332141876,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.6452624797821045,0.5282188057899475,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9123435020446776,0.4233445525169372,0.2964721620082855,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.87542325258255,0.3747531175613403,0.356325626373291,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7019819617271423,0.1886247843503952,0.8592942953109741,285.0450439453125,284.95001220703125,304.28521728515625,293.8731689453125,299.91778564453125,297.4021301269531,285.04400634765625,1.0,0.5516740679740906,0.4924596846103668,0.4924596846103668,1.0,1.0,-2.956556797027588,1.079376220703125,1.8771806955337524,0.4006775617599487,0.98396635055542,0.98396635055542,0.0,131.0767822265625,171.0,57081.390625,0.0,2131.432373046875,1.0,279.4425964355469,283.1282958984375,296.85943603515625,300.4840393066406,293.1499938964844,293.1499938964844,279.1499938964844,31864.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748128414154053,1.0,0.0,0.0,3.70363450050354,3.70365834236145,9.152706752502128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4541015625,0.0,1562.2667236328125,1895.4371337890625,0.0,3167.95166015625,0.9142938256263732,1.0,0.0,3.0,1.0,0.0
17935440,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9488130807876588,0.4683453142642975,0.4221549332141876,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.6452624797821045,0.5282188057899475,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9123435020446776,0.4233445525169372,0.2964721620082855,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.87542325258255,0.3747531175613403,0.356325626373291,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7019819617271423,0.1886247843503952,0.8592942953109741,285.0450439453125,284.95001220703125,304.28521728515625,293.8731689453125,299.91778564453125,297.4021301269531,285.04400634765625,1.0,0.5516740679740906,0.4924596846103668,0.4924596846103668,1.0,1.0,-2.956556797027588,1.079376220703125,1.8771806955337524,0.4006775617599487,0.98396635055542,0.98396635055542,0.0,131.0767822265625,171.0,57081.390625,0.0,2131.432373046875,1.0,279.4425964355469,283.1282958984375,296.85943603515625,300.4840393066406,293.1499938964844,293.1499938964844,279.1499938964844,31864.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748128414154053,1.0,0.0,0.0,3.70363450050354,3.70365834236145,9.152706752502128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4541015625,0.0,1562.2667236328125,1895.4371337890625,0.0,3167.95166015625,0.9142938256263732,1.0,0.0,3.0,1.0,0.0
17935500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9385440349578856,0.4679256379604339,0.4222797453403473,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.644951581954956,0.5438141822814941,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9043241739273072,0.4249747991561889,0.297912448644638,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.867578387260437,0.3752524256706238,0.35716113448143,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6955292820930481,0.1889043897390365,0.8619309663772583,284.9109191894531,284.95001220703125,304.2943115234375,293.8789978027344,299.91265869140625,297.3869323730469,284.906005859375,1.0,0.5583471059799194,0.4921691417694092,0.4921691417694092,1.0,1.0,-2.9813549518585205,1.088981866836548,1.8923730850219729,0.4047377407550812,0.9055160284042358,0.9055160284042358,0.0,136.50677490234375,171.0,58517.86328125,0.0,2202.007568359375,1.0,279.196044921875,282.9668884277344,296.927978515625,300.7475280761719,293.1499938964844,293.1499938964844,279.1499938964844,35043.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830791115760803,1.0,0.0,0.0,3.719314575195313,3.71933913230896,9.230369641954894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5751953125,0.0,1604.36865234375,1895.4371337890625,0.0,3245.4296875,0.9184512495994568,1.0,0.0,3.0,1.0,0.0
17935560,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9264076948165894,0.4672239124774933,0.4218968749046325,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6434623003005981,0.5618579387664795,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8954216241836548,0.4263841509819031,0.2990767061710357,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8586623668670654,0.3755310177803039,0.3576899468898773,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.687982976436615,0.1890041083097458,0.863666832447052,284.9224853515625,284.95001220703125,304.3034973144531,293.8849182128906,299.9000244140625,297.3641662597656,284.92529296875,1.0,0.5655614137649536,0.4911832213401794,0.4911832213401794,1.0,1.0,-3.006703615188598,1.0975130796432495,1.90919041633606,0.4076198935508728,0.9000337719917297,0.9000337719917297,0.0,142.83143615722656,174.0,58777.76171875,0.0,2279.257080078125,1.0,279.1568908691406,282.9761047363281,296.9281616210937,300.72930908203125,293.1499938964844,293.1499938964844,279.45001220703125,36760.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874257802963257,1.0,0.0,0.0,3.676439046859741,3.6764633655548096,9.01878479453444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.2509765625,0.0,1568.510498046875,1895.4371337890625,0.0,3286.12548828125,0.9119098782539368,1.0,0.0,3.0,1.0,0.0
17935620,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9106704592704772,0.4672647714614868,0.4218798577785492,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.6403088569641113,0.5875018239021301,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8845322728157043,0.430203914642334,0.301762193441391,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8473444581031799,0.3768414556980133,0.3590225875377655,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6780375838279724,0.1894777417182922,0.866868793964386,285.06268310546875,284.95001220703125,304.3221740722656,293.8970031738281,299.87921142578125,297.32861328125,285.0627746582031,1.0,0.5760097503662109,0.4892113804817199,0.4892113804817199,1.0,1.0,-3.0462067127227783,1.1096861362457275,1.9365205764770508,0.4112528264522552,1.0,1.0,0.0,152.28602600097656,177.0,58703.03515625,0.0,2399.969970703125,1.0,279.4432067871094,283.1185913085937,296.894775390625,300.6297912597656,293.1499938964844,293.1499938964844,279.1499938964844,32835.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834196925163269,1.0,0.0,0.0,3.817349672317505,3.8173749446868896,9.723378298076568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.478515625,0.0,1702.6798095703125,1895.4371337890625,0.0,3248.61962890625,0.9405118823051452,1.0,0.0,3.0,1.0,0.0
17935680,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9106704592704772,0.4672647714614868,0.4218798577785492,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.6403088569641113,0.5875018239021301,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8845322728157043,0.430203914642334,0.301762193441391,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8473444581031799,0.3768414556980133,0.3590225875377655,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6780375838279724,0.1894777417182922,0.866868793964386,285.06268310546875,284.95001220703125,304.3221740722656,293.8970031738281,299.87921142578125,297.32861328125,285.0627746582031,1.0,0.5760097503662109,0.4892113804817199,0.4892113804817199,1.0,1.0,-3.0462067127227783,1.1096861362457275,1.9365205764770508,0.4112528264522552,1.0,1.0,0.0,152.28602600097656,177.0,58703.03515625,0.0,2399.969970703125,1.0,279.4432067871094,283.1185913085937,296.894775390625,300.6297912597656,293.1499938964844,293.1499938964844,279.1499938964844,32835.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834196925163269,1.0,0.0,0.0,3.817349672317505,3.8173749446868896,9.723378298076568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.478515625,0.0,1702.6798095703125,1895.4371337890625,0.0,3248.61962890625,0.9405118823051452,1.0,0.0,3.0,1.0,0.0
17935740,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.898186206817627,0.4659336805343628,0.4213874638080597,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.997481107711792,0.6360093951225281,0.6037602424621582,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8755770921707153,0.433059960603714,0.3041942119598388,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8380281329154968,0.3774065971374511,0.3601167201995849,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6696524620056152,0.1895106434822082,0.8691728115081787,284.9085998535156,284.95001220703125,304.3412475585937,293.909423828125,299.85369873046875,297.2880554199219,284.9097595214844,1.0,0.5840909481048584,0.4872395396232605,0.4872395396232605,1.0,1.0,-3.0722856521606445,1.1162440776824951,1.9560415744781487,0.4125813245773315,0.9254928827285768,0.9254928827285768,0.0,160.63253784179688,180.0,60217.734375,0.0,2492.21533203125,1.0,279.1558837890625,282.9393615722656,296.9517822265625,300.8534851074219,293.1499938964844,293.1499938964844,278.8500061035156,36779.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955785036087036,1.0,0.0,0.0,3.803295373916626,3.803321123123169,9.651912478148006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3203125,0.0,1716.5760498046875,1895.4371337890625,0.0,3362.33544921875,0.9400294423103333,1.0,0.0,3.0,1.0,0.0
