time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935800,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.898186206817627,0.4659336805343628,0.4213874638080597,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.997481107711792,0.6360093951225281,0.6037602424621582,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8755770921707153,0.433059960603714,0.3041942119598388,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8380281329154968,0.3774065971374511,0.3601167201995849,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6696524620056152,0.1895106434822082,0.8691728115081787,284.9085998535156,284.95001220703125,304.3412475585937,293.909423828125,299.85369873046875,297.2880554199219,284.9097595214844,1.0,0.5840909481048584,0.4872395396232605,0.4872395396232605,1.0,1.0,-3.0722856521606445,1.1162440776824951,1.9560415744781487,0.4125813245773315,0.9254928827285768,0.9254928827285768,0.0,160.63253784179688,180.0,60217.734375,0.0,2492.21533203125,1.0,279.1558837890625,282.9393615722656,296.9517822265625,300.8534851074219,293.1499938964844,293.1499938964844,278.8500061035156,36779.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955785036087036,1.0,0.0,0.0,3.803295373916626,3.803321123123169,9.651912478148006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3203125,0.0,1716.5760498046875,1895.4371337890625,0.0,3362.33544921875,0.9400294423103333,1.0,0.0,3.0,1.0,0.0
17935860,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8839569687843323,0.4642371237277984,0.4201222956180572,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9849708080291748,0.633432924747467,0.6009721159934998,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8647364377975464,0.4355751872062683,0.306161493062973,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8270567655563354,0.3775178492069244,0.3605749905109405,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6597033143043518,0.1891845315694809,0.86949622631073,284.877685546875,284.95001220703125,304.3606262207031,293.92218017578125,299.8348693847656,297.2627868652344,284.8800048828125,1.0,0.5889989733695984,0.4851868152618408,0.4851868152618408,1.0,1.0,-3.070639610290528,1.1113762855529783,1.9592633247375488,0.4081675708293915,0.8392772674560547,0.8392772674560547,0.0,169.63372802734375,183.0,60305.8125,0.0,2536.344970703125,1.0,278.8576354980469,282.8936767578125,296.9416198730469,300.8718566894531,293.1499938964844,293.1499938964844,279.1499938964844,41030.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022505283355712,1.0,0.0,0.0,3.568661689758301,3.56868577003479,8.497752332914388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.388671875,0.0,1481.3480224609375,1895.4371337890625,0.0,3424.5537109375,0.8917006850242615,1.0,0.0,3.0,1.0,0.0
17935920,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8839569687843323,0.4642371237277984,0.4201222956180572,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9849708080291748,0.633432924747467,0.6009721159934998,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8647364377975464,0.4355751872062683,0.306161493062973,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8270567655563354,0.3775178492069244,0.3605749905109405,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6597033143043518,0.1891845315694809,0.86949622631073,284.877685546875,284.95001220703125,304.3606262207031,293.92218017578125,299.8348693847656,297.2627868652344,284.8800048828125,1.0,0.5889989733695984,0.4851868152618408,0.4851868152618408,1.0,1.0,-3.070639610290528,1.1113762855529783,1.9592633247375488,0.4081675708293915,0.8392772674560547,0.8392772674560547,0.0,169.63372802734375,183.0,60305.8125,0.0,2536.344970703125,1.0,278.8576354980469,282.8936767578125,296.9416198730469,300.8718566894531,293.1499938964844,293.1499938964844,279.1499938964844,41030.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022505283355712,1.0,0.0,0.0,3.568661689758301,3.56868577003479,8.497752332914388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.388671875,0.0,1481.3480224609375,1895.4371337890625,0.0,3424.5537109375,0.8917006850242615,1.0,0.0,3.0,1.0,0.0
17935980,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.877193808555603,0.464299201965332,0.4200607240200043,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9786667823791504,0.6341313123703003,0.6012280583381653,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8607675433158875,0.4394221603870392,0.3087838590145111,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8220629096031189,0.3786875903606415,0.3616398870944977,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6550886631011963,0.1894826143980026,0.8710314035415649,284.9989624023437,284.95001220703125,304.3803405761719,293.935302734375,299.83355712890625,297.26385498046875,284.9986572265625,1.0,0.5928406119346619,0.4831340909004211,0.4831340909004211,1.0,1.0,-3.077141523361206,1.109766960144043,1.967374563217163,0.4051126837730407,0.9357300996780396,0.9357300996780396,0.0,174.87493896484375,186.0,59705.46484375,0.0,2576.295654296875,1.0,279.1417541503906,283.0280456542969,296.9051818847656,300.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33926.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920687437057495,1.0,0.0,0.0,3.67207670211792,3.67210054397583,8.997394616017118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.88671875,0.0,1542.26220703125,1895.4371337890625,0.0,3329.549072265625,0.9088888764381408,1.0,0.0,3.0,1.0,0.0
17936040,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.877193808555603,0.464299201965332,0.4200607240200043,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9786667823791504,0.6341313123703003,0.6012280583381653,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8607675433158875,0.4394221603870392,0.3087838590145111,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8220629096031189,0.3786875903606415,0.3616398870944977,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6550886631011963,0.1894826143980026,0.8710314035415649,284.9989624023437,284.95001220703125,304.3803405761719,293.935302734375,299.83355712890625,297.26385498046875,284.9986572265625,1.0,0.5928406119346619,0.4831340909004211,0.4831340909004211,1.0,1.0,-3.077141523361206,1.109766960144043,1.967374563217163,0.4051126837730407,0.9357300996780396,0.9357300996780396,0.0,174.87493896484375,186.0,59705.46484375,0.0,2576.295654296875,1.0,279.1417541503906,283.0280456542969,296.9051818847656,300.7110900878906,293.1499938964844,293.1499938964844,278.8500061035156,33926.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920687437057495,1.0,0.0,0.0,3.67207670211792,3.67210054397583,8.997394616017118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.88671875,0.0,1542.26220703125,1895.4371337890625,0.0,3329.549072265625,0.9088888764381408,1.0,0.0,3.0,1.0,0.0
17936100,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8745399713516235,0.4637889564037323,0.4199832081794739,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9762665629386902,0.634248673915863,0.6016547083854675,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8594833016395569,0.440986692905426,0.3100937306880951,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8202217817306519,0.3790352940559387,0.3622166216373443,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6534311175346375,0.1895555704832077,0.8721092939376831,284.87548828125,284.95001220703125,304.3902893066406,293.94195556640625,299.8308410644531,297.2611999511719,284.8733825683594,1.0,0.5945791602134705,0.4821077287197113,0.4821077287197113,1.0,1.0,-3.0811305046081543,1.1092286109924316,1.971901774406433,0.4038186073303222,0.8500331044197083,0.8500331044197083,0.0,177.05093383789062,186.0,60560.47265625,0.0,2595.40966796875,1.0,278.8972473144531,282.8873596191406,296.9670104980469,300.93670654296875,293.1499938964844,293.1499938964844,278.8500061035156,38142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975454568862915,1.0,0.0,0.0,3.631390333175659,3.631414413452149,8.799117949820356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.1943359375,0.0,1528.512939453125,1895.4371337890625,0.0,3380.693359375,0.9003773927688599,1.0,0.0,3.0,1.0,0.0
17936160,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8713610172271729,0.4631415605545044,0.419467568397522,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.97338205575943,0.6342328190803528,0.6017113924026489,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8577520847320557,0.442445695400238,0.3111597001552582,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8179755210876465,0.3792555034160614,0.3625232279300689,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6514592170715332,0.1895570605993271,0.8725758790969849,284.9101257324219,284.95001220703125,304.4003295898437,293.9486999511719,299.8287658691406,297.25714111328125,284.9118347167969,1.0,0.5960963368415833,0.4814679324626922,0.4814679324626922,1.0,1.0,-3.082791566848755,1.108500838279724,1.9742907285690308,0.4028204679489136,0.8532449007034302,0.8532449007034302,0.0,179.35714721679688,189.0,60334.11328125,0.0,2610.749755859375,1.0,278.8578796386719,282.9218139648437,296.963623046875,300.878662109375,293.1499938964844,293.1499938964844,279.1499938964844,38813.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988093137741089,1.0,0.0,0.0,3.5473015308380127,3.547325134277344,8.39633003124618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.115234375,0.0,1442.3428955078125,1895.4371337890625,0.0,3392.482666015625,0.8850225806236267,1.0,0.0,3.0,1.0,0.0
17936220,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.867419421672821,0.463107019662857,0.4192955195903778,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9697951674461364,0.6354467868804932,0.6026801466941833,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.856428325176239,0.4463253617286682,0.3137817978858948,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8153285384178162,0.3804246485233307,0.3635712563991546,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6491138935089111,0.1899800449609756,0.8745372891426086,285.0119323730469,284.95001220703125,304.4205627441406,293.9624328613281,299.83306884765625,297.260986328125,285.0108947753906,1.0,0.5990573167800903,0.4801883399486542,0.4801883399486542,1.0,1.0,-3.09051251411438,1.1089121103286743,1.9816005229949951,0.4015902578830719,0.9508422017097472,0.9508422017097472,0.0,182.80319213867188,192.0,59914.69921875,0.0,2643.90380859375,1.0,279.1417236328125,283.035400390625,296.9400939941406,300.7562866210937,293.1499938964844,293.1499938964844,278.8500061035156,33071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906958699226379,1.0,0.0,0.0,3.67905330657959,3.6790771484375,9.03161605947389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.75,0.0,1543.64501953125,1895.4371337890625,0.0,3316.714599609375,0.9097614288330078,1.0,0.0,3.0,1.0,0.0
17936280,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.867419421672821,0.463107019662857,0.4192955195903778,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9697951674461364,0.6354467868804932,0.6026801466941833,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.856428325176239,0.4463253617286682,0.3137817978858948,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8153285384178162,0.3804246485233307,0.3635712563991546,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6491138935089111,0.1899800449609756,0.8745372891426086,285.0119323730469,284.95001220703125,304.4205627441406,293.9624328613281,299.83306884765625,297.260986328125,285.0108947753906,1.0,0.5990573167800903,0.4801883399486542,0.4801883399486542,1.0,1.0,-3.09051251411438,1.1089121103286743,1.9816005229949951,0.4015902578830719,0.9508422017097472,0.9508422017097472,0.0,182.80319213867188,192.0,59914.69921875,0.0,2643.90380859375,1.0,279.1417236328125,283.035400390625,296.9400939941406,300.7562866210937,293.1499938964844,293.1499938964844,278.8500061035156,33071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906958699226379,1.0,0.0,0.0,3.67905330657959,3.6790771484375,9.03161605947389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.75,0.0,1543.64501953125,1895.4371337890625,0.0,3316.714599609375,0.9097614288330078,1.0,0.0,3.0,1.0,0.0
17936340,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8628854155540466,0.4618130624294281,0.4185624718666076,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.965589165687561,0.6355254650115967,0.6032019257545471,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8545904159545898,0.4493022859096527,0.3161156475543976,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8122235536575317,0.3808857202529907,0.3643447458744049,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6465104222297668,0.1900645941495895,0.8760964274406433,284.9069519042969,284.95001220703125,304.4410095214844,293.9765014648437,299.8304443359375,297.2545166015625,284.9087219238281,1.0,0.6017982959747314,0.4789087474346161,0.4789087474346161,1.0,1.0,-3.095877170562744,1.1083354949951172,1.9875415563583367,0.4001004993915558,0.8601229786872864,0.8601229786872864,0.0,186.46885681152344,195.0,60648.09375,0.0,2673.739501953125,1.0,278.8574523925781,282.91363525390625,296.9977722167969,300.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,38513.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987820744514465,1.0,0.0,0.0,3.572331428527832,3.572355031967163,8.515237368555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6884765625,0.0,1466.8712158203125,1895.4371337890625,0.0,3392.228759765625,0.8902478814125061,1.0,0.0,3.0,1.0,0.0
17936400,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8628854155540466,0.4618130624294281,0.4185624718666076,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.965589165687561,0.6355254650115967,0.6032019257545471,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8545904159545898,0.4493022859096527,0.3161156475543976,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8122235536575317,0.3808857202529907,0.3643447458744049,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6465104222297668,0.1900645941495895,0.8760964274406433,284.9069519042969,284.95001220703125,304.4410095214844,293.9765014648437,299.8304443359375,297.2545166015625,284.9087219238281,1.0,0.6017982959747314,0.4789087474346161,0.4789087474346161,1.0,1.0,-3.095877170562744,1.1083354949951172,1.9875415563583367,0.4001004993915558,0.8601229786872864,0.8601229786872864,0.0,186.46885681152344,195.0,60648.09375,0.0,2673.739501953125,1.0,278.8574523925781,282.91363525390625,296.9977722167969,300.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,38513.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987820744514465,1.0,0.0,0.0,3.572331428527832,3.572355031967163,8.515237368555972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.6884765625,0.0,1466.8712158203125,1895.4371337890625,0.0,3392.228759765625,0.8902478814125061,1.0,0.0,3.0,1.0,0.0
17936460,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8606739640235901,0.4617131948471069,0.4182206690311432,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.963476300239563,0.6360864043235779,0.6034900546073914,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.853837251663208,0.4514339864253998,0.3174566626548767,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8106805086135864,0.3814420700073242,0.3647489249706268,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6452136039733887,0.1902529001235962,0.8767953515052795,285.02716064453125,284.95001220703125,304.4525451660156,293.9844970703125,299.8320617675781,297.2560729980469,285.0274658203125,1.0,0.6032277345657349,0.478122353553772,0.478122353553772,1.0,1.0,-3.098744630813598,1.107819676399231,1.990924835205078,0.3989786803722381,0.9481940865516664,0.9481940865516664,0.0,188.326400756836,195.0,59996.328125,0.0,2689.199462890625,1.0,279.1102600097656,283.0455627441406,296.9523010253906,300.74151611328125,293.1499938964844,293.1499938964844,279.1499938964844,33403.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923649787902832,1.0,0.0,0.0,3.641317129135132,3.641340494155884,8.847290473568137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.654296875,0.0,1504.14990234375,1895.4371337890625,0.0,3332.317626953125,0.902884602546692,1.0,0.0,3.0,1.0,0.0
17936520,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.85960853099823,0.4617230594158172,0.4182898998260498,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9624929428100586,0.636650562286377,0.6040587425231934,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8538435101509094,0.4531922042369842,0.318712055683136,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8100225925445557,0.3819714486598968,0.3652787208557129,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6446502208709717,0.190468743443489,0.8778842091560364,285.01129150390625,284.95001220703125,304.4616394042969,293.9908447265625,299.834228515625,297.2585144042969,285.0096435546875,1.0,0.6044299602508545,0.4775044620037079,0.4775044620037079,1.0,1.0,-3.1029655933380127,1.108185052871704,1.994780421257019,0.3984751105308532,0.9582774043083192,0.9582774043083192,0.0,189.4951019287109,198.0,60203.26171875,0.0,2703.70458984375,1.0,279.1427001953125,283.0294189453125,296.9701843261719,300.8060302734375,293.1499938964844,293.1499938964844,278.8500061035156,32992.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910533785820007,1.0,0.0,0.0,3.704146862030029,3.70417070388794,9.155238558378188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0888671875,0.0,1571.4100341796875,1895.4371337890625,0.0,3320.05712890625,0.91508549451828,1.0,0.0,3.0,1.0,0.0
17936580,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8556163311004639,0.4604012966156006,0.4175315201282501,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9585923552513124,0.6366294622421265,0.6044910550117493,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8524401783943176,0.4561786949634552,0.3210532367229461,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.807210385799408,0.3823689520359039,0.365986555814743,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6424077749252319,0.1905297935009002,0.8793165683746338,284.9034118652344,284.95001220703125,304.4824523925781,294.0054626464844,299.8311767578125,297.2524108886719,284.9053039550781,1.0,0.606965959072113,0.476100206375122,0.476100206375122,1.0,1.0,-3.1079697608947754,1.1071481704711914,2.000821590423584,0.3966379165649414,0.8639447689056396,0.8639447689056396,0.0,192.9042053222656,201.0,60937.43359375,0.0,2731.67822265625,1.0,278.8572998046875,282.9056701660156,297.0272216796875,300.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38565.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992424011230469,1.0,0.0,0.0,3.59597110748291,3.5959951877593994,8.628309160485514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1787109375,0.0,1492.7955322265625,1895.4371337890625,0.0,3396.521484375,0.8954920172691345,1.0,0.0,3.0,1.0,0.0
17936640,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8556163311004639,0.4604012966156006,0.4175315201282501,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9585923552513124,0.6366294622421265,0.6044910550117493,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8524401783943176,0.4561786949634552,0.3210532367229461,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.807210385799408,0.3823689520359039,0.365986555814743,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6424077749252319,0.1905297935009002,0.8793165683746338,284.9034118652344,284.95001220703125,304.4824523925781,294.0054626464844,299.8311767578125,297.2524108886719,284.9053039550781,1.0,0.606965959072113,0.476100206375122,0.476100206375122,1.0,1.0,-3.1079697608947754,1.1071481704711914,2.000821590423584,0.3966379165649414,0.8639447689056396,0.8639447689056396,0.0,192.9042053222656,201.0,60937.43359375,0.0,2731.67822265625,1.0,278.8572998046875,282.9056701660156,297.0272216796875,300.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38565.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992424011230469,1.0,0.0,0.0,3.59597110748291,3.5959951877593994,8.628309160485514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1787109375,0.0,1492.7955322265625,1895.4371337890625,0.0,3396.521484375,0.8954920172691345,1.0,0.0,3.0,1.0,0.0
17936700,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8537708520889282,0.4602776765823364,0.4171794056892395,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9567282795906068,0.6370571851730347,0.6046664714813232,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.85185706615448,0.4580764770507812,0.3222347497940063,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8058624267578125,0.3828239738941192,0.3662985563278198,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6413307785987854,0.1906757354736328,0.8798236846923828,285.0231018066406,284.95001220703125,304.492919921875,294.0129089355469,299.8324584960937,297.2536926269531,285.0256042480469,1.0,0.6081597208976746,0.4753980636596679,0.4753980636596679,1.0,1.0,-3.110156774520874,1.1065051555633545,2.0036516189575195,0.3955497443675995,0.94793438911438,0.94793438911438,0.0,194.51255798339844,201.0,60224.79296875,0.0,2744.568115234375,1.0,279.1009216308594,283.0389404296875,296.9821472167969,300.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,33921.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933115005493164,1.0,0.0,0.0,3.6491408348083496,3.6491644382476807,8.885349984666391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.0478515625,0.0,1516.663330078125,1895.4371337890625,0.0,3341.162109375,0.9054020643234252,1.0,0.0,3.0,1.0,0.0
17936760,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8526866436004639,0.4603098928928375,0.4172428250312805,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.955674171447754,0.6376760601997375,0.6052596569061279,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8519580960273743,0.4601109325885772,0.3236668407917022,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8051734566688538,0.3834180235862732,0.3668716847896576,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6407644748687744,0.1909162700176239,0.8809823393821716,285.0115966796875,284.95001220703125,304.5033874511719,294.0203857421875,299.8351745605469,297.2568359375,285.01007080078125,1.0,0.609460711479187,0.474709689617157,0.474709689617157,1.0,1.0,-3.114748001098633,1.106837272644043,2.00791072845459,0.3949432969093323,0.9636681079864502,0.9636681079864502,0.0,195.78077697753903,204.0,60460.9375,0.0,2760.4619140625,1.0,279.1427001953125,283.0255432128906,296.9994812011719,300.851806640625,293.1499938964844,293.1499938964844,278.8500061035156,33057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891457736492157,1.0,0.0,0.0,3.723588228225708,3.723612546920776,9.251594406123332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.3232421875,0.0,1594.1324462890625,1895.4371337890625,0.0,3323.83740234375,0.9196176528930664,1.0,0.0,3.0,1.0,0.0
17936820,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8490200042724609,0.4589899480342865,0.4164872467517853,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.951897382736206,0.637575089931488,0.6056188941001892,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8507839441299438,0.4631235599517822,0.3260289430618286,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8025067448616028,0.3837839066982269,0.3675486743450165,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.638717770576477,0.1909604221582412,0.8823318481445312,284.9017944335937,284.95001220703125,304.5244445800781,294.0355834960937,299.8324279785156,297.25115966796875,284.9037780761719,1.0,0.6119052171707153,0.473332941532135,0.473332941532135,1.0,1.0,-3.119556427001953,1.1057305335998535,2.0138258934021,0.3931023776531219,0.8676074147224426,0.8676074147224426,0.0,199.09793090820312,192.0,61204.7578125,0.0,2787.7392578125,1.0,278.8571472167969,282.8997497558594,297.05694580078125,301.0286560058594,293.1499938964844,293.1499938964844,279.1499938964844,38588.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995440602302551,1.0,0.0,0.0,3.616774320602417,3.616798400878906,8.728429179427621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0771484375,0.0,1515.70947265625,1895.4371337890625,0.0,3399.333740234375,0.9001074433326721,1.0,0.0,3.0,1.0,0.0
17936880,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8490200042724609,0.4589899480342865,0.4164872467517853,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.951897382736206,0.637575089931488,0.6056188941001892,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8507839441299438,0.4631235599517822,0.3260289430618286,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8025067448616028,0.3837839066982269,0.3675486743450165,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.638717770576477,0.1909604221582412,0.8823318481445312,284.9017944335937,284.95001220703125,304.5244445800781,294.0355834960937,299.8324279785156,297.25115966796875,284.9037780761719,1.0,0.6119052171707153,0.473332941532135,0.473332941532135,1.0,1.0,-3.119556427001953,1.1057305335998535,2.0138258934021,0.3931023776531219,0.8676074147224426,0.8676074147224426,0.0,199.09793090820312,192.0,61204.7578125,0.0,2787.7392578125,1.0,278.8571472167969,282.8997497558594,297.05694580078125,301.0286560058594,293.1499938964844,293.1499938964844,279.1499938964844,38588.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995440602302551,1.0,0.0,0.0,3.616774320602417,3.616798400878906,8.728429179427621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0771484375,0.0,1515.70947265625,1895.4371337890625,0.0,3399.333740234375,0.9001074433326721,1.0,0.0,3.0,1.0,0.0
17936940,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8526868224143982,0.4589252471923828,0.4159656465053558,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9571726322174072,0.6385601758956909,0.606063187122345,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8569177389144897,0.4671139717102051,0.328482985496521,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8069729208946228,0.3848242461681366,0.3681578934192657,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6418064832687378,0.1913479715585708,0.882737398147583,285.0107116699219,284.95001220703125,304.5455322265625,294.0510559082031,299.8364562988281,297.25604248046875,285.009033203125,1.0,0.6099771857261658,0.471956193447113,0.471956193447113,1.0,1.0,-3.123629570007324,1.1043227910995483,2.019306898117065,0.3909693956375122,0.9673314094543456,0.9673314094543456,0.0,195.35641479492188,180.0,60668.09375,0.0,2776.00537109375,1.0,279.1430358886719,283.0210876464844,297.0295715332031,300.8964233398437,293.1499938964844,293.1499938964844,278.8500061035156,33151.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916444182395935,1.0,0.0,0.0,3.7410173416137695,3.741041660308838,9.338405675407556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.3623046875,0.0,1614.96533203125,1895.4371337890625,0.0,3325.582763671875,0.9235199093818665,1.0,0.0,3.0,1.0,0.0
17937000,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8526868224143982,0.4589252471923828,0.4159656465053558,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9571726322174072,0.6385601758956909,0.606063187122345,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8569177389144897,0.4671139717102051,0.328482985496521,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8069729208946228,0.3848242461681366,0.3681578934192657,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6418064832687378,0.1913479715585708,0.882737398147583,285.0107116699219,284.95001220703125,304.5455322265625,294.0510559082031,299.8364562988281,297.25604248046875,285.009033203125,1.0,0.6099771857261658,0.471956193447113,0.471956193447113,1.0,1.0,-3.123629570007324,1.1043227910995483,2.019306898117065,0.3909693956375122,0.9673314094543456,0.9673314094543456,0.0,195.35641479492188,180.0,60668.09375,0.0,2776.00537109375,1.0,279.1430358886719,283.0210876464844,297.0295715332031,300.8964233398437,293.1499938964844,293.1499938964844,278.8500061035156,33151.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916444182395935,1.0,0.0,0.0,3.7410173416137695,3.741041660308838,9.338405675407556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.3623046875,0.0,1614.96533203125,1895.4371337890625,0.0,3325.582763671875,0.9235199093818665,1.0,0.0,3.0,1.0,0.0
17937060,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8598318099975586,0.4576875269412994,0.4148849546909332,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9664605259895324,0.6384298801422119,0.6059811115264893,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8667660355567932,0.4702136814594269,0.3305993378162384,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.814659833908081,0.385225772857666,0.3684510290622711,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6476146578788757,0.1914491504430771,0.882344663143158,284.8988647460937,284.95001220703125,304.5666809082031,294.0668029785156,299.8338928222656,297.25128173828125,284.9008483886719,1.0,0.6059298515319824,0.470597356557846,0.470597356557846,1.0,1.0,-3.1246657371521,1.1017155647277832,2.0229501724243164,0.3884857594966888,0.8684978485107422,0.8684978485107422,0.0,188.1858673095703,168.0,61348.99609375,0.0,2739.8662109375,1.0,278.8570251464844,282.89471435546875,297.0868530273437,301.0692749023437,293.1499938964844,293.1499938964844,279.1499938964844,38735.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994722366333008,1.0,0.0,0.0,3.629575729370117,3.6296000480651855,8.790326546659344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.275390625,0.0,1530.91943359375,1895.4371337890625,0.0,3398.664306640625,0.903040885925293,1.0,0.0,3.0,1.0,0.0
17937120,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8598318099975586,0.4576875269412994,0.4148849546909332,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9664605259895324,0.6384298801422119,0.6059811115264893,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8667660355567932,0.4702136814594269,0.3305993378162384,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.814659833908081,0.385225772857666,0.3684510290622711,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6476146578788757,0.1914491504430771,0.882344663143158,284.8988647460937,284.95001220703125,304.5666809082031,294.0668029785156,299.8338928222656,297.25128173828125,284.9008483886719,1.0,0.6059298515319824,0.470597356557846,0.470597356557846,1.0,1.0,-3.1246657371521,1.1017155647277832,2.0229501724243164,0.3884857594966888,0.8684978485107422,0.8684978485107422,0.0,188.1858673095703,168.0,61348.99609375,0.0,2739.8662109375,1.0,278.8570251464844,282.89471435546875,297.0868530273437,301.0692749023437,293.1499938964844,293.1499938964844,279.1499938964844,38735.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994722366333008,1.0,0.0,0.0,3.629575729370117,3.6296000480651855,8.790326546659344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.275390625,0.0,1530.91943359375,1895.4371337890625,0.0,3398.664306640625,0.903040885925293,1.0,0.0,3.0,1.0,0.0
17937180,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8711851835250854,0.4577485918998718,0.4142481982707977,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9792019128799438,0.6394290328025818,0.6061974167823792,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8809476494789124,0.4743471443653106,0.3329728841781616,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8255131244659424,0.3863478004932403,0.3688957989215851,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6564622521400452,0.1919431835412979,0.8820810914039612,285.0097351074219,284.95001220703125,304.5878295898437,294.0827941894531,299.8385314941406,297.2573547363281,285.00811767578125,1.0,0.6007058620452881,0.4692384898662567,0.4692384898662567,1.0,1.0,-3.1272237300872803,1.0997118949890137,2.0275118350982666,0.3860558569431305,0.9683061838150024,0.9683061838150024,0.0,178.47958374023438,156.0,60768.78515625,0.0,2693.20654296875,1.0,279.1430969238281,283.0187072753906,297.0598449707031,300.9336242675781,293.1499938964844,293.1499938964844,278.8500061035156,33252.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912594318389893,1.0,0.0,0.0,3.749499320983887,3.749523878097534,9.380799497193948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.255859375,0.0,1625.588134765625,1895.4371337890625,0.0,3321.98388671875,0.9255074858665466,1.0,0.0,3.0,1.0,0.0
17937240,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8711851835250854,0.4577485918998718,0.4142481982707977,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9792019128799438,0.6394290328025818,0.6061974167823792,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8809476494789124,0.4743471443653106,0.3329728841781616,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8255131244659424,0.3863478004932403,0.3688957989215851,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6564622521400452,0.1919431835412979,0.8820810914039612,285.0097351074219,284.95001220703125,304.5878295898437,294.0827941894531,299.8385314941406,297.2573547363281,285.00811767578125,1.0,0.6007058620452881,0.4692384898662567,0.4692384898662567,1.0,1.0,-3.1272237300872803,1.0997118949890137,2.0275118350982666,0.3860558569431305,0.9683061838150024,0.9683061838150024,0.0,178.47958374023438,156.0,60768.78515625,0.0,2693.20654296875,1.0,279.1430969238281,283.0187072753906,297.0598449707031,300.9336242675781,293.1499938964844,293.1499938964844,278.8500061035156,33252.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912594318389893,1.0,0.0,0.0,3.749499320983887,3.749523878097534,9.380799497193948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.255859375,0.0,1625.588134765625,1895.4371337890625,0.0,3321.98388671875,0.9255074858665466,1.0,0.0,3.0,1.0,0.0
17937300,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8779828548431396,0.457268476486206,0.4139290750026703,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9860312938690186,0.6394792795181274,0.606339156627655,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.889221727848053,0.4760240614414215,0.3341681063175201,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8318195343017578,0.3866614103317261,0.3691636621952057,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6618414521217346,0.1920937299728393,0.8821830153465271,284.8739929199219,284.95001220703125,304.5984191894531,294.0909118652344,299.83819580078125,297.25640869140625,284.8704833984375,1.0,0.5978857278823853,0.4685590863227844,0.4685590863227844,1.0,1.0,-3.1288983821868896,1.098848581314087,2.0300498008728027,0.3850130438804626,0.8759677410125732,0.8759677410125732,0.0,173.21536254882812,156.0,61717.6484375,0.0,2668.425048828125,1.0,278.8955078125,282.865478515625,297.12176513671875,301.1654052734375,293.1499938964844,293.1499938964844,278.8500061035156,37293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972722887992859,1.0,0.0,0.0,3.721979141235352,3.722004175186157,9.243600516128936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.578125,0.0,1624.6053466796875,1895.4371337890625,0.0,3378.144775390625,0.920171856880188,1.0,0.0,3.0,1.0,0.0
17937360,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8845095634460449,0.456627756357193,0.4131573736667633,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9921729564666748,0.6393093466758728,0.6060033440589905,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8973016142845154,0.4775663614273071,0.3350850045681,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8379577994346619,0.3868258893489837,0.3691391944885254,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.667119026184082,0.1921489387750625,0.8815760612487793,284.8983154296875,284.95001220703125,304.6089782714844,294.0990600585937,299.836669921875,297.2535705566406,284.90045166015625,1.0,0.5948142409324646,0.4679301381111145,0.4679301381111145,1.0,1.0,-3.1279125213623047,1.0970412492752075,2.0308713912963867,0.3835789263248443,0.869356632232666,0.869356632232666,0.0,168.121826171875,144.0,61441.21875,0.0,2639.30419921875,1.0,278.8571472167969,282.8929443359375,297.1180725097656,301.1066589355469,293.1499938964844,293.1499938964844,279.1499938964844,38792.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988608717918396,1.0,0.0,0.0,3.636535406112671,3.6365599632263184,8.824069936963497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9541015625,0.0,1539.05908203125,1895.4371337890625,0.0,3392.96337890625,0.9046186804771424,1.0,0.0,3.0,1.0,0.0
17937420,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8987861275672913,0.456728845834732,0.4125986397266388,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6407185792922974,0.5963311195373535,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.915253221988678,0.4817652106285095,0.3375317752361297,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8512304425239563,0.3879684805870056,0.3696403503417969,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6785292625427246,0.1926911920309066,0.8816960453987122,285.0034484863281,284.95001220703125,304.63006591796875,294.11553955078125,299.8413391113281,297.26080322265625,285.0007629394531,1.0,0.5880016684532166,0.4666723012924194,0.4666723012924194,1.0,1.0,-3.120045661926269,1.091105341911316,2.028940200805664,0.3798255324363708,0.9647536277770996,0.9647536277770996,0.0,158.23374938964844,132.0,60724.75,0.0,2570.662841796875,1.0,279.14312744140625,283.01275634765625,297.09185791015625,300.9685974121094,293.1499938964844,293.1499938964844,278.8500061035156,33394.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905346989631653,1.0,0.0,0.0,3.753561496734619,3.7535860538482666,9.40113636715978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.203125,0.0,1631.42041015625,1895.4371337890625,0.0,3315.207763671875,0.9264395833015442,1.0,0.0,3.0,1.0,0.0
17937480,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8987861275672913,0.456728845834732,0.4125986397266388,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6407185792922974,0.5963311195373535,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.915253221988678,0.4817652106285095,0.3375317752361297,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8512304425239563,0.3879684805870056,0.3696403503417969,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6785292625427246,0.1926911920309066,0.8816960453987122,285.0034484863281,284.95001220703125,304.63006591796875,294.11553955078125,299.8413391113281,297.26080322265625,285.0007629394531,1.0,0.5880016684532166,0.4666723012924194,0.4666723012924194,1.0,1.0,-3.120045661926269,1.091105341911316,2.028940200805664,0.3798255324363708,0.9647536277770996,0.9647536277770996,0.0,158.23374938964844,132.0,60724.75,0.0,2570.662841796875,1.0,279.14312744140625,283.01275634765625,297.09185791015625,300.9685974121094,293.1499938964844,293.1499938964844,278.8500061035156,33394.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905346989631653,1.0,0.0,0.0,3.753561496734619,3.7535860538482666,9.40113636715978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.203125,0.0,1631.42041015625,1895.4371337890625,0.0,3315.207763671875,0.9264395833015442,1.0,0.0,3.0,1.0,0.0
17937540,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9109272956848145,0.4554834961891174,0.4115272164344787,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6444412469863892,0.5726504325866699,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9320275783538818,0.4848860800266266,0.3396792411804199,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8628013134002686,0.3883303105831146,0.3699126541614532,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6883376836776733,0.1928293406963348,0.881529688835144,284.8844299316406,284.95001220703125,304.65106201171875,294.1322631835937,299.8411560058594,297.2639465332031,284.8861083984375,1.0,0.579323947429657,0.465414434671402,0.465414434671402,1.0,1.0,-3.092284679412842,1.077353835105896,2.014930963516236,0.372654527425766,0.8518185019493103,0.8518185019493103,0.0,149.7235107421875,120.0,60754.22265625,0.0,2472.99560546875,1.0,278.85711669921875,282.8901062011719,297.14373779296875,301.1014404296875,293.1499938964844,293.1499938964844,279.1499938964844,39844.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967752456665039,1.0,0.0,0.0,3.5984485149383545,3.598472595214844,8.640201372145384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.423828125,0.0,1504.9283447265625,1895.4371337890625,0.0,3373.506591796875,0.8969529867172241,1.0,0.0,3.0,1.0,0.0
17937600,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9109272956848145,0.4554834961891174,0.4115272164344787,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6444412469863892,0.5726504325866699,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9320275783538818,0.4848860800266266,0.3396792411804199,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8628013134002686,0.3883303105831146,0.3699126541614532,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6883376836776733,0.1928293406963348,0.881529688835144,284.8844299316406,284.95001220703125,304.65106201171875,294.1322631835937,299.8411560058594,297.2639465332031,284.8861083984375,1.0,0.579323947429657,0.465414434671402,0.465414434671402,1.0,1.0,-3.092284679412842,1.077353835105896,2.014930963516236,0.372654527425766,0.8518185019493103,0.8518185019493103,0.0,149.7235107421875,120.0,60754.22265625,0.0,2472.99560546875,1.0,278.85711669921875,282.8901062011719,297.14373779296875,301.1014404296875,293.1499938964844,293.1499938964844,279.1499938964844,39844.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967752456665039,1.0,0.0,0.0,3.5984485149383545,3.598472595214844,8.640201372145384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.423828125,0.0,1504.9283447265625,1895.4371337890625,0.0,3373.506591796875,0.8969529867172241,1.0,0.0,3.0,1.0,0.0
