time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937660,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9212252497673036,0.4554704427719116,0.4109823703765869,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6491435170173645,0.5552743673324585,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9446572065353394,0.4874989092350006,0.3411304950714111,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8718717694282532,0.3889647424221039,0.3700928688049316,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6958519220352173,0.1930950134992599,0.8812429308891296,284.9968566894531,284.95001220703125,304.6644287109375,294.1430969238281,299.8506774902344,297.2790832519531,284.9945068359375,1.0,0.5731166005134583,0.4648772478103637,0.4648772478103637,1.0,1.0,-3.0723562240600586,1.0682857036590576,2.004070520401001,0.3681437373161316,0.9288231134414672,0.9288231134414672,0.0,143.6851348876953,120.0,59658.8046875,0.0,2403.836181640625,1.0,279.1200561523437,283.0192565917969,297.0968017578125,300.8887023925781,293.1499938964844,293.1499938964844,279.1499938964844,34246.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878163695335388,1.0,0.0,0.0,3.656987428665161,3.6570112705230713,8.923602763388772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8427734375,0.0,1527.8077392578125,1895.4371337890625,0.0,3289.780517578125,0.9061867594718932,1.0,0.0,3.0,1.0,0.0
17937720,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9282140135765076,0.4554727375507355,0.4109250605106354,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6523566246032715,0.5445181131362915,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9525307416915894,0.4889677762985229,0.3420964181423187,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8778733611106873,0.3893633484840393,0.3703621625900268,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7007690668106079,0.1932830661535263,0.8814904689788818,284.977783203125,284.95001220703125,304.67193603515625,294.14923095703125,299.858642578125,297.2915954589844,284.97625732421875,1.0,0.5694791078567505,0.4645750522613525,0.4645750522613525,1.0,1.0,-3.061140298843384,1.0631989240646362,1.997941493988037,0.3656381368637085,0.9249513745307922,0.9249513745307922,0.0,140.07615661621094,138.0,59476.3828125,0.0,2364.1787109375,1.0,279.14190673828125,283.00689697265625,297.1128845214844,300.9205017089844,293.1499938964844,293.1499938964844,278.8500061035156,34523.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857637047767639,1.0,0.0,0.0,3.678967475891113,3.678991317749024,9.031193712871756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.9208984375,0.0,1554.4984130859375,1895.4371337890625,0.0,3270.569091796875,0.9106234312057496,1.0,0.0,3.0,1.0,0.0
17937780,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9304258823394777,0.4545178711414337,0.4102134108543396,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6596639752388,0.5402640104293823,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9575841426849364,0.4922573566436767,0.3444594442844391,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8806911706924438,0.3899039030075073,0.3709487020969391,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7030968070030212,0.19358591735363,0.8828444480895996,284.9066772460937,284.95001220703125,304.69268798828125,294.1664123535156,299.8775634765625,297.31658935546875,284.9086303710937,1.0,0.569459855556488,0.4637356698513031,0.4637356698513031,1.0,1.0,-3.0602962970733643,1.0610371828079224,1.999259114265442,0.3633010685443878,0.8434481620788574,0.8434481620788574,0.0,138.7891845703125,156.0,59751.55078125,0.0,2355.95068359375,1.0,278.8578186035156,282.9212341308594,297.1683959960937,301.0488586425781,293.1499938964844,293.1499938964844,279.1499938964844,39390.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897532820701599,1.0,0.0,0.0,3.513340473175049,3.513363838195801,8.236331154876098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.5791015625,0.0,1410.7984619140625,1895.4371337890625,0.0,3307.900390625,0.8782330751419067,1.0,0.0,3.0,1.0,0.0
17937840,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9304258823394777,0.4545178711414337,0.4102134108543396,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6596639752388,0.5402640104293823,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9575841426849364,0.4922573566436767,0.3444594442844391,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8806911706924438,0.3899039030075073,0.3709487020969391,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7030968070030212,0.19358591735363,0.8828444480895996,284.9066772460937,284.95001220703125,304.69268798828125,294.1664123535156,299.8775634765625,297.31658935546875,284.9086303710937,1.0,0.569459855556488,0.4637356698513031,0.4637356698513031,1.0,1.0,-3.0602962970733643,1.0610371828079224,1.999259114265442,0.3633010685443878,0.8434481620788574,0.8434481620788574,0.0,138.7891845703125,156.0,59751.55078125,0.0,2355.95068359375,1.0,278.8578186035156,282.9212341308594,297.1683959960937,301.0488586425781,293.1499938964844,293.1499938964844,279.1499938964844,39390.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897532820701599,1.0,0.0,0.0,3.513340473175049,3.513363838195801,8.236331154876098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.5791015625,0.0,1410.7984619140625,1895.4371337890625,0.0,3307.900390625,0.8782330751419067,1.0,0.0,3.0,1.0,0.0
17937900,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9270645380020142,0.4546158015727997,0.4100769162178039,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.6623159050941467,0.5451245307922363,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9558460116386414,0.4943766593933105,0.3457894921302795,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8783573508262634,0.3904855847358703,0.3713769912719726,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7012208104133606,0.1939016878604889,0.884080708026886,285.0273132324219,284.95001220703125,304.7030029296875,294.1750793457031,299.88677978515625,297.3270874023437,285.0297241210937,1.0,0.5719338655471802,0.4633159637451172,0.4633159637451172,1.0,1.0,-3.0695619583129883,1.0637457370758057,2.0058162212371826,0.3638883233070373,0.9292805194854736,0.9292805194854736,0.0,140.5680694580078,156.0,59209.41015625,0.0,2382.381103515625,1.0,279.0985107421875,283.05126953125,297.1302490234375,300.8608703613281,293.1499938964844,293.1499938964844,279.1499938964844,33895.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826717734336853,1.0,0.0,0.0,3.5744686126708984,3.574491500854492,8.525429961991904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4990234375,0.0,1435.326904296875,1895.4371337890625,0.0,3241.614013671875,0.8887826800346375,1.0,0.0,3.0,1.0,0.0
17937960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9222192764282228,0.4548162519931793,0.4103531837463379,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.6641283631324768,0.5528851747512817,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9525712132453918,0.496590107679367,0.3473936021327972,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8747370839118958,0.3911795020103454,0.3721013963222503,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6983023881912231,0.194292813539505,0.8861778378486633,285.02099609375,284.95001220703125,304.7132873535156,294.1838073730469,299.8936767578125,297.3332214355469,285.02020263671875,1.0,0.5757722854614258,0.4628967046737671,0.4628967046737671,1.0,1.0,-3.084534406661988,1.0686800479888916,2.015854358673096,0.3654715716838836,0.9504731893539428,0.9504731893539428,0.0,143.4481201171875,174.0,59631.2578125,0.0,2425.419189453125,1.0,279.14215087890625,283.0403747558594,297.1557922363281,300.9466552734375,293.1499938964844,293.1499938964844,278.8500061035156,32740.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804722428321838,1.0,0.0,0.0,3.6574301719665527,3.657453775405884,8.92576395017386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.7734375,0.0,1517.010986328125,1895.4371337890625,0.0,3221.005859375,0.9045525193214417,1.0,0.0,3.0,1.0,0.0
17938020,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9066797494888306,0.4538607597351074,0.4100842475891113,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6637020707130432,0.5779746174812317,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9395949244499208,0.4998843967914581,0.350091278553009,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8626360297203064,0.3917383253574371,0.3731361329555511,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6882951259613037,0.1945881694555282,0.8895721435546875,284.9262084960937,284.95001220703125,304.733642578125,294.201416015625,299.8879089355469,297.3144226074219,284.9284973144531,1.0,0.5863862633705139,0.4620581865310669,0.4620581865310669,1.0,1.0,-3.1229326725006104,1.0817996263504028,2.041133165359497,0.3701368868350982,0.8770788908004761,0.8770788908004761,0.0,152.59873962402344,177.0,61046.07421875,0.0,2546.9501953125,1.0,278.85748291015625,282.917724609375,297.2291259765625,301.1764831542969,293.1499938964844,293.1499938964844,279.1499938964844,37329.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898661136627197,1.0,0.0,0.0,3.5922963619232178,3.592319965362549,8.610683153165155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7783203125,0.0,1479.706298828125,1895.4371337890625,0.0,3308.95556640625,0.8938608765602112,1.0,0.0,3.0,1.0,0.0
17938080,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9066797494888306,0.4538607597351074,0.4100842475891113,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6637020707130432,0.5779746174812317,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9395949244499208,0.4998843967914581,0.350091278553009,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8626360297203064,0.3917383253574371,0.3731361329555511,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6882951259613037,0.1945881694555282,0.8895721435546875,284.9262084960937,284.95001220703125,304.733642578125,294.201416015625,299.8879089355469,297.3144226074219,284.9284973144531,1.0,0.5863862633705139,0.4620581865310669,0.4620581865310669,1.0,1.0,-3.1229326725006104,1.0817996263504028,2.041133165359497,0.3701368868350982,0.8770788908004761,0.8770788908004761,0.0,152.59873962402344,177.0,61046.07421875,0.0,2546.9501953125,1.0,278.85748291015625,282.917724609375,297.2291259765625,301.1764831542969,293.1499938964844,293.1499938964844,279.1499938964844,37329.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898661136627197,1.0,0.0,0.0,3.5922963619232178,3.592319965362549,8.610683153165155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7783203125,0.0,1479.706298828125,1895.4371337890625,0.0,3308.95556640625,0.8938608765602112,1.0,0.0,3.0,1.0,0.0
17938140,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8963503837585449,0.4539738297462463,0.4101406633853912,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.6614601612091064,0.5974780321121216,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9305657744407654,0.5040521621704102,0.3529791235923767,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8541190028190613,0.3928534090518951,0.3742425143718719,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6809760928153992,0.1950443238019943,0.8923920392990112,285.04083251953125,284.95001220703125,304.7538146972656,294.21923828125,299.8816223144531,297.29608154296875,285.0393371582031,1.0,0.5945374369621277,0.4612196683883667,0.4612196683883667,1.0,1.0,-3.154656410217285,1.0922260284423828,2.0624303817749023,0.3738541901111603,0.998359203338623,0.998359203338623,0.0,160.0506134033203,180.0,61147.1953125,0.0,2648.865234375,1.0,279.1430358886719,283.035888671875,297.21173095703125,301.09893798828125,293.1499938964844,293.1499938964844,278.8500061035156,32064.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849263191223145,1.0,0.0,0.0,3.7566866874694815,3.756711006164551,9.41679729749012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.958984375,0.0,1624.830078125,1895.4371337890625,0.0,3262.728515625,0.9263814687728882,1.0,0.0,3.0,1.0,0.0
17938200,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8963503837585449,0.4539738297462463,0.4101406633853912,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9990000128746032,0.6614601612091064,0.5974780321121216,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9305657744407654,0.5040521621704102,0.3529791235923767,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8541190028190613,0.3928534090518951,0.3742425143718719,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6809760928153992,0.1950443238019943,0.8923920392990112,285.04083251953125,284.95001220703125,304.7538146972656,294.21923828125,299.8816223144531,297.29608154296875,285.0393371582031,1.0,0.5945374369621277,0.4612196683883667,0.4612196683883667,1.0,1.0,-3.154656410217285,1.0922260284423828,2.0624303817749023,0.3738541901111603,0.998359203338623,0.998359203338623,0.0,160.0506134033203,180.0,61147.1953125,0.0,2648.865234375,1.0,279.1430358886719,283.035888671875,297.21173095703125,301.09893798828125,293.1499938964844,293.1499938964844,278.8500061035156,32064.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849263191223145,1.0,0.0,0.0,3.7566866874694815,3.756711006164551,9.41679729749012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.958984375,0.0,1624.830078125,1895.4371337890625,0.0,3262.728515625,0.9263814687728882,1.0,0.0,3.0,1.0,0.0
17938260,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8877735733985901,0.4527167081832886,0.4095705151557922,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6573365330696106,0.6136000752449036,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9234614372253418,0.5070449113845825,0.3554414510726928,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8473554253578186,0.3931576609611511,0.3749863803386688,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6750258207321167,0.195042997598648,0.8940627574920654,284.9077453613281,284.95001220703125,304.773681640625,294.2372436523437,299.8632507324219,297.2691650390625,284.9098815917969,1.0,0.601204514503479,0.4593182802200317,0.4593182802200317,1.0,1.0,-3.179227828979492,1.0974375009536743,2.0817902088165283,0.3738766610622406,0.9000610709190369,0.9000610709190369,0.0,166.3047332763672,183.0,62547.08984375,0.0,2731.74853515625,1.0,278.8563842773437,282.8811950683594,297.2740478515625,301.3246154785156,293.1499938964844,293.1499938964844,279.1499938964844,37313.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960883617401123,1.0,0.0,0.0,3.71235466003418,3.7123794555664062,9.195856591759366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.638671875,0.0,1613.6519775390625,1895.4371337890625,0.0,3367.095458984375,0.9201630353927612,1.0,0.0,3.0,1.0,0.0
17938320,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8877735733985901,0.4527167081832886,0.4095705151557922,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6573365330696106,0.6136000752449036,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9234614372253418,0.5070449113845825,0.3554414510726928,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8473554253578186,0.3931576609611511,0.3749863803386688,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6750258207321167,0.195042997598648,0.8940627574920654,284.9077453613281,284.95001220703125,304.773681640625,294.2372436523437,299.8632507324219,297.2691650390625,284.9098815917969,1.0,0.601204514503479,0.4593182802200317,0.4593182802200317,1.0,1.0,-3.179227828979492,1.0974375009536743,2.0817902088165283,0.3738766610622406,0.9000610709190369,0.9000610709190369,0.0,166.3047332763672,183.0,62547.08984375,0.0,2731.74853515625,1.0,278.8563842773437,282.8811950683594,297.2740478515625,301.3246154785156,293.1499938964844,293.1499938964844,279.1499938964844,37313.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960883617401123,1.0,0.0,0.0,3.71235466003418,3.7123794555664062,9.195856591759366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.638671875,0.0,1613.6519775390625,1895.4371337890625,0.0,3367.095458984375,0.9201630353927612,1.0,0.0,3.0,1.0,0.0
17938380,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8796162009239197,0.4526731669902801,0.4094008207321167,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9962350726127625,0.6538833379745483,0.6202959418296814,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9166993498802184,0.5110524296760559,0.3581545948982239,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8408410549163818,0.3940982520580292,0.3758639693260193,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6692095398902893,0.1953439563512802,0.8958770036697388,285.0337219238281,284.95001220703125,304.79327392578125,294.25543212890625,299.8565368652344,297.26239013671875,285.0326232910156,1.0,0.6064181327819824,0.4574168920516968,0.4574168920516968,1.0,1.0,-3.1935555934906006,1.0985163450241089,2.095039367675781,0.3720797002315521,1.0,1.0,0.0,172.42498779296875,186.0,62178.1875,0.0,2794.1396484375,1.0,279.143310546875,283.018310546875,297.24627685546875,301.20928955078125,293.1499938964844,293.1499938964844,278.8500061035156,33165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890691339969635,1.0,0.0,0.0,3.836312770843506,3.83633804321289,9.82022129392135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.82421875,0.0,1728.2081298828125,1895.4371337890625,0.0,3316.67236328125,0.9450174570083618,1.0,0.0,3.0,1.0,0.0
17938440,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8796162009239197,0.4526731669902801,0.4094008207321167,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9962350726127625,0.6538833379745483,0.6202959418296814,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9166993498802184,0.5110524296760559,0.3581545948982239,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8408410549163818,0.3940982520580292,0.3758639693260193,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6692095398902893,0.1953439563512802,0.8958770036697388,285.0337219238281,284.95001220703125,304.79327392578125,294.25543212890625,299.8565368652344,297.26239013671875,285.0326232910156,1.0,0.6064181327819824,0.4574168920516968,0.4574168920516968,1.0,1.0,-3.1935555934906006,1.0985163450241089,2.095039367675781,0.3720797002315521,1.0,1.0,0.0,172.42498779296875,186.0,62178.1875,0.0,2794.1396484375,1.0,279.143310546875,283.018310546875,297.24627685546875,301.20928955078125,293.1499938964844,293.1499938964844,278.8500061035156,33165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890691339969635,1.0,0.0,0.0,3.836312770843506,3.83633804321289,9.82022129392135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.82421875,0.0,1728.2081298828125,1895.4371337890625,0.0,3316.67236328125,0.9450174570083618,1.0,0.0,3.0,1.0,0.0
17938500,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8754162192344666,0.4521304070949554,0.4093527495861053,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9922536611557008,0.6524826288223267,0.6191362142562866,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9131728410720824,0.512608528137207,0.3595359325408935,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8375042080879211,0.3943009972572326,0.3763704895973205,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6662418246269226,0.1953591704368591,0.8970038890838623,284.88775634765625,284.95001220703125,304.8029479980469,294.2645874023437,299.8522033691406,297.2584533691406,284.8822326660156,1.0,0.6084064245223999,0.4564661979675293,0.4564661979675293,1.0,1.0,-3.195768356323242,1.097124099731445,2.098644256591797,0.3703271746635437,0.9216365814208984,0.9216365814208984,0.0,175.53733825683594,186.0,63350.65625,0.0,2815.613037109375,1.0,278.8938293457031,282.8511962890625,297.3052673339844,301.449951171875,293.1499938964844,293.1499938964844,278.8500061035156,35969.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974917531013489,1.0,0.0,0.0,3.836636304855346,3.8366620540618896,9.821877711146954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.126953125,0.0,1750.6519775390625,1895.4371337890625,0.0,3380.1923828125,0.9454663395881652,1.0,0.0,3.0,1.0,0.0
17938560,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8709158897399902,0.4513073563575744,0.4087766706943512,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9880812168121338,0.6511759161949158,0.6179169416427612,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9094288349151612,0.513916015625,0.3605618178844452,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8339874148368835,0.394277423620224,0.3765258193016052,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6630929708480835,0.1952238529920578,0.8971901535987854,284.8908386230469,284.95001220703125,304.81256103515625,294.2738037109375,299.8475036621094,297.2528381347656,284.892822265625,1.0,0.6100143194198608,0.4557240307331085,0.4557240307331085,1.0,1.0,-3.1952571868896484,1.0951378345489502,2.1001193523406982,0.3685406148433685,0.9011367559432985,0.9011367559432985,0.0,178.5922393798828,189.0,63149.50390625,0.0,2831.23046875,1.0,278.8563842773437,282.8599548339844,297.3013916015625,301.3997802734375,293.1499938964844,293.1499938964844,278.54998779296875,38134.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998609185218811,1.0,0.0,0.0,3.7675273418426514,3.7675528526306152,9.471224302615157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.3369140625,0.0,1684.383056640625,1895.4371337890625,0.0,3402.287841796875,0.9330117702484132,1.0,0.0,3.0,1.0,0.0
17938620,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8637180328369141,0.4499745666980743,0.4076265394687652,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9811376929283142,0.6494067907333374,0.6161547303199768,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.904080331325531,0.5167667865753174,0.3625883758068084,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8284062147140503,0.3943102955818176,0.3766891360282898,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6579938530921936,0.1949355602264404,0.8967576026916504,284.8854064941406,284.95001220703125,304.8314514160156,294.2923583984375,299.8409118652344,297.2457580566406,284.8865661621094,1.0,0.612598180770874,0.4542397558689117,0.4542397558689117,1.0,1.0,-3.193865776062012,1.0910859107971191,2.1027798652648926,0.3648375868797302,0.8323192000389099,0.8323192000389099,0.0,183.59078979492188,192.0,63160.66796875,0.0,2855.64013671875,1.0,278.5583801269531,282.83380126953125,297.2992858886719,301.41168212890625,293.1499938964844,293.1499938964844,278.8500061035156,40762.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037131667137146,1.0,0.0,0.0,3.529396772384644,3.5294206142425537,8.311784540637746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9951171875,0.0,1437.538818359375,1895.4371337890625,0.0,3438.17138671875,0.8828421831130981,1.0,0.0,3.0,1.0,0.0
17938680,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8637180328369141,0.4499745666980743,0.4076265394687652,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9811376929283142,0.6494067907333374,0.6161547303199768,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.904080331325531,0.5167667865753174,0.3625883758068084,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8284062147140503,0.3943102955818176,0.3766891360282898,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6579938530921936,0.1949355602264404,0.8967576026916504,284.8854064941406,284.95001220703125,304.8314514160156,294.2923583984375,299.8409118652344,297.2457580566406,284.8865661621094,1.0,0.612598180770874,0.4542397558689117,0.4542397558689117,1.0,1.0,-3.193865776062012,1.0910859107971191,2.1027798652648926,0.3648375868797302,0.8323192000389099,0.8323192000389099,0.0,183.59078979492188,192.0,63160.66796875,0.0,2855.64013671875,1.0,278.5583801269531,282.83380126953125,297.2992858886719,301.41168212890625,293.1499938964844,293.1499938964844,278.8500061035156,40762.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037131667137146,1.0,0.0,0.0,3.529396772384644,3.5294206142425537,8.311784540637746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.9951171875,0.0,1437.538818359375,1895.4371337890625,0.0,3438.17138671875,0.8828421831130981,1.0,0.0,3.0,1.0,0.0
17938740,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8602812886238098,0.4501495361328125,0.4076620042324066,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.977542281150818,0.6495729684829712,0.6160798072814941,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9026979207992554,0.5209327936172485,0.3653987348079681,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8259036540985107,0.395364761352539,0.3775937259197235,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6555973291397095,0.1952338218688964,0.8980015516281128,284.996826171875,284.95001220703125,304.8500061035156,294.3110656738281,299.8436279296875,297.2520446777344,284.9965515136719,1.0,0.6151139140129089,0.4527554512023926,0.4527554512023926,1.0,1.0,-3.1997721195220947,1.0898256301879885,2.1099464893341064,0.3622021079063415,0.9235304594039916,0.9235304594039916,0.0,186.7177124023437,195.0,62564.77734375,0.0,2884.939453125,1.0,278.8414306640625,282.9607238769531,297.2792358398437,301.267822265625,293.1499938964844,293.1499938964844,278.54998779296875,33992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934651613235474,1.0,0.0,0.0,3.630326271057129,3.63034987449646,8.79396282016387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.380859375,0.0,1496.4493408203125,1895.4371337890625,0.0,3342.597900390625,0.899547278881073,1.0,0.0,3.0,1.0,0.0
17938800,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8602812886238098,0.4501495361328125,0.4076620042324066,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.977542281150818,0.6495729684829712,0.6160798072814941,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9026979207992554,0.5209327936172485,0.3653987348079681,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8259036540985107,0.395364761352539,0.3775937259197235,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6555973291397095,0.1952338218688964,0.8980015516281128,284.996826171875,284.95001220703125,304.8500061035156,294.3110656738281,299.8436279296875,297.2520446777344,284.9965515136719,1.0,0.6151139140129089,0.4527554512023926,0.4527554512023926,1.0,1.0,-3.1997721195220947,1.0898256301879885,2.1099464893341064,0.3622021079063415,0.9235304594039916,0.9235304594039916,0.0,186.7177124023437,195.0,62564.77734375,0.0,2884.939453125,1.0,278.8414306640625,282.9607238769531,297.2792358398437,301.267822265625,293.1499938964844,293.1499938964844,278.54998779296875,33992.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934651613235474,1.0,0.0,0.0,3.630326271057129,3.63034987449646,8.79396282016387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.380859375,0.0,1496.4493408203125,1895.4371337890625,0.0,3342.597900390625,0.899547278881073,1.0,0.0,3.0,1.0,0.0
17938860,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8574937582015991,0.4493937790393829,0.4073985517024994,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9746907949447632,0.6489786505699158,0.6159346699714661,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9013882279396056,0.5231638550758362,0.3672312796115875,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8239312171936035,0.3956636786460876,0.3781751990318298,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6538158655166626,0.1952564567327499,0.8990401029586792,284.8934631347656,284.95001220703125,304.86309814453125,294.3247375488281,299.8419494628906,297.2495422363281,284.8983459472656,1.0,0.6168940663337708,0.4519197642803192,0.4519197642803192,1.0,1.0,-3.2034401893615723,1.0891982316970823,2.11424207687378,0.360874593257904,0.841278076171875,0.841278076171875,0.0,189.116943359375,195.0,63167.89453125,0.0,2905.674072265625,1.0,278.5717163085937,282.8446960449219,297.34637451171875,301.4694519042969,293.1499938964844,293.1499938964844,278.54998779296875,39651.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899512767791748,1.0,0.0,0.0,3.528283834457397,3.5283071994781494,8.30654300898459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.759765625,0.0,1428.333740234375,1895.4371337890625,0.0,3399.0419921875,0.8805983662605286,1.0,0.0,3.0,1.0,0.0
17938920,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8561460375785828,0.4491344690322876,0.4071342945098877,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9733043909072876,0.6487609148025513,0.6157090663909912,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9006080627441406,0.5240606665611267,0.3678336143493652,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8229402303695679,0.395773708820343,0.3782865405082702,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.652931809425354,0.1952516436576843,0.8991537094116211,284.91571044921875,284.95001220703125,304.8681335449219,294.3301086425781,299.8413391113281,297.2486877441406,284.91668701171875,1.0,0.6175199151039124,0.4515947997570038,0.4515947997570038,1.0,1.0,-3.203845262527466,1.0885741710662842,2.1152710914611816,0.3601592183113098,0.8480161428451538,0.8480161428451538,0.0,190.156494140625,198.0,63166.0859375,0.0,2912.20654296875,1.0,278.5579833984375,282.8601989746094,297.3417358398437,301.44012451171875,293.1499938964844,293.1499938964844,278.8500061035156,38557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899452805519104,1.0,0.0,0.0,3.508961677551269,3.5089848041534424,8.2158129544041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.42578125,0.0,1400.2431640625,1895.4371337890625,0.0,3398.48291015625,0.8763760924339294,1.0,0.0,3.0,1.0,0.0
17938980,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8531093597412109,0.4491257667541504,0.4070064127445221,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9700023531913756,0.648914098739624,0.6157135963439941,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.899594783782959,0.5280713438987732,0.3705374598503113,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8208120465278625,0.3967621922492981,0.3791600465774536,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6509812474250793,0.1955729722976684,0.9006299376487732,285.0054931640625,284.95001220703125,304.8858642578125,294.349609375,299.8445739746094,297.2535400390625,285.0044860839844,1.0,0.6198909878730774,0.450434148311615,0.450434148311615,1.0,1.0,-3.209766626358032,1.088051199913025,2.1217153072357178,0.35824915766716,0.9365015029907228,0.9365015029907228,0.0,193.0465850830078,201.0,62749.2890625,0.0,2940.419189453125,1.0,278.8414001464844,282.9647827148437,297.3276062011719,301.326904296875,293.1499938964844,293.1499938964844,278.54998779296875,33189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915743827819824,1.0,0.0,0.0,3.638307809829712,3.638331174850464,8.83267318840808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.3974609375,0.0,1499.2359619140625,1895.4371337890625,0.0,3324.927978515625,0.9006555676460266,1.0,0.0,3.0,1.0,0.0
17939040,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8531093597412109,0.4491257667541504,0.4070064127445221,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9700023531913756,0.648914098739624,0.6157135963439941,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.899594783782959,0.5280713438987732,0.3705374598503113,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8208120465278625,0.3967621922492981,0.3791600465774536,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6509812474250793,0.1955729722976684,0.9006299376487732,285.0054931640625,284.95001220703125,304.8858642578125,294.349609375,299.8445739746094,297.2535400390625,285.0044860839844,1.0,0.6198909878730774,0.450434148311615,0.450434148311615,1.0,1.0,-3.209766626358032,1.088051199913025,2.1217153072357178,0.35824915766716,0.9365015029907228,0.9365015029907228,0.0,193.0465850830078,201.0,62749.2890625,0.0,2940.419189453125,1.0,278.8414001464844,282.9647827148437,297.3276062011719,301.326904296875,293.1499938964844,293.1499938964844,278.54998779296875,33189.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915743827819824,1.0,0.0,0.0,3.638307809829712,3.638331174850464,8.83267318840808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.3974609375,0.0,1499.2359619140625,1895.4371337890625,0.0,3324.927978515625,0.9006555676460266,1.0,0.0,3.0,1.0,0.0
17939100,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8514773845672607,0.4485919773578644,0.4068683087825775,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9682143330574036,0.648503303527832,0.6156765818595886,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8989533185958862,0.5296002626419067,0.3718358278274536,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8196701407432556,0.3969640433788299,0.3795889019966125,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6499778032302856,0.1956005841493606,0.9014680981636048,284.8787841796875,284.95001220703125,304.8945007324219,294.3594970703125,299.8432312011719,297.251708984375,284.876953125,1.0,0.6210941076278687,0.4498538076877594,0.4498538076877594,1.0,1.0,-3.212646722793579,1.0877434015274048,2.124903440475464,0.3573756515979767,0.8498715758323669,0.8498715758323669,0.0,194.58541870117188,201.0,63628.28515625,0.0,2954.899169921875,1.0,278.59796142578125,282.8218078613281,297.3890380859375,301.5591125488281,293.1499938964844,293.1499938964844,278.54998779296875,37640.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973382711410522,1.0,0.0,0.0,3.6040334701538086,3.604057312011719,8.667042834531458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9951171875,0.0,1494.7447509765625,1895.4371337890625,0.0,3378.760498046875,0.8939206600189209,1.0,0.0,3.0,1.0,0.0
17939160,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8491561412811279,0.4479578137397766,0.4063383340835571,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9656657576560974,0.6479384899139404,0.6152140498161316,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8975911140441895,0.5310351252555847,0.3728608191013336,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8179304599761963,0.3970463573932647,0.3797454237937927,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.648474395275116,0.1955389529466629,0.9016153812408448,284.91082763671875,284.95001220703125,304.9030456542969,294.36944580078125,299.8405456542969,297.2486267089844,284.9120178222656,1.0,0.6221598386764526,0.4492230415344238,0.4492230415344238,1.0,1.0,-3.213052988052368,1.086377501487732,2.1266753673553467,0.3559466302394867,0.8522862792015076,0.8522862792015076,0.0,196.44461059570312,204.0,63400.0703125,0.0,2965.955078125,1.0,278.55810546875,282.8523864746094,297.3867492675781,301.50244140625,293.1499938964844,293.1499938964844,278.8500061035156,38414.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898716926574707,1.0,0.0,0.0,3.528090715408325,3.528114080429077,8.305634651151195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.39453125,0.0,1419.1815185546875,1895.4371337890625,0.0,3391.621337890625,0.8803582191467285,1.0,0.0,3.0,1.0,0.0
17939220,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8462809324264526,0.44789719581604,0.4061360359191894,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9622945189476012,0.6479824781417847,0.6150931715965271,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.896652102470398,0.5349756479263306,0.3754956722259521,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8158547282218933,0.3979607820510864,0.3805306255817413,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6466190218925476,0.1958140730857849,0.9028524160385132,285.0033264160156,284.95001220703125,304.91961669921875,294.3895874023437,299.8422241210937,297.2528381347656,285.0023193359375,1.0,0.6244069933891296,0.4479614794254303,0.4479614794254303,1.0,1.0,-3.21825647354126,1.0853006839752195,2.13295578956604,0.3536216020584106,0.9405158162117004,0.9405158162117004,0.0,199.29519653320312,207.0,62955.203125,0.0,2992.60498046875,1.0,278.841552734375,282.9598999023437,297.36932373046875,301.3831787109375,293.1499938964844,293.1499938964844,278.54998779296875,33221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911445736885071,1.0,0.0,0.0,3.654700756072998,3.654724359512329,8.912446105568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.2060546875,0.0,1517.587890625,1895.4371337890625,0.0,3320.909912109375,0.9043575525283812,1.0,0.0,3.0,1.0,0.0
17939280,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8462809324264526,0.44789719581604,0.4061360359191894,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9622945189476012,0.6479824781417847,0.6150931715965271,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.896652102470398,0.5349756479263306,0.3754956722259521,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8158547282218933,0.3979607820510864,0.3805306255817413,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6466190218925476,0.1958140730857849,0.9028524160385132,285.0033264160156,284.95001220703125,304.91961669921875,294.3895874023437,299.8422241210937,297.2528381347656,285.0023193359375,1.0,0.6244069933891296,0.4479614794254303,0.4479614794254303,1.0,1.0,-3.21825647354126,1.0853006839752195,2.13295578956604,0.3536216020584106,0.9405158162117004,0.9405158162117004,0.0,199.29519653320312,207.0,62955.203125,0.0,2992.60498046875,1.0,278.841552734375,282.9598999023437,297.36932373046875,301.3831787109375,293.1499938964844,293.1499938964844,278.54998779296875,33221.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911445736885071,1.0,0.0,0.0,3.654700756072998,3.654724359512329,8.912446105568961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.2060546875,0.0,1517.587890625,1895.4371337890625,0.0,3320.909912109375,0.9043575525283812,1.0,0.0,3.0,1.0,0.0
17939340,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8425996899604797,0.4467185735702514,0.4054534137248993,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.957957088947296,0.6469388008117676,0.6145237684249878,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8948187828063965,0.5378872156143188,0.3777814507484436,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8130888342857361,0.398204356431961,0.3810720443725586,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6442810297012329,0.1957496851682663,0.9036841988563538,284.9085998535156,284.95001220703125,304.9354858398437,294.409912109375,299.8371276855469,297.2476501464844,284.9098815917969,1.0,0.6265840530395508,0.4466999173164367,0.4466999173164367,1.0,1.0,-3.221158504486084,1.083316445350647,2.1378419399261475,0.3510840833187103,0.8545198440551758,0.8545198440551758,0.0,202.6359100341797,210.0,63597.81640625,0.0,3017.1259765625,1.0,278.5577087402344,282.84765625,297.4272766113281,301.5560302734375,293.1499938964844,293.1499938964844,278.8500061035156,38478.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982782363891602,1.0,0.0,0.0,3.542508602142334,3.542531967163086,8.373655759896792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.517578125,0.0,1434.8311767578125,1895.4371337890625,0.0,3387.52978515625,0.8836390972137451,1.0,0.0,3.0,1.0,0.0
17939400,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8425996899604797,0.4467185735702514,0.4054534137248993,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.957957088947296,0.6469388008117676,0.6145237684249878,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8948187828063965,0.5378872156143188,0.3777814507484436,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8130888342857361,0.398204356431961,0.3810720443725586,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6442810297012329,0.1957496851682663,0.9036841988563538,284.9085998535156,284.95001220703125,304.9354858398437,294.409912109375,299.8371276855469,297.2476501464844,284.9098815917969,1.0,0.6265840530395508,0.4466999173164367,0.4466999173164367,1.0,1.0,-3.221158504486084,1.083316445350647,2.1378419399261475,0.3510840833187103,0.8545198440551758,0.8545198440551758,0.0,202.6359100341797,210.0,63597.81640625,0.0,3017.1259765625,1.0,278.5577087402344,282.84765625,297.4272766113281,301.5560302734375,293.1499938964844,293.1499938964844,278.8500061035156,38478.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982782363891602,1.0,0.0,0.0,3.542508602142334,3.542531967163086,8.373655759896792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.517578125,0.0,1434.8311767578125,1895.4371337890625,0.0,3387.52978515625,0.8836390972137451,1.0,0.0,3.0,1.0,0.0
17939460,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8399474620819092,0.4466714560985565,0.4052554368972778,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9546247124671936,0.646943986415863,0.6143571138381958,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8940219283103943,0.5418111085891724,0.3803969621658325,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8111146092414856,0.3991054892539978,0.3818360269069671,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6425661444664001,0.196009874343872,0.9048254489898682,285.0032958984375,284.95001220703125,304.9505615234375,294.4303283691406,299.838623046875,297.2518920898437,285.0023193359375,1.0,0.6287639141082764,0.4455106258392334,0.4455106258392334,1.0,1.0,-3.226148128509521,1.082292079925537,2.1438560485839844,0.348850667476654,0.943537414073944,0.943537414073944,0.0,205.43292236328125,213.0,63133.69140625,0.0,3043.166015625,1.0,278.8416442871094,282.9575500488281,297.4098205566406,301.4353942871094,293.1499938964844,293.1499938964844,278.54998779296875,33262.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906272053718567,1.0,0.0,0.0,3.667204141616821,3.667227745056152,8.973532885647728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.5654296875,0.0,1531.81396484375,1895.4371337890625,0.0,3316.072509765625,0.9072043299674988,1.0,0.0,3.0,1.0,0.0
