time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939520,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8399474620819092,0.4466714560985565,0.4052554368972778,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9546247124671936,0.646943986415863,0.6143571138381958,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8940219283103943,0.5418111085891724,0.3803969621658325,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8111146092414856,0.3991054892539978,0.3818360269069671,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6425661444664001,0.196009874343872,0.9048254489898682,285.0032958984375,284.95001220703125,304.9505615234375,294.4303283691406,299.838623046875,297.2518920898437,285.0023193359375,1.0,0.6287639141082764,0.4455106258392334,0.4455106258392334,1.0,1.0,-3.226148128509521,1.082292079925537,2.1438560485839844,0.348850667476654,0.943537414073944,0.943537414073944,0.0,205.43292236328125,213.0,63133.69140625,0.0,3043.166015625,1.0,278.8416442871094,282.9575500488281,297.4098205566406,301.4353942871094,293.1499938964844,293.1499938964844,278.54998779296875,33262.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906272053718567,1.0,0.0,0.0,3.667204141616821,3.667227745056152,8.973532885647728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.5654296875,0.0,1531.81396484375,1895.4371337890625,0.0,3316.072509765625,0.9072043299674988,1.0,0.0,3.0,1.0,0.0
17939580,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8365054726600647,0.4455017149448395,0.4045832455158233,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9503223299980164,0.645860493183136,0.6137524247169495,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8923399448394775,0.5446859002113342,0.3826609551906585,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8084356784820557,0.3993354439735412,0.3823657631874084,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.640388011932373,0.1959339082241058,0.9056025743484496,284.9077453613281,284.95001220703125,304.9647827148437,294.4508056640625,299.8332214355469,297.2467041015625,284.9090881347656,1.0,0.6308924555778503,0.4443213045597076,0.4443213045597076,1.0,1.0,-3.228914260864258,1.080401062965393,2.148513078689575,0.3464360237121582,0.8566464185714722,0.8566464185714722,0.0,208.7381286621093,216.0,63781.96484375,0.0,3067.300537109375,1.0,278.5576171875,282.8445739746094,297.46795654296875,301.6088562011719,293.1499938964844,293.1499938964844,278.8500061035156,38502.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977149724960327,1.0,0.0,0.0,3.5551466941833496,3.5551702976226807,8.433510174654657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.9541015625,0.0,1448.4168701171875,1895.4371337890625,0.0,3382.275146484375,0.8864497542381287,1.0,0.0,3.0,1.0,0.0
17939640,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8365054726600647,0.4455017149448395,0.4045832455158233,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9503223299980164,0.645860493183136,0.6137524247169495,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8923399448394775,0.5446859002113342,0.3826609551906585,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8084356784820557,0.3993354439735412,0.3823657631874084,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.640388011932373,0.1959339082241058,0.9056025743484496,284.9077453613281,284.95001220703125,304.9647827148437,294.4508056640625,299.8332214355469,297.2467041015625,284.9090881347656,1.0,0.6308924555778503,0.4443213045597076,0.4443213045597076,1.0,1.0,-3.228914260864258,1.080401062965393,2.148513078689575,0.3464360237121582,0.8566464185714722,0.8566464185714722,0.0,208.7381286621093,216.0,63781.96484375,0.0,3067.300537109375,1.0,278.5576171875,282.8445739746094,297.46795654296875,301.6088562011719,293.1499938964844,293.1499938964844,278.8500061035156,38502.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977149724960327,1.0,0.0,0.0,3.5551466941833496,3.5551702976226807,8.433510174654657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.9541015625,0.0,1448.4168701171875,1895.4371337890625,0.0,3382.275146484375,0.8864497542381287,1.0,0.0,3.0,1.0,0.0
17939700,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8349446058273315,0.4454292953014374,0.4043019711971283,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9482993483543396,0.6457718014717102,0.6134545207023621,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8916566967964172,0.5465909242630005,0.3838285505771637,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8071840405464172,0.3997241258621216,0.3826150000095367,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.639359176158905,0.1960175037384033,0.9058294296264648,285.019775390625,284.95001220703125,304.9715270996094,294.4610290527344,299.8331604003906,297.2481994628906,285.02099609375,1.0,0.6319055557250977,0.4437266290187835,0.4437266290187835,1.0,1.0,-3.230188131332397,1.0794178247451782,2.1507701873779297,0.3450956344604492,0.936068594455719,0.936068594455719,0.0,210.2841796875,216.0,63089.921875,0.0,3078.570068359375,1.0,278.79949951171875,282.97021484375,297.4291381835937,301.4140014648437,293.1499938964844,293.1499938964844,278.8500061035156,33859.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918269276618958,1.0,0.0,0.0,3.610776901245117,3.61080002784729,8.699506111042865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.2890625,0.0,1474.1204833984375,1895.4371337890625,0.0,3327.288818359375,0.8966094851493835,1.0,0.0,3.0,1.0,0.0
17939760,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8340093493461609,0.4454664289951324,0.4043851196765899,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9470094442367554,0.6458294987678528,0.6135415434837341,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8916282653808594,0.5485901236534119,0.3852528631687164,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8065051436424255,0.40022873878479,0.3831148147583008,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6387783288955688,0.1961859762668609,0.9066879749298096,285.00421142578125,284.95001220703125,304.97802734375,294.47119140625,299.8340759277344,297.2509765625,285.0027160644531,1.0,0.6330314874649048,0.4431381523609161,0.4431381523609161,1.0,1.0,-3.233736753463745,1.0792990922927856,2.154437780380249,0.3441593945026397,0.9469106197357178,0.9469106197357178,0.0,211.5190277099609,219.0,63309.55078125,0.0,3093.025146484375,1.0,278.842529296875,282.955810546875,297.44989013671875,301.48712158203125,293.1499938964844,293.1499938964844,278.54998779296875,33200.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900097608566284,1.0,0.0,0.0,3.6804039478302,3.6804277896881104,9.03824798115238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.7109375,0.0,1546.139892578125,1895.4371337890625,0.0,3310.298828125,0.9099363684654236,1.0,0.0,3.0,1.0,0.0
17939820,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8307543396949768,0.4442986845970154,0.4037265181541443,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9427513480186462,0.6446937322616577,0.6129035949707031,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.89005446434021,0.5513843297958374,0.387486457824707,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.803875744342804,0.4004430472850799,0.3836374878883362,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6367310285568237,0.1960998177528381,0.907435655593872,284.9068908691406,284.95001220703125,304.9902648925781,294.4914855957031,299.8277893066406,297.2455139160156,284.9082946777344,1.0,0.6351269483566284,0.4419611692428589,0.4419611692428589,1.0,1.0,-3.2363991737365723,1.0773684978485107,2.159030675888061,0.3417354822158813,0.8587172031402588,0.8587172031402588,0.0,214.8105010986328,222.0,63960.08984375,0.0,3116.95458984375,1.0,278.5575256347656,282.8417358398437,297.5086364746094,301.6614990234375,293.1499938964844,293.1499938964844,278.8500061035156,38519.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971343040466309,1.0,0.0,0.0,3.5672078132629395,3.5672316551208496,8.490829941365519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.79296875,0.0,1461.4210205078125,1895.4371337890625,0.0,3376.857177734375,0.8891200423240662,1.0,0.0,3.0,1.0,0.0
17939880,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8307543396949768,0.4442986845970154,0.4037265181541443,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9427513480186462,0.6446937322616577,0.6129035949707031,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.89005446434021,0.5513843297958374,0.387486457824707,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.803875744342804,0.4004430472850799,0.3836374878883362,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6367310285568237,0.1960998177528381,0.907435655593872,284.9068908691406,284.95001220703125,304.9902648925781,294.4914855957031,299.8277893066406,297.2455139160156,284.9082946777344,1.0,0.6351269483566284,0.4419611692428589,0.4419611692428589,1.0,1.0,-3.2363991737365723,1.0773684978485107,2.159030675888061,0.3417354822158813,0.8587172031402588,0.8587172031402588,0.0,214.8105010986328,222.0,63960.08984375,0.0,3116.95458984375,1.0,278.5575256347656,282.8417358398437,297.5086364746094,301.6614990234375,293.1499938964844,293.1499938964844,278.8500061035156,38519.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971343040466309,1.0,0.0,0.0,3.5672078132629395,3.5672316551208496,8.490829941365519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.79296875,0.0,1461.4210205078125,1895.4371337890625,0.0,3376.857177734375,0.8891200423240662,1.0,0.0,3.0,1.0,0.0
17939940,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8283649682998657,0.4442646503448486,0.403535783290863,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9394304752349854,0.6445743441581726,0.6126238703727722,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.889305830001831,0.5550709962844849,0.3899524211883545,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8019868731498718,0.401323139667511,0.3843773603439331,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6351940035820007,0.1963397413492202,0.9084799289703368,285.0042724609375,284.95001220703125,305.0013122558594,294.5115051269531,299.8272399902344,297.2489013671875,285.0032958984375,1.0,0.6372240781784058,0.4407841861248016,0.4407841861248016,1.0,1.0,-3.240936279296875,1.0761417150497437,2.164794683456421,0.3394035100936889,0.949532151222229,0.949532151222229,0.0,217.60269165039065,225.0,63468.63671875,0.0,3142.247802734375,1.0,278.8418273925781,282.9546813964844,297.490966796875,301.5390319824219,293.1499938964844,293.1499938964844,278.54998779296875,33302.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894855976104736,1.0,0.0,0.0,3.689423561096192,3.6894476413726807,9.082602900889468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.5224609375,0.0,1557.0748291015625,1895.4371337890625,0.0,3305.396728515625,0.9122413396835328,1.0,0.0,3.0,1.0,0.0
17940000,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8283649682998657,0.4442646503448486,0.403535783290863,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9394304752349854,0.6445743441581726,0.6126238703727722,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.889305830001831,0.5550709962844849,0.3899524211883545,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8019868731498718,0.401323139667511,0.3843773603439331,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6351940035820007,0.1963397413492202,0.9084799289703368,285.0042724609375,284.95001220703125,305.0013122558594,294.5115051269531,299.8272399902344,297.2489013671875,285.0032958984375,1.0,0.6372240781784058,0.4407841861248016,0.4407841861248016,1.0,1.0,-3.240936279296875,1.0761417150497437,2.164794683456421,0.3394035100936889,0.949532151222229,0.949532151222229,0.0,217.60269165039065,225.0,63468.63671875,0.0,3142.247802734375,1.0,278.8418273925781,282.9546813964844,297.490966796875,301.5390319824219,293.1499938964844,293.1499938964844,278.54998779296875,33302.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894855976104736,1.0,0.0,0.0,3.689423561096192,3.6894476413726807,9.082602900889468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.5224609375,0.0,1557.0748291015625,1895.4371337890625,0.0,3305.396728515625,0.9122413396835328,1.0,0.0,3.0,1.0,0.0
17940060,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8259569406509399,0.4432985782623291,0.4030855596065521,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9361603856086732,0.6435748934745789,0.6121296286582947,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8881199955940247,0.5570873022079468,0.3916574716567993,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8000530004501343,0.4014771282672882,0.3848434686660766,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6337013244628906,0.1962639540433883,0.9091923832893372,284.8919677734375,284.95001220703125,305.0093078613281,294.52734375,299.82098388671875,297.2436218261719,284.8957214355469,1.0,0.6388917565345764,0.4398476481437683,0.4398476481437683,1.0,1.0,-3.243276834487915,1.0746636390686035,2.1686131954193115,0.3375123739242553,0.8578087091445923,0.8578087091445923,0.0,220.1947784423828,225.0,64140.44140625,0.0,3161.68994140625,1.0,278.5653991699219,282.82916259765625,297.5530700683594,301.7340393066406,293.1499938964844,293.1499938964844,278.54998779296875,39144.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965583443641663,1.0,0.0,0.0,3.5918030738830566,3.591826915740967,8.608318466940545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.7958984375,0.0,1492.5350341796875,1895.4371337890625,0.0,3371.48193359375,0.8945760726928711,1.0,0.0,3.0,1.0,0.0
17940120,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8252041935920715,0.4430932402610779,0.4028710424900055,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.935149073600769,0.6433390974998474,0.6118879318237305,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8876614570617676,0.5576244592666626,0.3920076489448547,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7994212508201599,0.4015169143676758,0.3848811089992523,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6332147717475891,0.196235105395317,0.909153163433075,284.906005859375,284.95001220703125,305.0111694335937,294.53125,299.8194885253906,297.2425537109375,284.9074401855469,1.0,0.639265239238739,0.4396135210990906,0.4396135210990906,1.0,1.0,-3.2431466579437256,1.0740275382995603,2.169119358062744,0.3368972241878509,0.8604558706283569,0.8604558706283569,0.0,220.91981506347656,228.0,64120.1796875,0.0,3165.423828125,1.0,278.55743408203125,282.8394470214844,297.54833984375,301.7121887207031,293.1499938964844,293.1499938964844,278.8500061035156,38546.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965492248535156,1.0,0.0,0.0,3.577928066253662,3.5779519081115723,8.541940133000026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.67578125,0.0,1473.1298828125,1895.4371337890625,0.0,3371.397216796875,0.8915114998817444,1.0,0.0,3.0,1.0,0.0
17940180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8229014277458191,0.4430637061595917,0.4026743769645691,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9318664073944092,0.6431613564491272,0.6115365028381348,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8869250416755676,0.5612413287162781,0.394393116235733,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7976076006889343,0.4023831486701965,0.3856014013290405,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6317402124404907,0.1964607238769531,0.910115122795105,285.0045166015625,284.95001220703125,305.01971435546875,294.55059814453125,299.8180236816406,297.2459411621094,285.0029602050781,1.0,0.6413106322288513,0.4384428262710571,0.4384428262710571,1.0,1.0,-3.247370719909668,1.0726677179336548,2.1747031211853027,0.3344957530498504,0.9520288109779358,0.9520288109779358,0.0,223.70672607421875,231.0,63616.25390625,0.0,3190.1171875,1.0,278.8427124023437,282.95318603515625,297.5293884277344,301.5877990722656,293.1499938964844,293.1499938964844,278.54998779296875,33259.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888382315635681,1.0,0.0,0.0,3.700744867324829,3.7007687091827393,9.138429390986856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.40234375,0.0,1569.57177734375,1895.4371337890625,0.0,3299.34130859375,0.9144911170005798,1.0,0.0,3.0,1.0,0.0
17940240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8229014277458191,0.4430637061595917,0.4026743769645691,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9318664073944092,0.6431613564491272,0.6115365028381348,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8869250416755676,0.5612413287162781,0.394393116235733,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7976076006889343,0.4023831486701965,0.3856014013290405,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6317402124404907,0.1964607238769531,0.910115122795105,285.0045166015625,284.95001220703125,305.01971435546875,294.55059814453125,299.8180236816406,297.2459411621094,285.0029602050781,1.0,0.6413106322288513,0.4384428262710571,0.4384428262710571,1.0,1.0,-3.247370719909668,1.0726677179336548,2.1747031211853027,0.3344957530498504,0.9520288109779358,0.9520288109779358,0.0,223.70672607421875,231.0,63616.25390625,0.0,3190.1171875,1.0,278.8427124023437,282.95318603515625,297.5293884277344,301.5877990722656,293.1499938964844,293.1499938964844,278.54998779296875,33259.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888382315635681,1.0,0.0,0.0,3.700744867324829,3.7007687091827393,9.138429390986856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.40234375,0.0,1569.57177734375,1895.4371337890625,0.0,3299.34130859375,0.9144911170005798,1.0,0.0,3.0,1.0,0.0
17940300,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8216930031776428,0.4425361752510071,0.402548998594284,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9301726818084716,0.6426032185554504,0.6113674640655518,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8864847421646118,0.5625495314598083,0.3955575823783874,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7966786623001099,0.4025344252586365,0.3859884440898895,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6310150623321533,0.1964490562677383,0.9107808470726012,284.87518310546875,284.95001220703125,305.0234680175781,294.5600891113281,299.8143310546875,297.2434997558594,284.8729553222656,1.0,0.6423771977424622,0.4378574788570404,0.4378574788570404,1.0,1.0,-3.2496893405914307,1.072049856185913,2.1776394844055176,0.3334351181983948,0.8628221750259399,0.8628221750259399,0.0,225.1807556152344,231.0,64523.37890625,0.0,3203.376953125,1.0,278.5966491699219,282.8077087402344,297.5897216796875,301.8199157714844,293.1499938964844,293.1499938964844,278.54998779296875,37564.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945900201797485,1.0,0.0,0.0,3.666545152664185,3.666569471359253,8.970308158495754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.189453125,0.0,1563.4163818359375,1895.4371337890625,0.0,3353.105224609375,0.9079098105430604,1.0,0.0,3.0,1.0,0.0
17940360,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8198587894439697,0.4418891966342926,0.4020169079303741,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.927707850933075,0.6418768763542175,0.6107613444328308,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8853812217712402,0.5637454986572266,0.3964196741580963,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7951622605323792,0.4025556445121765,0.38609179854393,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6298584342002869,0.1963429749011993,0.910739243030548,284.905029296875,284.95001220703125,305.02685546875,294.5694580078125,299.8094787597656,297.2397155761719,284.9066467285156,1.0,0.6433114409446716,0.4372923374176025,0.4372923374176025,1.0,1.0,-3.2494335174560547,1.0705190896987915,2.1789143085479736,0.3319870829582214,0.8618755340576172,0.8618755340576172,0.0,227.00372314453125,234.0,64261.01953125,0.0,3212.9326171875,1.0,278.5575561523437,282.837646484375,297.5865783691406,301.760498046875,293.1499938964844,293.1499938964844,278.8500061035156,38589.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959308862686157,1.0,0.0,0.0,3.587104558944702,3.5871284008026123,8.585811883676797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.0791015625,0.0,1483.3546142578125,1895.4371337890625,0.0,3365.625244140625,0.8935628533363342,1.0,0.0,3.0,1.0,0.0
17940420,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8176254034042358,0.4418600797653198,0.4018173813819885,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9245263934135436,0.6416573524475098,0.6103674173355103,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.884706437587738,0.5673363208770752,0.3987819254398346,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7934292554855347,0.4034046828746795,0.3867934942245483,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6284478306770325,0.196559339761734,0.9116517901420592,285.0047912597656,284.95001220703125,305.03253173828125,294.5877685546875,299.807373046875,297.2432861328125,285.0032653808594,1.0,0.6453206539154053,0.4361620545387268,0.4361620545387268,1.0,1.0,-3.253493070602417,1.0691709518432615,2.184322118759156,0.3296239674091339,0.9542219638824464,0.9542219638824464,0.0,229.7803497314453,237.0,63747.4921875,0.0,3237.309814453125,1.0,278.8428039550781,282.9525756835937,297.5666809082031,301.63427734375,293.1499938964844,293.1499938964844,278.54998779296875,33282.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888252317905426,1.0,0.0,0.0,3.708977937698364,3.7090020179748535,9.17913610010146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.5302734375,0.0,1579.1209716796875,1895.4371337890625,0.0,3293.85986328125,0.9163662195205688,1.0,0.0,3.0,1.0,0.0
17940480,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8176254034042358,0.4418600797653198,0.4018173813819885,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9245263934135436,0.6416573524475098,0.6103674173355103,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.884706437587738,0.5673363208770752,0.3987819254398346,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7934292554855347,0.4034046828746795,0.3867934942245483,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6284478306770325,0.196559339761734,0.9116517901420592,285.0047912597656,284.95001220703125,305.03253173828125,294.5877685546875,299.807373046875,297.2432861328125,285.0032653808594,1.0,0.6453206539154053,0.4361620545387268,0.4361620545387268,1.0,1.0,-3.253493070602417,1.0691709518432615,2.184322118759156,0.3296239674091339,0.9542219638824464,0.9542219638824464,0.0,229.7803497314453,237.0,63747.4921875,0.0,3237.309814453125,1.0,278.8428039550781,282.9525756835937,297.5666809082031,301.63427734375,293.1499938964844,293.1499938964844,278.54998779296875,33282.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888252317905426,1.0,0.0,0.0,3.708977937698364,3.7090020179748535,9.17913610010146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.5302734375,0.0,1579.1209716796875,1895.4371337890625,0.0,3293.85986328125,0.9163662195205688,1.0,0.0,3.0,1.0,0.0
17940540,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8146445155143738,0.4406833350658417,0.4011597633361816,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9205174446105956,0.6403306126594543,0.6095540523529053,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8832408785820007,0.5697969198226929,0.4007817208766937,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7910804152488708,0.4035547375679016,0.3872650265693664,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6266390681266785,0.1964321583509445,0.9122374653816224,284.904541015625,284.95001220703125,305.03662109375,294.6054077148437,299.7979431152344,297.2372131347656,284.90606689453125,1.0,0.647289514541626,0.4350318014621734,0.4350318014621734,1.0,1.0,-3.255408763885498,1.0669972896575928,2.1884114742279053,0.3271096050739288,0.8634071946144104,0.8634071946144104,0.0,233.0718688964844,240.0,64395.58203125,0.0,3259.838623046875,1.0,278.55731201171875,282.8362121582031,297.62261962890625,301.8056945800781,293.1499938964844,293.1499938964844,278.8500061035156,38586.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953683972358704,1.0,0.0,0.0,3.595715045928955,3.595738887786865,8.627080205769744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.578125,0.0,1492.6717529296875,1895.4371337890625,0.0,3360.3740234375,0.8954673409461975,1.0,0.0,3.0,1.0,0.0
17940600,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8146445155143738,0.4406833350658417,0.4011597633361816,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9205174446105956,0.6403306126594543,0.6095540523529053,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8832408785820007,0.5697969198226929,0.4007817208766937,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7910804152488708,0.4035547375679016,0.3872650265693664,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6266390681266785,0.1964321583509445,0.9122374653816224,284.904541015625,284.95001220703125,305.03662109375,294.6054077148437,299.7979431152344,297.2372131347656,284.90606689453125,1.0,0.647289514541626,0.4350318014621734,0.4350318014621734,1.0,1.0,-3.255408763885498,1.0669972896575928,2.1884114742279053,0.3271096050739288,0.8634071946144104,0.8634071946144104,0.0,233.0718688964844,240.0,64395.58203125,0.0,3259.838623046875,1.0,278.55731201171875,282.8362121582031,297.62261962890625,301.8056945800781,293.1499938964844,293.1499938964844,278.8500061035156,38586.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953683972358704,1.0,0.0,0.0,3.595715045928955,3.595738887786865,8.627080205769744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.578125,0.0,1492.6717529296875,1895.4371337890625,0.0,3360.3740234375,0.8954673409461975,1.0,0.0,3.0,1.0,0.0
17940660,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8124482035636902,0.4406547844409942,0.4009590744972229,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.917470395565033,0.6400716304779053,0.6091216802597046,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8826179504394531,0.5733602643013,0.4031215012073517,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7894188761711121,0.4043852686882019,0.3879474997520447,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6252794861793518,0.1966413706541061,0.9131125807762146,285.00506591796875,284.95001220703125,305.0390319824219,294.6223449707031,299.79510498046875,297.2409362792969,285.0035400390625,1.0,0.6492679119110107,0.4339503049850464,0.4339503049850464,1.0,1.0,-3.2593255043029785,1.0656901597976685,2.1936352252960205,0.3247960805892944,0.9561861753463744,0.9561861753463744,0.0,235.84283447265625,243.0,63866.7734375,0.0,3283.96435546875,1.0,278.84283447265625,282.9522705078125,297.6014099121094,301.67742919921875,293.1499938964844,293.1499938964844,278.54998779296875,33302.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877145051956177,1.0,0.0,0.0,3.7162466049194336,3.716270685195923,9.215148679686536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.296875,0.0,1587.576416015625,1895.4371337890625,0.0,3288.827392578125,0.9180219769477844,1.0,0.0,3.0,1.0,0.0
17940720,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8124482035636902,0.4406547844409942,0.4009590744972229,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.917470395565033,0.6400716304779053,0.6091216802597046,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8826179504394531,0.5733602643013,0.4031215012073517,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7894188761711121,0.4043852686882019,0.3879474997520447,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6252794861793518,0.1966413706541061,0.9131125807762146,285.00506591796875,284.95001220703125,305.0390319824219,294.6223449707031,299.79510498046875,297.2409362792969,285.0035400390625,1.0,0.6492679119110107,0.4339503049850464,0.4339503049850464,1.0,1.0,-3.2593255043029785,1.0656901597976685,2.1936352252960205,0.3247960805892944,0.9561861753463744,0.9561861753463744,0.0,235.84283447265625,243.0,63866.7734375,0.0,3283.96435546875,1.0,278.84283447265625,282.9522705078125,297.6014099121094,301.67742919921875,293.1499938964844,293.1499938964844,278.54998779296875,33302.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877145051956177,1.0,0.0,0.0,3.7162466049194336,3.716270685195923,9.215148679686536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.296875,0.0,1587.576416015625,1895.4371337890625,0.0,3288.827392578125,0.9180219769477844,1.0,0.0,3.0,1.0,0.0
17940780,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8094868659973145,0.4394760131835937,0.4003020823001861,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9136589169502258,0.6387046575546265,0.6082725524902344,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8812209367752075,0.5757759213447571,0.4050941169261932,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7871586084365845,0.4045121073722839,0.3883996903896332,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6235278248786926,0.1965064406394958,0.9136683940887452,284.90399169921875,284.95001220703125,305.03973388671875,294.638427734375,299.78485107421875,297.2349548339844,284.9054870605469,1.0,0.6512081623077393,0.4328688085079193,0.4328688085079193,1.0,1.0,-3.2611069679260254,1.0635696649551392,2.1975371837615967,0.3223392069339752,0.8646755218505859,0.8646755218505859,0.0,239.13150024414065,246.0,64515.20703125,0.0,3306.2431640625,1.0,278.5572509765625,282.83514404296875,297.65576171875,301.8473815917969,293.1499938964844,293.1499938964844,278.8500061035156,38599.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948553800582886,1.0,0.0,0.0,3.603196620941162,3.603220462799072,8.663017752041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8662109375,0.0,1500.921875,1895.4371337890625,0.0,3355.583740234375,0.8971304893493652,1.0,0.0,3.0,1.0,0.0
17940840,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8094868659973145,0.4394760131835937,0.4003020823001861,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9136589169502258,0.6387046575546265,0.6082725524902344,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8812209367752075,0.5757759213447571,0.4050941169261932,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7871586084365845,0.4045121073722839,0.3883996903896332,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6235278248786926,0.1965064406394958,0.9136683940887452,284.90399169921875,284.95001220703125,305.03973388671875,294.638427734375,299.78485107421875,297.2349548339844,284.9054870605469,1.0,0.6512081623077393,0.4328688085079193,0.4328688085079193,1.0,1.0,-3.2611069679260254,1.0635696649551392,2.1975371837615967,0.3223392069339752,0.8646755218505859,0.8646755218505859,0.0,239.13150024414065,246.0,64515.20703125,0.0,3306.2431640625,1.0,278.5572509765625,282.83514404296875,297.65576171875,301.8473815917969,293.1499938964844,293.1499938964844,278.8500061035156,38599.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948553800582886,1.0,0.0,0.0,3.603196620941162,3.603220462799072,8.663017752041924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.8662109375,0.0,1500.921875,1895.4371337890625,0.0,3355.583740234375,0.8971304893493652,1.0,0.0,3.0,1.0,0.0
17940900,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8080911636352539,0.4393950700759887,0.4000100493431091,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9118804335594176,0.6384721994400024,0.6078372001647949,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8806322813034058,0.5774836540222168,0.4061091244220733,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7860932350158691,0.404852032661438,0.38859823346138,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6226685047149658,0.1965609639883041,0.9137581586837769,285.01983642578125,284.95001220703125,305.03936767578125,294.6461486816406,299.7823486328125,297.23614501953125,285.0216064453125,1.0,0.6521242260932922,0.4323280751705169,0.4323280751705169,1.0,1.0,-3.26179313659668,1.062438726425171,2.199354410171509,0.3209587931632995,0.9459226131439208,0.9459226131439208,0.0,240.6803436279297,246.0,63761.79296875,0.0,3316.412841796875,1.0,278.8010559082031,282.9660339355469,297.6146240234375,301.6454162597656,293.1499938964844,293.1499938964844,278.8500061035156,34048.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890217542648315,1.0,0.0,0.0,3.653797149658203,3.653820753097534,8.908039603738871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.6005859375,0.0,1522.78369140625,1895.4371337890625,0.0,3301.0576171875,0.9064756035804749,1.0,0.0,3.0,1.0,0.0
17940960,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8072896599769592,0.4394436180591583,0.4000965654850006,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9107800126075744,0.6384042501449585,0.6078001856803894,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8806370496749878,0.5793062448501587,0.4074076414108276,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7855584025382996,0.4053210616111755,0.3890605568885803,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6222044825553894,0.1967087239027023,0.9145100712776184,285.0054626464844,284.95001220703125,305.03857421875,294.65362548828125,299.7808837890625,297.23876953125,285.0039978027344,1.0,0.6531579494476318,0.4317952692508697,0.4317952692508697,1.0,1.0,-3.2648720741271973,1.0622045993804932,2.202667474746704,0.3199874758720398,0.9579542875289916,0.9579542875289916,0.0,241.9024353027344,249.0,63972.23046875,0.0,3330.122314453125,1.0,278.8427429199219,282.9524230957031,297.63287353515625,301.7163391113281,293.1499938964844,293.1499938964844,278.54998779296875,33316.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872563242912292,1.0,0.0,0.0,3.722149610519409,3.7221736907958975,9.244446346201584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.96484375,0.0,1594.4556884765625,1895.4371337890625,0.0,3284.539794921875,0.9194481372833252,1.0,0.0,3.0,1.0,0.0
17941020,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8043120503425598,0.4382630586624145,0.3994397222995758,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9072220921516418,0.6369993686676025,0.6069165468215942,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8793023824691772,0.5816757082939148,0.4093517959117889,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7833818197250366,0.4054241478443146,0.3894922435283661,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6204952001571655,0.1965669691562652,0.9150385856628418,284.9034423828125,284.95001220703125,305.0354919433594,294.6678161621094,299.76953125,297.2328491210937,284.90496826171875,1.0,0.6550704836845398,0.4307296872138977,0.4307296872138977,1.0,1.0,-3.266520500183105,1.0600535869598389,2.2064669132232666,0.317532479763031,0.8656887412071228,0.8656887412071228,0.0,245.18898010253903,252.0,64617.640625,0.0,3352.15087890625,1.0,278.5572204589844,282.8344116210937,297.685302734375,301.8844299316406,293.1499938964844,293.1499938964844,278.8500061035156,38615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944162726402283,1.0,0.0,0.0,3.609438419342041,3.6094624996185294,8.693057225173106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.55078125,0.0,1507.856689453125,1895.4371337890625,0.0,3351.482421875,0.8985208868980408,1.0,0.0,3.0,1.0,0.0
17941080,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8043120503425598,0.4382630586624145,0.3994397222995758,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9072220921516418,0.6369993686676025,0.6069165468215942,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8793023824691772,0.5816757082939148,0.4093517959117889,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7833818197250366,0.4054241478443146,0.3894922435283661,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6204952001571655,0.1965669691562652,0.9150385856628418,284.9034423828125,284.95001220703125,305.0354919433594,294.6678161621094,299.76953125,297.2328491210937,284.90496826171875,1.0,0.6550704836845398,0.4307296872138977,0.4307296872138977,1.0,1.0,-3.266520500183105,1.0600535869598389,2.2064669132232666,0.317532479763031,0.8656887412071228,0.8656887412071228,0.0,245.18898010253903,252.0,64617.640625,0.0,3352.15087890625,1.0,278.5572204589844,282.8344116210937,297.685302734375,301.8844299316406,293.1499938964844,293.1499938964844,278.8500061035156,38615.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944162726402283,1.0,0.0,0.0,3.609438419342041,3.6094624996185294,8.693057225173106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.55078125,0.0,1507.856689453125,1895.4371337890625,0.0,3351.482421875,0.8985208868980408,1.0,0.0,3.0,1.0,0.0
17941140,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8021353483200073,0.4382286071777344,0.3992317616939544,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9045628905296326,0.6366617679595947,0.6064087152481079,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8787578344345093,0.5851730704307556,0.4116397798061371,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7818432450294495,0.4062122106552124,0.3901323080062866,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6191996932029724,0.1967637687921524,0.915852427482605,285.00518798828125,284.95001220703125,305.0304260253906,294.6809387207031,299.76434326171875,297.2367553710937,285.003662109375,1.0,0.6569926738739014,0.4296641051769256,0.4296641051769256,1.0,1.0,-3.270150661468506,1.0586355924606323,2.211515188217163,0.31516233086586,0.9590523838996888,0.9590523838996888,0.0,247.95713806152344,255.0,64061.1015625,0.0,3375.79833984375,1.0,278.84295654296875,282.9521179199219,297.66046142578125,301.7508544921875,293.1499938964844,293.1499938964844,278.54998779296875,33347.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868601322174072,1.0,0.0,0.0,3.7277541160583496,3.727778434753418,9.272307011087833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.0126953125,0.0,1601.1348876953125,1895.4371337890625,0.0,3280.831787109375,0.92065167427063,1.0,0.0,3.0,1.0,0.0
17941200,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8021353483200073,0.4382286071777344,0.3992317616939544,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9045628905296326,0.6366617679595947,0.6064087152481079,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8787578344345093,0.5851730704307556,0.4116397798061371,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7818432450294495,0.4062122106552124,0.3901323080062866,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6191996932029724,0.1967637687921524,0.915852427482605,285.00518798828125,284.95001220703125,305.0304260253906,294.6809387207031,299.76434326171875,297.2367553710937,285.003662109375,1.0,0.6569926738739014,0.4296641051769256,0.4296641051769256,1.0,1.0,-3.270150661468506,1.0586355924606323,2.211515188217163,0.31516233086586,0.9590523838996888,0.9590523838996888,0.0,247.95713806152344,255.0,64061.1015625,0.0,3375.79833984375,1.0,278.84295654296875,282.9521179199219,297.66046142578125,301.7508544921875,293.1499938964844,293.1499938964844,278.54998779296875,33347.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868601322174072,1.0,0.0,0.0,3.7277541160583496,3.727778434753418,9.272307011087833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.0126953125,0.0,1601.1348876953125,1895.4371337890625,0.0,3280.831787109375,0.92065167427063,1.0,0.0,3.0,1.0,0.0
17941260,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7996459007263184,0.4371630847454071,0.3986986577510834,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9017572402954102,0.6353802680969238,0.6056557297706604,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8776946067810059,0.5871904492378235,0.413359135389328,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7800552248954773,0.4062768816947937,0.3905311822891235,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6177687644958496,0.1966366022825241,0.9164020419120787,284.8955993652344,284.95001220703125,305.02423095703125,294.6915283203125,299.7531433105469,297.2314147949219,284.8983764648437,1.0,0.6586731672286987,0.4287328124046325,0.4287328124046325,1.0,1.0,-3.2718214988708496,1.0568194389343262,2.2150020599365234,0.3130559623241424,0.8655754923820496,0.8655754923820496,0.0,250.81515502929688,255.0,64718.77734375,0.0,3395.5380859375,1.0,278.5611267089844,282.82861328125,297.7144775390625,301.9297180175781,293.1499938964844,293.1499938964844,278.54998779296875,38980.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940996527671814,1.0,0.0,0.0,3.62213134765625,3.6221556663513184,8.754305440561438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.1357421875,0.0,1524.5115966796875,1895.4371337890625,0.0,3348.525390625,0.9014568328857422,1.0,0.0,3.0,1.0,0.0
17941320,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7992274761199951,0.4370421171188354,0.3985710144042969,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9012985825538636,0.6352180242538452,0.6054896116256714,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8774738311767578,0.5874908566474915,0.4135513007640838,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7797414064407349,0.4062888622283935,0.3905410766601562,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.617514967918396,0.196614921092987,0.91635400056839,284.90289306640625,284.95001220703125,305.02325439453125,294.6929016113281,299.75164794921875,297.2308654785156,284.9044189453125,1.0,0.658877968788147,0.4286058247089386,0.4286058247089386,1.0,1.0,-3.271652936935425,1.056427240371704,2.2152256965637207,0.3126909136772156,0.8663643002510071,0.8663643002510071,0.0,251.2451171875,258.0,64699.76953125,0.0,3397.56005859375,1.0,278.55718994140625,282.8340759277344,297.7106018066406,301.9160461425781,293.1499938964844,293.1499938964844,278.8500061035156,38638.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894062876701355,1.0,0.0,0.0,3.614248037338257,3.614272117614746,8.716240245121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.0927734375,0.0,1513.3055419921875,1895.4371337890625,0.0,3348.181884765625,0.8996018171310425,1.0,0.0,3.0,1.0,0.0
