time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941380,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7971160411834717,0.4370019137859344,0.3983573913574219,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8988015651702881,0.6348424553871155,0.6049457788467407,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8769601583480835,0.5909504294395447,0.4158104360103607,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7782572507858276,0.4070532619953155,0.3911580145359039,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6162335872650146,0.1968059092760086,0.9171399474143982,285.0050048828125,284.95001220703125,305.0138854980469,294.7035827636719,299.7451477050781,297.2347717285156,285.0035095214844,1.0,0.6607727408409119,0.4275475442409515,0.4275475442409515,1.0,1.0,-3.275136947631836,1.0549499988555908,2.220186948776245,0.3103026151657104,0.9597820043563844,0.9597820043563844,0.0,254.01296997070312,261.0,64128.81640625,0.0,3420.957275390625,1.0,278.8429870605469,282.9523620605469,297.6833801269531,301.7791748046875,293.1499938964844,293.1499938964844,278.54998779296875,33372.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865607380867004,1.0,0.0,0.0,3.731483221054077,3.7315075397491455,9.290867524214264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.4658203125,0.0,1605.6278076171875,1895.4371337890625,0.0,3278.029541015625,0.921510934829712,1.0,0.0,3.0,1.0,0.0
17941440,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7971160411834717,0.4370019137859344,0.3983573913574219,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8988015651702881,0.6348424553871155,0.6049457788467407,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8769601583480835,0.5909504294395447,0.4158104360103607,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7782572507858276,0.4070532619953155,0.3911580145359039,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6162335872650146,0.1968059092760086,0.9171399474143982,285.0050048828125,284.95001220703125,305.0138854980469,294.7035827636719,299.7451477050781,297.2347717285156,285.0035095214844,1.0,0.6607727408409119,0.4275475442409515,0.4275475442409515,1.0,1.0,-3.275136947631836,1.0549499988555908,2.220186948776245,0.3103026151657104,0.9597820043563844,0.9597820043563844,0.0,254.01296997070312,261.0,64128.81640625,0.0,3420.957275390625,1.0,278.8429870605469,282.9523620605469,297.6833801269531,301.7791748046875,293.1499938964844,293.1499938964844,278.54998779296875,33372.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865607380867004,1.0,0.0,0.0,3.731483221054077,3.7315075397491455,9.290867524214264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.4658203125,0.0,1605.6278076171875,1895.4371337890625,0.0,3278.029541015625,0.921510934829712,1.0,0.0,3.0,1.0,0.0
17941500,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7960150241851807,0.4364734590053558,0.3982325196266174,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8975248336791992,0.6341922283172607,0.6046903133392334,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8766434192657471,0.5921483039855957,0.4169130623340606,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.777504563331604,0.4071486294269562,0.391497790813446,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6156080961227417,0.1967780292034149,0.9177396893501282,284.8740234375,284.95001220703125,305.00836181640625,294.7084350585937,299.73876953125,297.2325744628906,284.8716125488281,1.0,0.6617684960365295,0.427018404006958,0.427018404006958,1.0,1.0,-3.277141809463501,1.054293870925903,2.2228479385375977,0.309263676404953,0.8693758249282837,0.8693758249282837,0.0,255.476791381836,261.0,65044.73828125,0.0,3433.7080078125,1.0,278.5959777832031,282.8051147460937,297.73876953125,302.0068664550781,293.1499938964844,293.1499938964844,278.54998779296875,37553.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923683762550354,1.0,0.0,0.0,3.698138475418091,3.6981630325317374,9.125561746259336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.9013671875,0.0,1599.163818359375,1895.4371337890625,0.0,3332.349365234375,0.9150071144104004,1.0,0.0,3.0,1.0,0.0
17941560,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7942936420440674,0.4358113706111908,0.3976941704750061,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8956440687179565,0.6333644390106201,0.6039948463439941,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8757255673408508,0.5932175517082214,0.4176898598670959,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7762285470962524,0.4071038663387298,0.3915436863899231,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6145604252815247,0.1966511160135269,0.9176172018051147,284.9022827148437,284.95001220703125,305.00225830078125,294.71295166015625,299.7311096191406,297.2289123535156,284.9039611816406,1.0,0.6626308560371399,0.426507294178009,0.426507294178009,1.0,1.0,-3.2765021324157715,1.0527150630950928,2.2237870693206787,0.3078464567661285,0.8665947318077087,0.8665947318077087,0.0,257.29937744140625,264.0,64755.921875,0.0,3442.4501953125,1.0,278.55731201171875,282.834228515625,297.7308959960937,301.9413452148437,293.1499938964844,293.1499938964844,278.8500061035156,38682.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937914967536926,1.0,0.0,0.0,3.617177963256836,3.617202281951904,8.730378340260359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6630859375,0.0,1516.8477783203125,1895.4371337890625,0.0,3345.646484375,0.9002748727798462,1.0,0.0,3.0,1.0,0.0
17941620,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7922452688217163,0.4357631206512451,0.397473394870758,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8932095170021057,0.6329522132873535,0.6034168601036072,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8752378821372986,0.5966362357139587,0.4199183285236358,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7747946381568909,0.4078429639339447,0.3921364843845367,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.613281786441803,0.1968367844820022,0.9183788299560548,285.0047302246094,284.95001220703125,304.98828125,294.72088623046875,299.72332763671875,297.2328491210937,285.0032043457031,1.0,0.6644989252090454,0.4254850149154663,0.4254850149154663,1.0,1.0,-3.279841423034668,1.051255702972412,2.228585720062256,0.3055207729339599,0.9600389003753662,0.9600389003753662,0.0,260.067626953125,267.0,64174.69140625,0.0,3465.595947265625,1.0,278.843017578125,282.952880859375,297.70098876953125,301.80084228515625,293.1499938964844,293.1499938964844,278.54998779296875,33396.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863621950149536,1.0,0.0,0.0,3.733701705932617,3.7337260246276855,9.301917884840804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4306640625,0.0,1608.376220703125,1895.4371337890625,0.0,3276.17138671875,0.922027587890625,1.0,0.0,3.0,1.0,0.0
17941680,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7922452688217163,0.4357631206512451,0.397473394870758,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8932095170021057,0.6329522132873535,0.6034168601036072,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8752378821372986,0.5966362357139587,0.4199183285236358,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7747946381568909,0.4078429639339447,0.3921364843845367,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.613281786441803,0.1968367844820022,0.9183788299560548,285.0047302246094,284.95001220703125,304.98828125,294.72088623046875,299.72332763671875,297.2328491210937,285.0032043457031,1.0,0.6644989252090454,0.4254850149154663,0.4254850149154663,1.0,1.0,-3.279841423034668,1.051255702972412,2.228585720062256,0.3055207729339599,0.9600389003753662,0.9600389003753662,0.0,260.067626953125,267.0,64174.69140625,0.0,3465.595947265625,1.0,278.843017578125,282.952880859375,297.70098876953125,301.80084228515625,293.1499938964844,293.1499938964844,278.54998779296875,33396.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863621950149536,1.0,0.0,0.0,3.733701705932617,3.7337260246276855,9.301917884840804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4306640625,0.0,1608.376220703125,1895.4371337890625,0.0,3276.17138671875,0.922027587890625,1.0,0.0,3.0,1.0,0.0
17941740,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7895017266273499,0.4345654547214508,0.3968033194541931,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8901330828666687,0.6314403414726257,0.6024331450462341,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8740429282188416,0.5988492965698242,0.4217619597911834,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7728307843208313,0.4078652858734131,0.3924963176250458,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6116024851799011,0.1966761648654937,0.9188319444656372,284.90216064453125,284.95001220703125,304.97186279296875,294.727294921875,299.7078552246094,297.2269897460937,284.9036865234375,1.0,0.6663302183151245,0.4244627356529236,0.4244627356529236,1.0,1.0,-3.2810561656951904,1.0489963293075562,2.2320597171783447,0.3030886352062225,0.8667462468147278,0.8667462468147278,0.0,263.3558959960937,270.0,64793.20703125,0.0,3486.80126953125,1.0,278.55712890625,282.8348083496094,297.7454528808594,301.95916748046875,293.1499938964844,293.1499938964844,278.8500061035156,38684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89365154504776,1.0,0.0,0.0,3.61875057220459,3.618774652481079,8.737970915717597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1220703125,0.0,1518.5943603515625,1895.4371337890625,0.0,3344.33935546875,0.9006316065788269,1.0,0.0,3.0,1.0,0.0
17941800,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7895017266273499,0.4345654547214508,0.3968033194541931,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8901330828666687,0.6314403414726257,0.6024331450462341,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8740429282188416,0.5988492965698242,0.4217619597911834,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7728307843208313,0.4078652858734131,0.3924963176250458,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6116024851799011,0.1966761648654937,0.9188319444656372,284.90216064453125,284.95001220703125,304.97186279296875,294.727294921875,299.7078552246094,297.2269897460937,284.9036865234375,1.0,0.6663302183151245,0.4244627356529236,0.4244627356529236,1.0,1.0,-3.2810561656951904,1.0489963293075562,2.2320597171783447,0.3030886352062225,0.8667462468147278,0.8667462468147278,0.0,263.3558959960937,270.0,64793.20703125,0.0,3486.80126953125,1.0,278.55712890625,282.8348083496094,297.7454528808594,301.95916748046875,293.1499938964844,293.1499938964844,278.8500061035156,38684.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89365154504776,1.0,0.0,0.0,3.61875057220459,3.618774652481079,8.737970915717597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1220703125,0.0,1518.5943603515625,1895.4371337890625,0.0,3344.33935546875,0.9006316065788269,1.0,0.0,3.0,1.0,0.0
17941860,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7875171303749084,0.4345082640647888,0.3965757191181183,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8877632021903992,0.6309932470321655,0.6018235683441162,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8735800981521606,0.602225661277771,0.4239597916603088,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7714450359344482,0.4085775315761566,0.3930639624595642,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.610319197177887,0.196856752038002,0.9195706844329834,285.0043640136719,284.95001220703125,304.9529113769531,294.7320861816406,299.6987609863281,297.2309265136719,285.0028686523437,1.0,0.6681714653968811,0.4234904050827026,0.4234904050827026,1.0,1.0,-3.284254550933838,1.047591209411621,2.236663341522217,0.300864577293396,0.9597980976104736,0.9597980976104736,0.0,266.1227111816406,273.0,64196.56640625,0.0,3509.687744140625,1.0,278.843017578125,282.95367431640625,297.7125244140625,301.8148803710937,293.1499938964844,293.1499938964844,278.54998779296875,33417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829804420471,1.0,0.0,0.0,3.73423171043396,3.734256029129028,9.304558830081078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3232421875,0.0,1609.1495361328125,1895.4371337890625,0.0,3275.429931640625,0.9221615195274352,1.0,0.0,3.0,1.0,0.0
17941920,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7875171303749084,0.4345082640647888,0.3965757191181183,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8877632021903992,0.6309932470321655,0.6018235683441162,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8735800981521606,0.602225661277771,0.4239597916603088,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7714450359344482,0.4085775315761566,0.3930639624595642,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.610319197177887,0.196856752038002,0.9195706844329834,285.0043640136719,284.95001220703125,304.9529113769531,294.7320861816406,299.6987609863281,297.2309265136719,285.0028686523437,1.0,0.6681714653968811,0.4234904050827026,0.4234904050827026,1.0,1.0,-3.284254550933838,1.047591209411621,2.236663341522217,0.300864577293396,0.9597980976104736,0.9597980976104736,0.0,266.1227111816406,273.0,64196.56640625,0.0,3509.687744140625,1.0,278.843017578125,282.95367431640625,297.7125244140625,301.8148803710937,293.1499938964844,293.1499938964844,278.54998779296875,33417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829804420471,1.0,0.0,0.0,3.73423171043396,3.734256029129028,9.304558830081078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3232421875,0.0,1609.1495361328125,1895.4371337890625,0.0,3275.429931640625,0.9221615195274352,1.0,0.0,3.0,1.0,0.0
17941980,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7848535776138306,0.4333037436008453,0.3958992660045624,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8847703337669373,0.629450798034668,0.600810170173645,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8724232316017151,0.6043845415115356,0.4257676899433136,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7695436477661133,0.4085709154605865,0.3933972120285034,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.608648955821991,0.1966911256313324,0.9200021624565125,284.9019775390625,284.95001220703125,304.93133544921875,294.7351989746094,299.68194580078125,297.22509765625,284.90350341796875,1.0,0.669975996017456,0.4225180745124817,0.4225180745124817,1.0,1.0,-3.285324811935425,1.045392990112305,2.23993182182312,0.2985442876815796,0.8664403557777405,0.8664403557777405,0.0,269.4107360839844,276.0,64802.51953125,0.0,3530.600830078125,1.0,278.55712890625,282.8359375,297.753662109375,301.9691467285156,293.1499938964844,293.1499938964844,278.8500061035156,38706.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893631100654602,1.0,0.0,0.0,3.618335485458374,3.6183595657348633,8.735966048334376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0595703125,0.0,1518.2996826171875,1895.4371337890625,0.0,3344.1484375,0.9005559086799622,1.0,0.0,3.0,1.0,0.0
17942040,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7848535776138306,0.4333037436008453,0.3958992660045624,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8847703337669373,0.629450798034668,0.600810170173645,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8724232316017151,0.6043845415115356,0.4257676899433136,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7695436477661133,0.4085709154605865,0.3933972120285034,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.608648955821991,0.1966911256313324,0.9200021624565125,284.9019775390625,284.95001220703125,304.93133544921875,294.7351989746094,299.68194580078125,297.22509765625,284.90350341796875,1.0,0.669975996017456,0.4225180745124817,0.4225180745124817,1.0,1.0,-3.285324811935425,1.045392990112305,2.23993182182312,0.2985442876815796,0.8664403557777405,0.8664403557777405,0.0,269.4107360839844,276.0,64802.51953125,0.0,3530.600830078125,1.0,278.55712890625,282.8359375,297.753662109375,301.9691467285156,293.1499938964844,293.1499938964844,278.8500061035156,38706.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893631100654602,1.0,0.0,0.0,3.618335485458374,3.6183595657348633,8.735966048334376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0595703125,0.0,1518.2996826171875,1895.4371337890625,0.0,3344.1484375,0.9005559086799622,1.0,0.0,3.0,1.0,0.0
17942100,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.783613383769989,0.4332029819488525,0.3955915570259094,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.883348286151886,0.6291267275810242,0.6002912521362305,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.871936559677124,0.605989933013916,0.4267005026340484,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7686408758163452,0.4088468849658966,0.3935334384441376,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6078184247016907,0.1967313736677169,0.9200249314308168,285.01837158203125,284.95001220703125,304.9195251464844,294.736083984375,299.67608642578125,297.226318359375,285.02008056640625,1.0,0.6708241105079651,0.4220319092273712,0.4220319092273712,1.0,1.0,-3.285637378692627,1.04421865940094,2.241418600082397,0.2972331941127777,0.9475115537643432,0.9475115537643432,0.0,270.9588623046875,276.0,64010.37109375,0.0,3540.02001953125,1.0,278.8013916015625,282.96795654296875,297.7059936523437,301.7580261230469,293.1499938964844,293.1499938964844,278.8500061035156,34164.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879555463790894,1.0,0.0,0.0,3.666575193405152,3.6665990352630615,8.970454814516415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.4345703125,0.0,1537.895263671875,1895.4371337890625,0.0,3291.0830078125,0.9094150066375732,1.0,0.0,3.0,1.0,0.0
17942160,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7829267382621765,0.4332327246665954,0.3956608176231384,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8824612498283386,0.6289674043655396,0.6001684665679932,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8719778656959534,0.6077131032943726,0.4279313087463379,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7681993842124939,0.4092527627944946,0.3939370512962341,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6073858737945557,0.1968662738800048,0.9207189679145812,285.0040588378906,284.95001220703125,304.90704345703125,294.73651123046875,299.6712341308594,297.2289733886719,285.0025939941406,1.0,0.6717906594276428,0.4215542078018188,0.4215542078018188,1.0,1.0,-3.2883708477020264,1.0439374446868896,2.2444334030151367,0.2963239848613739,0.9591105580329896,0.9591105580329896,0.0,272.178955078125,279.0,64192.21875,0.0,3553.21044921875,1.0,278.8428649902344,282.9549865722656,297.71728515625,301.8203430175781,293.1499938964844,293.1499938964844,278.54998779296875,33432.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863505125045776,1.0,0.0,0.0,3.732645273208618,3.732669591903688,9.296654752688482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.380859375,0.0,1607.4276123046875,1895.4371337890625,0.0,3276.06201171875,0.921891987323761,1.0,0.0,3.0,1.0,0.0
17942220,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7803418040275574,0.4320210814476013,0.3949768543243408,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8795519471168518,0.6273968815803528,0.5991266965866089,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708557486534119,0.609817385673523,0.4297025799751282,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7663564682006836,0.4092161059379577,0.3942418992519378,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6057441234588623,0.1966961324214935,0.9211289286613464,284.9018859863281,284.95001220703125,304.87994384765625,294.7359619140625,299.6528015136719,297.22314453125,284.90338134765625,1.0,0.673568069934845,0.4205987751483917,0.4205987751483917,1.0,1.0,-3.289294004440308,1.0417135953903198,2.2475802898406982,0.2940326333045959,0.8657119870185852,0.8657119870185852,0.0,275.4659423828125,282.0,64781.4375,0.0,3573.814453125,1.0,278.5571594238281,282.8375549316406,297.75469970703125,301.9700622558594,293.1499938964844,293.1499938964844,278.8500061035156,38729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937525749206543,1.0,0.0,0.0,3.61582088470459,3.615845203399658,8.723828841539216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1181640625,0.0,1515.7088623046875,1895.4371337890625,0.0,3345.283203125,0.9000170826911926,1.0,0.0,3.0,1.0,0.0
17942280,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7803418040275574,0.4320210814476013,0.3949768543243408,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8795519471168518,0.6273968815803528,0.5991266965866089,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708557486534119,0.609817385673523,0.4297025799751282,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7663564682006836,0.4092161059379577,0.3942418992519378,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6057441234588623,0.1966961324214935,0.9211289286613464,284.9018859863281,284.95001220703125,304.87994384765625,294.7359619140625,299.6528015136719,297.22314453125,284.90338134765625,1.0,0.673568069934845,0.4205987751483917,0.4205987751483917,1.0,1.0,-3.289294004440308,1.0417135953903198,2.2475802898406982,0.2940326333045959,0.8657119870185852,0.8657119870185852,0.0,275.4659423828125,282.0,64781.4375,0.0,3573.814453125,1.0,278.5571594238281,282.8375549316406,297.75469970703125,301.9700622558594,293.1499938964844,293.1499938964844,278.8500061035156,38729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937525749206543,1.0,0.0,0.0,3.61582088470459,3.615845203399658,8.723828841539216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1181640625,0.0,1515.7088623046875,1895.4371337890625,0.0,3345.283203125,0.9000170826911926,1.0,0.0,3.0,1.0,0.0
17942340,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7784757614135742,0.4319370985031128,0.3947294950485229,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8773078918457031,0.6268808245658875,0.5984570980072021,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8704296946525574,0.6130986213684082,0.4318333864212036,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.765053927898407,0.4098672270774841,0.3947540521621704,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6045052409172058,0.1968669295310974,0.9218281507492064,285.0030517578125,284.95001220703125,304.8500061035156,294.7334289550781,299.640380859375,297.2270202636719,285.00152587890625,1.0,0.6753565073013306,0.4196433424949646,0.4196433424949646,1.0,1.0,-3.2922017574310303,1.0402122735977173,2.2519893646240234,0.2918214201927185,0.957518756389618,0.957518756389618,0.0,278.2319641113281,285.0,64158.83984375,0.0,3596.15380859375,1.0,278.8429870605469,282.9559326171875,297.71466064453125,301.81707763671875,293.1499938964844,293.1499938964844,278.54998779296875,33462.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886548638343811,1.0,0.0,0.0,3.729952096939087,3.7299766540527344,9.283245390179218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.017578125,0.0,1604.55078125,1895.4371337890625,0.0,3277.916259765625,0.9212223291397096,1.0,0.0,3.0,1.0,0.0
17942400,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7784757614135742,0.4319370985031128,0.3947294950485229,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8773078918457031,0.6268808245658875,0.5984570980072021,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8704296946525574,0.6130986213684082,0.4318333864212036,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.765053927898407,0.4098672270774841,0.3947540521621704,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6045052409172058,0.1968669295310974,0.9218281507492064,285.0030517578125,284.95001220703125,304.8500061035156,294.7334289550781,299.640380859375,297.2270202636719,285.00152587890625,1.0,0.6753565073013306,0.4196433424949646,0.4196433424949646,1.0,1.0,-3.2922017574310303,1.0402122735977173,2.2519893646240234,0.2918214201927185,0.957518756389618,0.957518756389618,0.0,278.2319641113281,285.0,64158.83984375,0.0,3596.15380859375,1.0,278.8429870605469,282.9559326171875,297.71466064453125,301.81707763671875,293.1499938964844,293.1499938964844,278.54998779296875,33462.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886548638343811,1.0,0.0,0.0,3.729952096939087,3.7299766540527344,9.283245390179218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.017578125,0.0,1604.55078125,1895.4371337890625,0.0,3277.916259765625,0.9212223291397096,1.0,0.0,3.0,1.0,0.0
17942460,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7760813236236572,0.4307541847229004,0.3940757513046264,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8746081590652466,0.6253394484519958,0.5974450707435608,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8693951964378357,0.6150498390197754,0.4335060119628906,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.763349711894989,0.4097979068756103,0.395028680562973,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6029696464538574,0.196699634194374,0.9222355484962464,284.89990234375,284.95001220703125,304.819580078125,294.73004150390625,299.62127685546875,297.2213439941406,284.9017639160156,1.0,0.6770436763763428,0.4187338650226593,0.4187338650226593,1.0,1.0,-3.293039321899414,1.0380632877349854,2.2549760341644287,0.2896552979946136,0.8645399808883667,0.8645399808883667,0.0,281.3797607421875,285.0,64738.796875,0.0,3615.809326171875,1.0,278.5583190917969,282.83819580078125,297.7505187988281,301.9666442871094,293.1499938964844,293.1499938964844,278.54998779296875,38869.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939704298973083,1.0,0.0,0.0,3.613584518432617,3.6136085987091056,8.713039960639435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.9853515625,0.0,1514.2894287109375,1895.4371337890625,0.0,3347.318359375,0.8996316194534302,1.0,0.0,3.0,1.0,0.0
17942520,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7759628295898438,0.4307142198085785,0.3940334916114807,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.874477207660675,0.6252809762954712,0.5973853468894958,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8693338632583618,0.6151410341262817,0.4335635602474212,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7632619142532349,0.4097972214221954,0.3950271904468536,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6028891801834106,0.196691945195198,0.9222158789634703,284.90191650390625,284.95001220703125,304.8182983398437,294.7298889160156,299.6205139160156,297.2211608886719,284.9034118652344,1.0,0.6771065592765808,0.4186959564685821,0.4186959564685821,1.0,1.0,-3.2929601669311523,1.0379329919815063,2.2550270557403564,0.2895429730415344,0.8645634651184082,0.8645634651184082,0.0,281.5210876464844,288.0,64729.640625,0.0,3616.41943359375,1.0,278.55718994140625,282.8397216796875,297.74859619140625,301.96160888671875,293.1499938964844,293.1499938964844,278.8500061035156,38757.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939523100852966,1.0,0.0,0.0,3.61113166809082,3.6111557483673096,8.70121539264801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.228515625,0.0,1510.7672119140625,1895.4371337890625,0.0,3347.14892578125,0.8990026116371155,1.0,0.0,3.0,1.0,0.0
17942580,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7741488814353943,0.4306142628192901,0.3937748074531555,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8722888827323914,0.6247264742851257,0.5966847538948059,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8688929080963135,0.618286669254303,0.4356226921081543,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7619919776916504,0.4104152619838714,0.3955097794532776,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.601669192314148,0.1968576461076736,0.9228981733322144,285.0024108886719,284.95001220703125,304.7860412597656,294.7263488769531,299.6071472167969,297.224609375,285.0008850097656,1.0,0.6788662075996399,0.4177486002445221,0.4177486002445221,1.0,1.0,-3.295675039291382,1.0363636016845703,2.2593114376068115,0.2873521149158478,0.9556801915168762,0.9556801915168762,0.0,284.2928771972656,291.0,64102.48828125,0.0,3638.39794921875,1.0,278.8429260253906,282.9576721191406,297.70709228515625,301.8061828613281,293.1499938964844,293.1499938964844,278.54998779296875,33476.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866502046585083,1.0,0.0,0.0,3.725042581558228,3.725066900253296,9.258822615265672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.6591796875,0.0,1599.003662109375,1895.4371337890625,0.0,3278.8671875,0.9201226234436036,1.0,0.0,3.0,1.0,0.0
17942640,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7741488814353943,0.4306142628192901,0.3937748074531555,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8722888827323914,0.6247264742851257,0.5966847538948059,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8688929080963135,0.618286669254303,0.4356226921081543,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7619919776916504,0.4104152619838714,0.3955097794532776,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.601669192314148,0.1968576461076736,0.9228981733322144,285.0024108886719,284.95001220703125,304.7860412597656,294.7263488769531,299.6071472167969,297.224609375,285.0008850097656,1.0,0.6788662075996399,0.4177486002445221,0.4177486002445221,1.0,1.0,-3.295675039291382,1.0363636016845703,2.2593114376068115,0.2873521149158478,0.9556801915168762,0.9556801915168762,0.0,284.2928771972656,291.0,64102.48828125,0.0,3638.39794921875,1.0,278.8429260253906,282.9576721191406,297.70709228515625,301.8061828613281,293.1499938964844,293.1499938964844,278.54998779296875,33476.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866502046585083,1.0,0.0,0.0,3.725042581558228,3.725066900253296,9.258822615265672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.6591796875,0.0,1599.003662109375,1895.4371337890625,0.0,3278.8671875,0.9201226234436036,1.0,0.0,3.0,1.0,0.0
17942700,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7731934785842896,0.4300606250762939,0.3936242461204529,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8711620569229126,0.623989999294281,0.5963447093963623,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8685819506645203,0.6192485094070435,0.4365827143192291,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7613399028778076,0.4104315638542175,0.3957779705524444,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.601073682308197,0.1968149244785308,0.9234392046928406,284.8725891113281,284.95001220703125,304.76971435546875,294.7245788574219,299.5973815917969,297.22198486328125,284.87042236328125,1.0,0.679789125919342,0.417274922132492,0.417274922132492,1.0,1.0,-3.2972195148468018,1.0356336832046509,2.2615859508514404,0.2864083051681518,0.8652863502502441,0.8652863502502441,0.0,285.7691955566406,291.0,64976.8515625,0.0,3650.337646484375,1.0,278.5961608886719,282.8122863769531,297.7554931640625,302.0243225097656,293.1499938964844,293.1499938964844,278.54998779296875,37749.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924987316131592,1.0,0.0,0.0,3.6877400875091553,3.6877646446228014,9.074315698853752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.0478515625,0.0,1588.78564453125,1895.4371337890625,0.0,3333.5673828125,0.9127855896949768,1.0,0.0,3.0,1.0,0.0
17942760,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7716963291168213,0.4293807744979858,0.3930688500404358,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8695187568664551,0.6230872869491577,0.5955761075019836,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8677279353141785,0.6200730204582214,0.4371910095214844,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7602376341819763,0.4103125631809234,0.3957525491714477,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6000672578811646,0.196675568819046,0.9232596755027772,284.9020690917969,284.95001220703125,304.7532653808594,294.7228088378906,299.5865173339844,297.2179260253906,284.9036560058594,1.0,0.6805776953697205,0.4168201684951782,0.4168201684951782,1.0,1.0,-3.296114683151245,1.034001111984253,2.262113571166992,0.2851089239120483,0.8631752133369446,0.8631752133369446,0.0,287.5980224609375,294.0,64658.9765625,0.0,3658.03271484375,1.0,278.5574035644531,282.8425598144531,297.7410888671875,301.9498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38790.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939442038536072,1.0,0.0,0.0,3.6048583984375,3.604882478713989,8.671010505167942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.955078125,0.0,1504.14794921875,1895.4371337890625,0.0,3347.0732421875,0.8976362347602844,1.0,0.0,3.0,1.0,0.0
17942820,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7699248194694519,0.4292592704296112,0.3927946388721466,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8673742413520813,0.6224879622459412,0.5948358774185181,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8672095537185669,0.6230210065841675,0.4390942454338074,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7589913606643677,0.4108942151069641,0.3962036073207855,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5988562703132629,0.1968315839767456,0.9239073395729064,285.00177001953125,284.95001220703125,304.7200012207031,294.7192687988281,299.5726928710937,297.22076416015625,285.000244140625,1.0,0.6822945475578308,0.4159106612205505,0.4159106612205505,1.0,1.0,-3.2984964847564697,1.032395601272583,2.2661008834838867,0.2829981744289398,0.953620195388794,0.953620195388794,0.0,290.37969970703125,297.0,64033.359375,0.0,3679.332275390625,1.0,278.8428955078125,282.95977783203125,297.69976806640625,301.79443359375,293.1499938964844,293.1499938964844,278.54998779296875,33485.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866010308265686,1.0,0.0,0.0,3.719058990478516,3.719083070755005,9.22910089684592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.5126953125,0.0,1592.195556640625,1895.4371337890625,0.0,3278.40673828125,0.9187761545181274,1.0,0.0,3.0,1.0,0.0
17942880,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7699248194694519,0.4292592704296112,0.3927946388721466,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8673742413520813,0.6224879622459412,0.5948358774185181,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8672095537185669,0.6230210065841675,0.4390942454338074,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7589913606643677,0.4108942151069641,0.3962036073207855,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5988562703132629,0.1968315839767456,0.9239073395729064,285.00177001953125,284.95001220703125,304.7200012207031,294.7192687988281,299.5726928710937,297.22076416015625,285.000244140625,1.0,0.6822945475578308,0.4159106612205505,0.4159106612205505,1.0,1.0,-3.2984964847564697,1.032395601272583,2.2661008834838867,0.2829981744289398,0.953620195388794,0.953620195388794,0.0,290.37969970703125,297.0,64033.359375,0.0,3679.332275390625,1.0,278.8428955078125,282.95977783203125,297.69976806640625,301.79443359375,293.1499938964844,293.1499938964844,278.54998779296875,33485.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866010308265686,1.0,0.0,0.0,3.719058990478516,3.719083070755005,9.22910089684592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.5126953125,0.0,1592.195556640625,1895.4371337890625,0.0,3278.40673828125,0.9187761545181274,1.0,0.0,3.0,1.0,0.0
17942940,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7675425410270691,0.4280113279819488,0.3920721411705017,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.864682674407959,0.6208207011222839,0.5936949253082275,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8660496473312378,0.6247207522392273,0.440586119890213,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.757283627986908,0.4107551574707031,0.3964106440544128,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.5972776412963867,0.1966419667005539,0.9242286682128906,284.9026794433594,284.95001220703125,304.686279296875,294.7157592773437,299.552001953125,297.2142028808594,284.9040832519531,1.0,0.6839666366577148,0.4150011837482452,0.4150011837482452,1.0,1.0,-3.298693895339966,1.0299861431121826,2.268707752227783,0.2807986140251159,0.8619250655174255,0.8619250655174255,0.0,293.6785888671875,300.0,64583.23046875,0.0,3698.38037109375,1.0,278.5572814941406,282.8457336425781,297.7338256835937,301.9374084472656,293.1499938964844,293.1499938964844,278.8500061035156,38774.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938677310943604,1.0,0.0,0.0,3.598080635070801,3.59810471534729,8.638435247121379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.37890625,0.0,1496.6336669921875,1895.4371337890625,0.0,3346.359130859375,0.8961310386657715,1.0,0.0,3.0,1.0,0.0
17943000,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7675425410270691,0.4280113279819488,0.3920721411705017,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.864682674407959,0.6208207011222839,0.5936949253082275,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8660496473312378,0.6247207522392273,0.440586119890213,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.757283627986908,0.4107551574707031,0.3964106440544128,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.5972776412963867,0.1966419667005539,0.9242286682128906,284.9026794433594,284.95001220703125,304.686279296875,294.7157592773437,299.552001953125,297.2142028808594,284.9040832519531,1.0,0.6839666366577148,0.4150011837482452,0.4150011837482452,1.0,1.0,-3.298693895339966,1.0299861431121826,2.268707752227783,0.2807986140251159,0.8619250655174255,0.8619250655174255,0.0,293.6785888671875,300.0,64583.23046875,0.0,3698.38037109375,1.0,278.5572814941406,282.8457336425781,297.7338256835937,301.9374084472656,293.1499938964844,293.1499938964844,278.8500061035156,38774.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938677310943604,1.0,0.0,0.0,3.598080635070801,3.59810471534729,8.638435247121379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.37890625,0.0,1496.6336669921875,1895.4371337890625,0.0,3346.359130859375,0.8961310386657715,1.0,0.0,3.0,1.0,0.0
17943060,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7658342123031616,0.4278669953346252,0.3917870223522186,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8626106381416321,0.6201885938644409,0.5929332375526428,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8655552268028259,0.6276130080223083,0.4424544274806976,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7560776472091675,0.4112977385520935,0.3968307077884674,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5960954427719116,0.1967916190624237,0.924857497215271,285.0014038085937,284.95001220703125,304.6520690917969,294.7123107910156,299.538330078125,297.2171630859375,285.0004272460937,1.0,0.6856515407562256,0.4141460657119751,0.4141460657119751,1.0,1.0,-3.3009350299835205,1.0284568071365356,2.2724783420562744,0.2788327932357788,0.9514893293380736,0.9514893293380736,0.0,296.4457397460937,303.0,63953.83984375,0.0,3719.30712890625,1.0,278.842041015625,282.9628295898437,297.6932678222656,301.78253173828125,293.1499938964844,293.1499938964844,278.54998779296875,33551.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865446448326111,1.0,0.0,0.0,3.7103233337402335,3.710347414016724,9.185795875055192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.849609375,0.0,1582.7003173828125,1895.4371337890625,0.0,3277.87890625,0.9171261787414552,1.0,0.0,3.0,1.0,0.0
17943120,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7658342123031616,0.4278669953346252,0.3917870223522186,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8626106381416321,0.6201885938644409,0.5929332375526428,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8655552268028259,0.6276130080223083,0.4424544274806976,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7560776472091675,0.4112977385520935,0.3968307077884674,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.5960954427719116,0.1967916190624237,0.924857497215271,285.0014038085937,284.95001220703125,304.6520690917969,294.7123107910156,299.538330078125,297.2171630859375,285.0004272460937,1.0,0.6856515407562256,0.4141460657119751,0.4141460657119751,1.0,1.0,-3.3009350299835205,1.0284568071365356,2.2724783420562744,0.2788327932357788,0.9514893293380736,0.9514893293380736,0.0,296.4457397460937,303.0,63953.83984375,0.0,3719.30712890625,1.0,278.842041015625,282.9628295898437,297.6932678222656,301.78253173828125,293.1499938964844,293.1499938964844,278.54998779296875,33551.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865446448326111,1.0,0.0,0.0,3.7103233337402335,3.710347414016724,9.185795875055192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.849609375,0.0,1582.7003173828125,1895.4371337890625,0.0,3277.87890625,0.9171261787414552,1.0,0.0,3.0,1.0,0.0
17943180,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7635189294815063,0.4266099333763122,0.3910464346408844,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8599969744682312,0.6185032725334167,0.5917645692825317,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.864421010017395,0.6292622089385986,0.443904846906662,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7544116973876953,0.4111241698265075,0.3969992995262146,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5945419073104858,0.1965989172458648,0.92514967918396,284.9033203125,284.95001220703125,304.617431640625,294.7088928222656,299.5179138183594,297.2108459472656,284.9046630859375,1.0,0.6872922778129578,0.4132909774780273,0.4132909774780273,1.0,1.0,-3.3009462356567383,1.0261160135269165,2.274830341339112,0.2767723798751831,0.8606439828872681,0.8606439828872681,0.0,299.7404479980469,306.0,64503.19921875,0.0,3737.903564453125,1.0,278.5573425292969,282.8492126464844,297.7268371582031,301.92510986328125,293.1499938964844,293.1499938964844,278.8500061035156,38764.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937458395957947,1.0,0.0,0.0,3.5908524990081787,3.590876340866089,8.603762466918852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4482421875,0.0,1488.7030029296875,1895.4371337890625,0.0,3345.219970703125,0.8945290446281433,1.0,0.0,3.0,1.0,0.0
