time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17943240,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7635189294815063,0.4266099333763122,0.3910464346408844,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8599969744682312,0.6185032725334167,0.5917645692825317,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.864421010017395,0.6292622089385986,0.443904846906662,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7544116973876953,0.4111241698265075,0.3969992995262146,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.5945419073104858,0.1965989172458648,0.92514967918396,284.9033203125,284.95001220703125,304.617431640625,294.7088928222656,299.5179138183594,297.2108459472656,284.9046630859375,1.0,0.6872922778129578,0.4132909774780273,0.4132909774780273,1.0,1.0,-3.3009462356567383,1.0261160135269165,2.274830341339112,0.2767723798751831,0.8606439828872681,0.8606439828872681,0.0,299.7404479980469,306.0,64503.19921875,0.0,3737.903564453125,1.0,278.5573425292969,282.8492126464844,297.7268371582031,301.92510986328125,293.1499938964844,293.1499938964844,278.8500061035156,38764.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937458395957947,1.0,0.0,0.0,3.5908524990081787,3.590876340866089,8.603762466918852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.4482421875,0.0,1488.7030029296875,1895.4371337890625,0.0,3345.219970703125,0.8945290446281433,1.0,0.0,3.0,1.0,0.0
17943300,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7624542117118835,0.4264721572399139,0.3907144665718078,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8587673306465149,0.6181012988090515,0.5911815166473389,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8639500141143799,0.6306322813034058,0.4446701109409332,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7536283731460571,0.4113184213638305,0.3970609307289123,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.5937765836715698,0.1966277211904525,0.9251254200935364,285.01641845703125,284.95001220703125,304.5999755859375,294.70721435546875,299.510498046875,297.2117614746094,285.0175170898437,1.0,0.6880630850791931,0.4128634035587311,0.4128634035587311,1.0,1.0,-3.300804853439331,1.0248993635177612,2.2759053707122803,0.2756071388721466,0.9396454691886902,0.9396454691886902,0.0,301.28009033203125,306.0,63722.53515625,0.0,3746.255615234375,1.0,278.8002624511719,282.9776611328125,297.6767272949219,301.7126770019531,293.1499938964844,293.1499938964844,278.8500061035156,34132.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880230784416199,1.0,0.0,0.0,3.6410224437713614,3.641046047210693,8.845858587847033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.31640625,0.0,1509.265380859375,1895.4371337890625,0.0,3291.71484375,0.903560221195221,1.0,0.0,3.0,1.0,0.0
17943360,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7618556618690491,0.4264467656612396,0.3907406628131866,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8579804301261902,0.61784428358078,0.5909745693206787,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8639341592788696,0.6321035027503967,0.4457328617572784,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7532299160957336,0.4116290807723999,0.397381454706192,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.5933785438537598,0.1967447847127914,0.9257564544677734,285.0011901855469,284.95001220703125,304.5823974609375,294.70556640625,299.5041809082031,297.21392822265625,284.9997253417969,1.0,0.6889488697052002,0.4124449789524078,0.4124449789524078,1.0,1.0,-3.303007841110229,1.024536371231079,2.2784714698791504,0.2748243510723114,0.9496428966522216,0.9496428966522216,0.0,302.5077819824219,309.0,63880.484375,0.0,3758.442626953125,1.0,278.8427734375,282.9651794433594,297.6856994628906,301.77020263671875,293.1499938964844,293.1499938964844,278.54998779296875,33471.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886364758014679,1.0,0.0,0.0,3.705256462097168,3.705280542373657,9.160725085166632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.236328125,0.0,1576.3099365234375,1895.4371337890625,0.0,3276.1953125,0.9157199263572692,1.0,0.0,3.0,1.0,0.0
17943420,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7596157789230347,0.4251754879951477,0.3899925053119659,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8554515838623047,0.6161381602287292,0.5897904634475708,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8628319501876831,0.6336919069290161,0.447147935628891,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7516109347343445,0.411418616771698,0.3975186049938202,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.5918585658073425,0.1965494602918625,0.9260425567626952,284.9037475585937,284.95001220703125,304.54693603515625,294.70233154296875,299.4837951660156,297.207763671875,284.90509033203125,1.0,0.690563976764679,0.4116080701351166,0.4116080701351166,1.0,1.0,-3.302903890609741,1.0221929550170898,2.280710935592652,0.2728163301944732,0.8592806458473206,0.8592806458473206,0.0,305.79400634765625,312.0,64420.73828125,0.0,3776.7265625,1.0,278.5574035644531,282.8526306152344,297.72021484375,301.91314697265625,293.1499938964844,293.1499938964844,278.8500061035156,38761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935983180999756,1.0,0.0,0.0,3.5834689140319824,3.5834927558898926,8.568416660637013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1689453125,0.0,1480.6865234375,1895.4371337890625,0.0,3343.842041015625,0.8928908109664917,1.0,0.0,3.0,1.0,0.0
17943480,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7596157789230347,0.4251754879951477,0.3899925053119659,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8554515838623047,0.6161381602287292,0.5897904634475708,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8628319501876831,0.6336919069290161,0.447147935628891,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7516109347343445,0.411418616771698,0.3975186049938202,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.5918585658073425,0.1965494602918625,0.9260425567626952,284.9037475585937,284.95001220703125,304.54693603515625,294.70233154296875,299.4837951660156,297.207763671875,284.90509033203125,1.0,0.690563976764679,0.4116080701351166,0.4116080701351166,1.0,1.0,-3.302903890609741,1.0221929550170898,2.280710935592652,0.2728163301944732,0.8592806458473206,0.8592806458473206,0.0,305.79400634765625,312.0,64420.73828125,0.0,3776.7265625,1.0,278.5574035644531,282.8526306152344,297.72021484375,301.91314697265625,293.1499938964844,293.1499938964844,278.8500061035156,38761.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935983180999756,1.0,0.0,0.0,3.5834689140319824,3.5834927558898926,8.568416660637013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1689453125,0.0,1480.6865234375,1895.4371337890625,0.0,3343.842041015625,0.8928908109664917,1.0,0.0,3.0,1.0,0.0
17943540,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.758006751537323,0.4249888062477112,0.3896761238574981,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8534985184669495,0.6154497265815735,0.588983416557312,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8623601198196411,0.6364723443984985,0.448941171169281,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7504600882530212,0.4118838906288147,0.3978698849678039,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.5907226204872131,0.1966917812824249,0.9266473650932312,285.0004577636719,284.95001220703125,304.5111389160156,294.6991882324219,299.469970703125,297.2108764648437,284.9994812011719,1.0,0.6921964883804321,0.4107711911201477,0.4107711911201477,1.0,1.0,-3.3048512935638428,1.0205857753753662,2.284265518188477,0.2708945870399475,0.9473816752433776,0.9473816752433776,0.0,308.5555725097656,315.0,63798.75,0.0,3796.993896484375,1.0,278.8419189453125,282.968017578125,297.6800231933594,301.7592163085937,293.1499938964844,293.1499938964844,278.54998779296875,33546.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862571716308594,1.0,0.0,0.0,3.696564197540283,3.696588277816773,9.117794093072008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.431640625,0.0,1566.9996337890625,1895.4371337890625,0.0,3275.188232421875,0.914021134376526,1.0,0.0,3.0,1.0,0.0
17943600,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.758006751537323,0.4249888062477112,0.3896761238574981,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8534985184669495,0.6154497265815735,0.588983416557312,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8623601198196411,0.6364723443984985,0.448941171169281,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7504600882530212,0.4118838906288147,0.3978698849678039,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.5907226204872131,0.1966917812824249,0.9266473650932312,285.0004577636719,284.95001220703125,304.5111389160156,294.6991882324219,299.469970703125,297.2108764648437,284.9994812011719,1.0,0.6921964883804321,0.4107711911201477,0.4107711911201477,1.0,1.0,-3.3048512935638428,1.0205857753753662,2.284265518188477,0.2708945870399475,0.9473816752433776,0.9473816752433776,0.0,308.5555725097656,315.0,63798.75,0.0,3796.993896484375,1.0,278.8419189453125,282.968017578125,297.6800231933594,301.7592163085937,293.1499938964844,293.1499938964844,278.54998779296875,33546.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862571716308594,1.0,0.0,0.0,3.696564197540283,3.696588277816773,9.117794093072008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.431640625,0.0,1566.9996337890625,1895.4371337890625,0.0,3275.188232421875,0.914021134376526,1.0,0.0,3.0,1.0,0.0
17943660,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.75581955909729,0.423703521490097,0.3889051079750061,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8510324954986572,0.6137232780456543,0.5877697467803955,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8612662553787231,0.6379975080490112,0.4503056108951568,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7488691806793213,0.4116357564926147,0.3979657292366028,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5892215371131897,0.1964932978153228,0.926907479763031,284.9042663574219,284.95001220703125,304.4749755859375,294.6961364746094,299.4495544433594,297.2048645019531,284.9055480957031,1.0,0.6937838196754456,0.409943550825119,0.409943550825119,1.0,1.0,-3.304542303085327,1.0181841850280762,2.286357879638672,0.2688938975334167,0.8578986525535583,0.8578986525535583,0.0,311.8480224609375,318.0,64335.75,0.0,3814.828857421875,1.0,278.55743408203125,282.8562316894531,297.7138977050781,301.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,38755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934292197227478,1.0,0.0,0.0,3.575894355773926,3.575918197631836,8.532232413926977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.837890625,0.0,1472.4764404296875,1895.4371337890625,0.0,3342.261962890625,0.8912162184715271,1.0,0.0,3.0,1.0,0.0
17943720,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.75581955909729,0.423703521490097,0.3889051079750061,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8510324954986572,0.6137232780456543,0.5877697467803955,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8612662553787231,0.6379975080490112,0.4503056108951568,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7488691806793213,0.4116357564926147,0.3979657292366028,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.5892215371131897,0.1964932978153228,0.926907479763031,284.9042663574219,284.95001220703125,304.4749755859375,294.6961364746094,299.4495544433594,297.2048645019531,284.9055480957031,1.0,0.6937838196754456,0.409943550825119,0.409943550825119,1.0,1.0,-3.304542303085327,1.0181841850280762,2.286357879638672,0.2688938975334167,0.8578986525535583,0.8578986525535583,0.0,311.8480224609375,318.0,64335.75,0.0,3814.828857421875,1.0,278.55743408203125,282.8562316894531,297.7138977050781,301.9013061523437,293.1499938964844,293.1499938964844,278.8500061035156,38755.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934292197227478,1.0,0.0,0.0,3.575894355773926,3.575918197631836,8.532232413926977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.837890625,0.0,1472.4764404296875,1895.4371337890625,0.0,3342.261962890625,0.8912162184715271,1.0,0.0,3.0,1.0,0.0
17943780,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7542514204978943,0.4234978556632995,0.3885692358016968,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.849129319190979,0.6130093932151794,0.5869368314743042,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8607957363128662,0.6407194137573242,0.452054351568222,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7477377653121948,0.4120631814002991,0.3982795178890228,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.588103711605072,0.1966326832771301,0.9274952411651612,284.999755859375,284.95001220703125,304.4385070800781,294.6932373046875,299.4356689453125,297.2080383300781,284.9983215332031,1.0,0.6953899264335632,0.4091159105300903,0.4091159105300903,1.0,1.0,-3.306315898895264,1.016528844833374,2.2897870540618896,0.2669812440872192,0.9452435970306396,0.9452435970306396,0.0,314.6112365722656,306.0,63721.51171875,0.0,3834.718017578125,1.0,278.8426208496094,282.9701232910156,297.6734313964844,301.747802734375,293.1499938964844,293.1499938964844,278.54998779296875,33481.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860211968421936,1.0,0.0,0.0,3.691359519958496,3.691383600234986,9.09213781596918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.23046875,0.0,1560.6119384765625,1895.4371337890625,0.0,3272.97900390625,0.9125404953956604,1.0,0.0,3.0,1.0,0.0
17943840,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7542514204978943,0.4234978556632995,0.3885692358016968,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.849129319190979,0.6130093932151794,0.5869368314743042,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8607957363128662,0.6407194137573242,0.452054351568222,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7477377653121948,0.4120631814002991,0.3982795178890228,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.588103711605072,0.1966326832771301,0.9274952411651612,284.999755859375,284.95001220703125,304.4385070800781,294.6932373046875,299.4356689453125,297.2080383300781,284.9983215332031,1.0,0.6953899264335632,0.4091159105300903,0.4091159105300903,1.0,1.0,-3.306315898895264,1.016528844833374,2.2897870540618896,0.2669812440872192,0.9452435970306396,0.9452435970306396,0.0,314.6112365722656,306.0,63721.51171875,0.0,3834.718017578125,1.0,278.8426208496094,282.9701232910156,297.6734313964844,301.747802734375,293.1499938964844,293.1499938964844,278.54998779296875,33481.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860211968421936,1.0,0.0,0.0,3.691359519958496,3.691383600234986,9.09213781596918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.23046875,0.0,1560.6119384765625,1895.4371337890625,0.0,3272.97900390625,0.9125404953956604,1.0,0.0,3.0,1.0,0.0
17943900,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7547299265861511,0.4229041934013366,0.3882693946361542,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8496316075325012,0.6122070550918579,0.5864152312278748,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8620436191558838,0.6415019035339355,0.4528038799762726,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7484272122383118,0.4119818210601806,0.3983453512191772,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.5887174010276794,0.1965778917074203,0.9274580478668212,284.8721923828125,284.95001220703125,304.4201354980469,294.6918334960937,299.42584228515625,297.2056884765625,284.8703918457031,1.0,0.6944602131843567,0.4087021052837372,0.4087021052837372,1.0,1.0,-3.306273937225342,1.0153601169586182,2.290913820266724,0.2660609781742096,0.8557590842247009,0.8557590842247009,0.0,313.2978515625,306.0,64543.015625,0.0,3827.2021484375,1.0,278.5969543457031,282.8279113769531,297.72222900390625,301.9639892578125,293.1499938964844,293.1499938964844,278.54998779296875,37947.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918197154998779,1.0,0.0,0.0,3.649667501449585,3.649691820144653,8.88791475972539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3359375,0.0,1547.370849609375,1895.4371337890625,0.0,3327.221435546875,0.9043506979942322,1.0,0.0,3.0,1.0,0.0
17943960,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7554381489753723,0.4222176373004913,0.3875385224819183,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8504815101623535,0.6112712025642395,0.5854377150535583,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8636451959609985,0.6421884298324585,0.453179657459259,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7494060397148132,0.4117892682552337,0.3980750143527984,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.5895673632621765,0.196447342634201,0.926489233970642,284.90338134765625,284.95001220703125,304.4017028808594,294.6904602050781,299.4151611328125,297.2022705078125,284.9047241210937,1.0,0.6928097009658813,0.4083119034767151,0.4083119034767151,1.0,1.0,-3.303184032440185,1.0131795406341553,2.2900044918060303,0.264728307723999,0.8551735877990723,0.8551735877990723,0.0,310.8720703125,294.0,64199.84765625,0.0,3806.085205078125,1.0,278.55767822265625,282.859619140625,297.7078857421875,301.8879089355469,293.1499938964844,293.1499938964844,278.8500061035156,38847.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893164336681366,1.0,0.0,0.0,3.565599203109741,3.565623044967652,8.483173701279156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5517578125,0.0,1462.0908203125,1895.4371337890625,0.0,3339.787353515625,0.8889974355697632,1.0,0.0,3.0,1.0,0.0
17944020,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.759233832359314,0.4220705330371856,0.3868468403816223,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8546278476715088,0.6105788350105286,0.5841999053955078,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8695071339607239,0.6449025869369507,0.454607218503952,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7534849643707275,0.4122364521026611,0.3979770243167877,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.5931714177131653,0.1966581642627716,0.9253260493278505,284.9966125488281,284.95001220703125,304.3646240234375,294.6878356933594,299.4015197753906,297.2060852050781,284.99560546875,1.0,0.6884067058563232,0.4075315296649933,0.4075315296649933,1.0,1.0,-3.3010568618774414,1.010268211364746,2.2907888889312744,0.2624513208866119,0.9394540190696716,0.9394540190696716,0.0,302.71112060546875,282.0,63526.68359375,0.0,3755.01708984375,1.0,278.8417663574219,282.9728698730469,297.6676025390625,301.7306213378906,293.1499938964844,293.1499938964844,278.54998779296875,33650.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856080174446106,1.0,0.0,0.0,3.676267623901367,3.676291465759277,9.017944080369488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.56640625,0.0,1544.885009765625,1895.4371337890625,0.0,3269.111572265625,0.9095115661621094,1.0,0.0,3.0,1.0,0.0
17944080,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.759233832359314,0.4220705330371856,0.3868468403816223,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8546278476715088,0.6105788350105286,0.5841999053955078,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8695071339607239,0.6449025869369507,0.454607218503952,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7534849643707275,0.4122364521026611,0.3979770243167877,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.5931714177131653,0.1966581642627716,0.9253260493278505,284.9966125488281,284.95001220703125,304.3646240234375,294.6878356933594,299.4015197753906,297.2060852050781,284.99560546875,1.0,0.6884067058563232,0.4075315296649933,0.4075315296649933,1.0,1.0,-3.3010568618774414,1.010268211364746,2.2907888889312744,0.2624513208866119,0.9394540190696716,0.9394540190696716,0.0,302.71112060546875,282.0,63526.68359375,0.0,3755.01708984375,1.0,278.8417663574219,282.9728698730469,297.6676025390625,301.7306213378906,293.1499938964844,293.1499938964844,278.54998779296875,33650.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856080174446106,1.0,0.0,0.0,3.676267623901367,3.676291465759277,9.017944080369488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.56640625,0.0,1544.885009765625,1895.4371337890625,0.0,3269.111572265625,0.9095115661621094,1.0,0.0,3.0,1.0,0.0
17944140,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7636836767196655,0.4209128618240356,0.3856902122497558,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8596325516700745,0.6089242696762085,0.5825294256210327,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8762282729148865,0.6464183926582336,0.4555812478065491,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7583427429199219,0.4120355248451233,0.3975969851016998,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.5974469780921936,0.1965978592634201,0.9237404465675354,284.904296875,284.95001220703125,304.3272705078125,294.68536376953125,299.3817749023437,297.2015380859375,284.9053955078125,1.0,0.6829692125320435,0.4067511260509491,0.4067511260509491,1.0,1.0,-3.296473264694214,1.006477952003479,2.2899954319000244,0.2600363492965698,0.8513326048851013,0.8513326048851013,0.0,293.13214111328125,270.0,63961.51953125,0.0,3690.198486328125,1.0,278.5576477050781,282.8662414550781,297.7013244628906,301.8659362792969,293.1499938964844,293.1499938964844,278.8500061035156,38887.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924185633659363,1.0,0.0,0.0,3.5471832752227783,3.5472068786621094,8.395770692004589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.32421875,0.0,1442.7598876953125,1895.4371337890625,0.0,3332.818115234375,0.8849831223487854,1.0,0.0,3.0,1.0,0.0
17944200,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7636836767196655,0.4209128618240356,0.3856902122497558,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8596325516700745,0.6089242696762085,0.5825294256210327,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8762282729148865,0.6464183926582336,0.4555812478065491,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7583427429199219,0.4120355248451233,0.3975969851016998,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.5974469780921936,0.1965978592634201,0.9237404465675354,284.904296875,284.95001220703125,304.3272705078125,294.68536376953125,299.3817749023437,297.2015380859375,284.9053955078125,1.0,0.6829692125320435,0.4067511260509491,0.4067511260509491,1.0,1.0,-3.296473264694214,1.006477952003479,2.2899954319000244,0.2600363492965698,0.8513326048851013,0.8513326048851013,0.0,293.13214111328125,270.0,63961.51953125,0.0,3690.198486328125,1.0,278.5576477050781,282.8662414550781,297.7013244628906,301.8659362792969,293.1499938964844,293.1499938964844,278.8500061035156,38887.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924185633659363,1.0,0.0,0.0,3.5471832752227783,3.5472068786621094,8.395770692004589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.32421875,0.0,1442.7598876953125,1895.4371337890625,0.0,3332.818115234375,0.8849831223487854,1.0,0.0,3.0,1.0,0.0
17944260,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7697197794914246,0.4208509624004364,0.3849784433841705,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8662738800048828,0.6082973480224609,0.5812475681304932,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8847472071647644,0.6491591334342957,0.4569500982761383,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7646398544311523,0.4125443398952484,0.3974485099315643,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6028248071670532,0.1969244182109832,0.922572672367096,284.995849609375,284.95001220703125,304.2897033691406,294.68310546875,299.3692932128906,297.20611572265625,284.994873046875,1.0,0.6770349740982056,0.4060968458652496,0.4060968458652496,1.0,1.0,-3.2941317558288574,1.0038267374038696,2.2903048992156982,0.2580655813217163,0.9342883825302124,0.9342883825302124,0.0,282.0128173828125,258.0,63298.76171875,0.0,3622.16650390625,1.0,278.8416442871094,282.9781188964844,297.6620788574219,301.7101745605469,293.1499938964844,293.1499938964844,278.54998779296875,33656.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846984505653381,1.0,0.0,0.0,3.65823006629944,3.6582536697387695,8.929668524615408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.76953125,0.0,1524.7728271484375,1895.4371337890625,0.0,3260.595458984375,0.9054583311080932,1.0,0.0,3.0,1.0,0.0
17944320,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7697197794914246,0.4208509624004364,0.3849784433841705,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8662738800048828,0.6082973480224609,0.5812475681304932,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8847472071647644,0.6491591334342957,0.4569500982761383,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7646398544311523,0.4125443398952484,0.3974485099315643,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6028248071670532,0.1969244182109832,0.922572672367096,284.995849609375,284.95001220703125,304.2897033691406,294.68310546875,299.3692932128906,297.20611572265625,284.994873046875,1.0,0.6770349740982056,0.4060968458652496,0.4060968458652496,1.0,1.0,-3.2941317558288574,1.0038267374038696,2.2903048992156982,0.2580655813217163,0.9342883825302124,0.9342883825302124,0.0,282.0128173828125,258.0,63298.76171875,0.0,3622.16650390625,1.0,278.8416442871094,282.9781188964844,297.6620788574219,301.7101745605469,293.1499938964844,293.1499938964844,278.54998779296875,33656.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846984505653381,1.0,0.0,0.0,3.65823006629944,3.6582536697387695,8.929668524615408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.76953125,0.0,1524.7728271484375,1895.4371337890625,0.0,3260.595458984375,0.9054583311080932,1.0,0.0,3.0,1.0,0.0
17944380,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7758691906929016,0.4197660982608795,0.3838286995887756,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8731825947761536,0.6067057847976685,0.5795726180076599,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.893464207649231,0.6506854891777039,0.4578863978385925,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7712132930755615,0.4123949408531189,0.3970562815666199,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6083094477653503,0.1969623118638992,0.9211532473564148,284.9059753417969,284.95001220703125,304.2518920898437,294.6810302734375,299.3506774902344,297.20220947265625,284.906982421875,1.0,0.6707732677459717,0.4054425358772278,0.4054425358772278,1.0,1.0,-3.2896902561187744,1.000436305999756,2.2892541885375977,0.2560138404369354,0.8483244180679321,0.8483244180679321,0.0,270.9039611816406,246.0,63732.8046875,0.0,3549.39990234375,1.0,278.55780029296875,282.8736572265625,297.6967468261719,301.8462829589844,293.1499938964844,293.1499938964844,278.8500061035156,38848.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914693593978882,1.0,0.0,0.0,3.528716564178467,3.5287399291992188,8.30858084555075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.796875,0.0,1422.97998046875,1895.4371337890625,0.0,3323.946533203125,0.8808813691139221,1.0,0.0,3.0,1.0,0.0
17944440,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7758691906929016,0.4197660982608795,0.3838286995887756,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8731825947761536,0.6067057847976685,0.5795726180076599,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.893464207649231,0.6506854891777039,0.4578863978385925,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7712132930755615,0.4123949408531189,0.3970562815666199,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6083094477653503,0.1969623118638992,0.9211532473564148,284.9059753417969,284.95001220703125,304.2518920898437,294.6810302734375,299.3506774902344,297.20220947265625,284.906982421875,1.0,0.6707732677459717,0.4054425358772278,0.4054425358772278,1.0,1.0,-3.2896902561187744,1.000436305999756,2.2892541885375977,0.2560138404369354,0.8483244180679321,0.8483244180679321,0.0,270.9039611816406,246.0,63732.8046875,0.0,3549.39990234375,1.0,278.55780029296875,282.8736572265625,297.6967468261719,301.8462829589844,293.1499938964844,293.1499938964844,278.8500061035156,38848.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914693593978882,1.0,0.0,0.0,3.528716564178467,3.5287399291992188,8.30858084555075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.796875,0.0,1422.97998046875,1895.4371337890625,0.0,3323.946533203125,0.8808813691139221,1.0,0.0,3.0,1.0,0.0
17944500,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.779315173625946,0.4197050929069519,0.3833091557025909,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8770265579223633,0.6063451766967773,0.5787580013275146,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8982463479042053,0.652008056640625,0.4584107995033264,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7748401165008545,0.4126098155975342,0.39685720205307,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6112335324287415,0.1971192508935928,0.9203499555587769,285.01385498046875,284.95001220703125,304.23291015625,294.6800537109375,299.34405517578125,297.2040710449219,285.0145568847656,1.0,0.6675348281860352,0.405115395784378,0.405115395784378,1.0,1.0,-3.287505388259888,0.9987613558769226,2.2887439727783203,0.2548791468143463,0.9238429665565492,0.9238429665565492,0.0,265.1249084472656,246.0,62966.390625,0.0,3511.9208984375,1.0,278.7987670898437,282.99725341796875,297.64752197265625,301.6356506347656,293.1499938964844,293.1499938964844,278.8500061035156,34105.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855593800544739,1.0,0.0,0.0,3.5802903175354004,3.580313444137573,8.553222983209707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.890625,0.0,1443.082275390625,1895.4371337890625,0.0,3268.656005859375,0.8899918794631958,1.0,0.0,3.0,1.0,0.0
17944560,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7834455370903015,0.4197397232055664,0.3831228017807007,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8815618753433228,0.6061097979545593,0.5782925486564636,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9037474393844604,0.6534153819084167,0.4592241644859314,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7790876030921936,0.4129301905632019,0.3969053030014038,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6145636439323425,0.1973622143268585,0.9201905131340028,284.9954528808594,284.95001220703125,304.2138977050781,294.6791381835937,299.3384094238281,297.2070007324219,284.99395751953125,1.0,0.6643761992454529,0.4047996401786804,0.4047996401786804,1.0,1.0,-3.2875640392303467,0.9979016780853271,2.2896623611450195,0.2541060447692871,0.9301640391349792,0.9301640391349792,0.0,259.0086669921875,234.0,63097.125,0.0,3477.74560546875,1.0,278.8422546386719,282.9829406738281,297.657470703125,301.6924133300781,293.1499938964844,293.1499938964844,278.54998779296875,33543.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837254643440247,1.0,0.0,0.0,3.643494129180908,3.6435177326202393,8.857873012857453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.3017578125,0.0,1507.59521484375,1895.4371337890625,0.0,3251.483154296875,0.901844561100006,1.0,0.0,3.0,1.0,0.0
17944620,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7910172343254089,0.4186885058879852,0.3819921314716339,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.89009028673172,0.604548454284668,0.576633095741272,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9147392511367798,0.6549248695373535,0.4601414501667022,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7871293425559998,0.4127998054027557,0.3965183794498443,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6205670237541199,0.1974602490663528,0.9189804196357728,284.9071350097656,284.95001220703125,304.1756896972656,294.677490234375,299.3200378417969,297.2032775878906,284.9080810546875,1.0,0.6578355431556702,0.4041681289672851,0.4041681289672851,1.0,1.0,-3.28339958190918,0.994673490524292,2.288726091384888,0.2521453499794006,0.8456004858016968,0.8456004858016968,0.0,247.498779296875,222.0,63525.171875,0.0,3403.69482421875,1.0,278.55792236328125,282.88037109375,297.693359375,301.8294372558594,293.1499938964844,293.1499938964844,278.8500061035156,38812.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905664682388306,1.0,0.0,0.0,3.5119662284851074,3.51198959350586,8.229889090216602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.71875,0.0,1405.198974609375,1895.4371337890625,0.0,3315.5048828125,0.8771525621414185,1.0,0.0,3.0,1.0,0.0
17944680,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7910172343254089,0.4186885058879852,0.3819921314716339,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.89009028673172,0.604548454284668,0.576633095741272,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9147392511367798,0.6549248695373535,0.4601414501667022,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7871293425559998,0.4127998054027557,0.3965183794498443,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6205670237541199,0.1974602490663528,0.9189804196357728,284.9071350097656,284.95001220703125,304.1756896972656,294.677490234375,299.3200378417969,297.2032775878906,284.9080810546875,1.0,0.6578355431556702,0.4041681289672851,0.4041681289672851,1.0,1.0,-3.28339958190918,0.994673490524292,2.288726091384888,0.2521453499794006,0.8456004858016968,0.8456004858016968,0.0,247.498779296875,222.0,63525.171875,0.0,3403.69482421875,1.0,278.55792236328125,282.88037109375,297.693359375,301.8294372558594,293.1499938964844,293.1499938964844,278.8500061035156,38812.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905664682388306,1.0,0.0,0.0,3.5119662284851074,3.51198959350586,8.229889090216602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.71875,0.0,1405.198974609375,1895.4371337890625,0.0,3315.5048828125,0.8771525621414185,1.0,0.0,3.0,1.0,0.0
17944740,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.800110936164856,0.4186718165874481,0.3813010156154632,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.90021151304245,0.6039606332778931,0.5753664970397949,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9282798767089844,0.6576287150382996,0.4614645540714264,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7965714335441589,0.4133388102054596,0.3963724374771118,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6273131966590881,0.1979056745767593,0.9182124137878418,284.9947204589844,284.95001220703125,304.1373596191406,294.67608642578125,299.30780029296875,297.2079772949219,284.9938049316406,1.0,0.651252031326294,0.4035365879535675,0.4035365879535675,1.0,1.0,-3.2815301418304443,0.9922629594802856,2.289267301559448,0.2502932846546173,0.9261518716812134,0.9261518716812134,0.0,235.40122985839844,210.0,62902.98046875,0.0,3331.7138671875,1.0,278.84136962890625,282.9882507324219,297.6552734375,301.6776733398437,293.1499938964844,293.1499938964844,278.54998779296875,33610.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828995227813721,1.0,0.0,0.0,3.626165866851807,3.626189231872559,8.773817512519599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.2822265625,0.0,1489.053955078125,1895.4371337890625,0.0,3243.74755859375,0.8982111811637878,1.0,0.0,3.0,1.0,0.0
17944800,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.800110936164856,0.4186718165874481,0.3813010156154632,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.90021151304245,0.6039606332778931,0.5753664970397949,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9282798767089844,0.6576287150382996,0.4614645540714264,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7965714335441589,0.4133388102054596,0.3963724374771118,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6273131966590881,0.1979056745767593,0.9182124137878418,284.9947204589844,284.95001220703125,304.1373596191406,294.67608642578125,299.30780029296875,297.2079772949219,284.9938049316406,1.0,0.651252031326294,0.4035365879535675,0.4035365879535675,1.0,1.0,-3.2815301418304443,0.9922629594802856,2.289267301559448,0.2502932846546173,0.9261518716812134,0.9261518716812134,0.0,235.40122985839844,210.0,62902.98046875,0.0,3331.7138671875,1.0,278.84136962890625,282.9882507324219,297.6552734375,301.6776733398437,293.1499938964844,293.1499938964844,278.54998779296875,33610.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828995227813721,1.0,0.0,0.0,3.626165866851807,3.626189231872559,8.773817512519599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.2822265625,0.0,1489.053955078125,1895.4371337890625,0.0,3243.74755859375,0.8982111811637878,1.0,0.0,3.0,1.0,0.0
17944860,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.809119701385498,0.4176428020000458,0.380174458026886,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9108259677886964,0.6024190187454224,0.5737093091011047,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9419437646865844,0.6591216325759888,0.4623574912548065,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8061520457267761,0.413215160369873,0.3959804475307464,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6341769695281982,0.1980450004339218,0.91715669631958,284.908203125,284.95001220703125,304.098876953125,294.6749267578125,299.2895812988281,297.2043762207031,284.9090270996094,1.0,0.6445666551589966,0.4029179215431213,0.4029179215431213,1.0,1.0,-3.2775232791900635,0.9891271591186525,2.2883963584899902,0.2483650296926498,0.8431054949760437,0.8431054949760437,0.0,223.79840087890625,198.0,63334.16015625,0.0,3257.810791015625,1.0,278.5580444335937,282.88677978515625,297.6908264160156,301.8144836425781,293.1499938964844,293.1499938964844,278.8500061035156,38774.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897123336791992,1.0,0.0,0.0,3.4965057373046875,3.4965288639068604,8.157588808899163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.86328125,0.0,1388.8941650390625,1895.4371337890625,0.0,3307.517333984375,0.8737182021141052,1.0,0.0,3.0,1.0,0.0
17944920,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.809119701385498,0.4176428020000458,0.380174458026886,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9108259677886964,0.6024190187454224,0.5737093091011047,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9419437646865844,0.6591216325759888,0.4623574912548065,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8061520457267761,0.413215160369873,0.3959804475307464,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6341769695281982,0.1980450004339218,0.91715669631958,284.908203125,284.95001220703125,304.098876953125,294.6749267578125,299.2895812988281,297.2043762207031,284.9090270996094,1.0,0.6445666551589966,0.4029179215431213,0.4029179215431213,1.0,1.0,-3.2775232791900635,0.9891271591186525,2.2883963584899902,0.2483650296926498,0.8431054949760437,0.8431054949760437,0.0,223.79840087890625,198.0,63334.16015625,0.0,3257.810791015625,1.0,278.5580444335937,282.88677978515625,297.6908264160156,301.8144836425781,293.1499938964844,293.1499938964844,278.8500061035156,38774.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897123336791992,1.0,0.0,0.0,3.4965057373046875,3.4965288639068604,8.157588808899163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.86328125,0.0,1388.8941650390625,1895.4371337890625,0.0,3307.517333984375,0.8737182021141052,1.0,0.0,3.0,1.0,0.0
17944980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.819342851638794,0.417633593082428,0.3794881105422973,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9244168996810912,0.6018372774124146,0.5724467635154724,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.957244634628296,0.6618078351020813,0.4636639952659607,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8168860077857971,0.4137532711029053,0.3958316743373871,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6423457264900208,0.1985246688127517,0.9165362119674684,284.9936828613281,284.95001220703125,304.060302734375,294.67401123046875,299.2773742675781,297.208984375,284.9922180175781,1.0,0.6378621459007263,0.4022992253303528,0.4022992253303528,1.0,1.0,-3.275818586349488,0.9868109822273254,2.289007663726806,0.2465444654226303,0.922368586063385,0.922368586063385,0.0,211.6531982421875,186.0,62733.34765625,0.0,3186.13623046875,1.0,278.8420104980469,282.9920654296875,297.6527099609375,301.6643371582031,293.1499938964844,293.1499938964844,278.54998779296875,33523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820099234580994,1.0,0.0,0.0,3.614142417907715,3.614165782928467,8.715731496522494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.908203125,0.0,1475.292236328125,1895.4371337890625,0.0,3235.4140625,0.8951537609100342,1.0,0.0,3.0,1.0,0.0
17945040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.819342851638794,0.417633593082428,0.3794881105422973,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9244168996810912,0.6018372774124146,0.5724467635154724,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.957244634628296,0.6618078351020813,0.4636639952659607,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8168860077857971,0.4137532711029053,0.3958316743373871,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6423457264900208,0.1985246688127517,0.9165362119674684,284.9936828613281,284.95001220703125,304.060302734375,294.67401123046875,299.2773742675781,297.208984375,284.9922180175781,1.0,0.6378621459007263,0.4022992253303528,0.4022992253303528,1.0,1.0,-3.275818586349488,0.9868109822273254,2.289007663726806,0.2465444654226303,0.922368586063385,0.922368586063385,0.0,211.6531982421875,186.0,62733.34765625,0.0,3186.13623046875,1.0,278.8420104980469,282.9920654296875,297.6527099609375,301.6643371582031,293.1499938964844,293.1499938964844,278.54998779296875,33523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820099234580994,1.0,0.0,0.0,3.614142417907715,3.614165782928467,8.715731496522494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.908203125,0.0,1475.292236328125,1895.4371337890625,0.0,3235.4140625,0.8951537609100342,1.0,0.0,3.0,1.0,0.0
