time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945100,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8245859742164612,0.4171585440635681,0.3791035711765289,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9317609667778016,0.6011208295822144,0.5718039274215698,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9648169875144958,0.6625744104385376,0.4642618894577026,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8223603963851929,0.4137354493141174,0.395764946937561,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6468062996864319,0.1986447274684906,0.9163930416107178,284.87310791015625,284.95001220703125,304.0409545898437,294.6736755371094,299.2686767578125,297.2076416015625,284.8722229003906,1.0,0.6345313787460327,0.4019899070262909,0.4019899070262909,1.0,1.0,-3.2750561237335205,0.9856772422790528,2.289378881454468,0.2457516342401504,0.836444616317749,0.836444616317749,0.0,205.68115234375,186.0,63460.35546875,0.0,3151.07666015625,1.0,278.5988464355469,282.8586120605469,297.7026672363281,301.87615966796875,293.1499938964844,293.1499938964844,278.54998779296875,38347.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876726031303406,1.0,0.0,0.0,3.562678098678589,3.56270170211792,8.469279464407009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.7783203125,0.0,1455.3172607421875,1895.4371337890625,0.0,3288.43505859375,0.8851796388626099,1.0,0.0,3.0,1.0,0.0
17945160,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8294354677200317,0.4166175425052643,0.3783734738826751,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9386488795280457,0.6003090739250183,0.5708006620407104,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9716501832008362,0.6632817387580872,0.4645455777645111,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.827487051486969,0.4136300384998321,0.3954397737979889,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6510862112045288,0.198696568608284,0.915623903274536,284.9087219238281,284.95001220703125,304.0216064453125,294.6733703613281,299.2591552734375,297.2052001953125,284.9095458984375,1.0,0.6310676336288452,0.401700347661972,0.401700347661972,1.0,1.0,-3.271998405456543,0.9837957620620728,2.2882025241851807,0.2446656823158264,0.8405145406723022,0.8405145406723022,0.0,200.0228576660156,174.0,63153.1796875,0.0,3112.789306640625,1.0,278.5584411621094,282.8927307128906,297.6893310546875,301.8016662597656,293.1499938964844,293.1499938964844,278.8500061035156,38756.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888596892356873,1.0,0.0,0.0,3.4821267127990723,3.482149600982666,8.090632377388829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4814453125,0.0,1373.9713134765625,1895.4371337890625,0.0,3299.5419921875,0.8704869747161865,1.0,0.0,3.0,1.0,0.0
17945220,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8417046666145325,0.4166026711463928,0.3776926398277282,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9550802111625672,0.5997241735458374,0.5695478320121765,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.98674076795578,0.6659418344497681,0.465841144323349,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8400723934173584,0.4141594171524048,0.3952897191047668,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6618083119392395,0.1992028355598449,0.9151396751403807,284.99346923828125,284.95001220703125,303.9828491210937,294.67303466796875,299.2472839355469,297.2098693847656,284.9925842285156,1.0,0.6242606043815613,0.4011211991310119,0.4011211991310119,1.0,1.0,-3.2704615592956543,0.9816491603851318,2.2888123989105225,0.2429476827383041,0.9190499782562256,0.9190499782562256,0.0,187.86415100097656,177.0,62563.40625,0.0,3041.59521484375,1.0,278.84112548828125,282.9976806640625,297.65240478515625,301.65283203125,293.1499938964844,293.1499938964844,278.54998779296875,33587.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812330961227417,1.0,0.0,0.0,3.5981249809265137,3.5981481075286865,8.638648409942107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0673828125,0.0,1458.424560546875,1895.4371337890625,0.0,3228.135498046875,0.891892671585083,1.0,0.0,3.0,1.0,0.0
17945280,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8417046666145325,0.4166026711463928,0.3776926398277282,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9550802111625672,0.5997241735458374,0.5695478320121765,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.98674076795578,0.6659418344497681,0.465841144323349,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8400723934173584,0.4141594171524048,0.3952897191047668,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6618083119392395,0.1992028355598449,0.9151396751403807,284.99346923828125,284.95001220703125,303.9828491210937,294.67303466796875,299.2472839355469,297.2098693847656,284.9925842285156,1.0,0.6242606043815613,0.4011211991310119,0.4011211991310119,1.0,1.0,-3.2704615592956543,0.9816491603851318,2.2888123989105225,0.2429476827383041,0.9190499782562256,0.9190499782562256,0.0,187.86415100097656,177.0,62563.40625,0.0,3041.59521484375,1.0,278.84112548828125,282.9976806640625,297.65240478515625,301.65283203125,293.1499938964844,293.1499938964844,278.54998779296875,33587.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812330961227417,1.0,0.0,0.0,3.5981249809265137,3.5981481075286865,8.638648409942107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.0673828125,0.0,1458.424560546875,1895.4371337890625,0.0,3228.135498046875,0.891892671585083,1.0,0.0,3.0,1.0,0.0
17945340,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8468347787857056,0.4155797660350799,0.3768098950386047,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9615030884742736,0.5982073545455933,0.5681545734405518,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9930011630058287,0.6673928499221802,0.466888427734375,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8457024693489075,0.4140245020389557,0.3951399326324463,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6668416261672974,0.199388101696968,0.9155210256576538,284.9106140136719,284.95001220703125,303.94403076171875,294.67303466796875,299.2290344238281,297.20538330078125,284.9108581542969,1.0,0.6216891407966614,0.4005420804023742,0.4005420804023742,1.0,1.0,-3.269265651702881,0.9796142578125,2.289651393890381,0.2413754761219024,0.8392850160598755,0.8392850160598755,0.0,182.8611602783203,180.0,63043.59765625,0.0,3011.1123046875,1.0,278.55877685546875,282.8983459472656,297.6888732910156,301.7924194335937,293.1499938964844,293.1499938964844,278.8500061035156,38546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888065755367279,1.0,0.0,0.0,3.472444534301758,3.4724671840667725,8.04570163381868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4541015625,0.0,1362.580322265625,1895.4371337890625,0.0,3292.1142578125,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
17945400,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8468347787857056,0.4155797660350799,0.3768098950386047,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9615030884742736,0.5982073545455933,0.5681545734405518,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9930011630058287,0.6673928499221802,0.466888427734375,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8457024693489075,0.4140245020389557,0.3951399326324463,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6668416261672974,0.199388101696968,0.9155210256576538,284.9106140136719,284.95001220703125,303.94403076171875,294.67303466796875,299.2290344238281,297.20538330078125,284.9108581542969,1.0,0.6216891407966614,0.4005420804023742,0.4005420804023742,1.0,1.0,-3.269265651702881,0.9796142578125,2.289651393890381,0.2413754761219024,0.8392850160598755,0.8392850160598755,0.0,182.8611602783203,180.0,63043.59765625,0.0,3011.1123046875,1.0,278.55877685546875,282.8983459472656,297.6888732910156,301.7924194335937,293.1499938964844,293.1499938964844,278.8500061035156,38546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888065755367279,1.0,0.0,0.0,3.472444534301758,3.4724671840667725,8.04570163381868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4541015625,0.0,1362.580322265625,1895.4371337890625,0.0,3292.1142578125,0.8681448698043823,1.0,0.0,3.0,1.0,0.0
17945460,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8487286567687988,0.4154778122901916,0.3764610290527344,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9636074304580688,0.5975738167762756,0.5672854781150818,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9958136081695556,0.6699739098548889,0.4684444665908813,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8479856848716736,0.4144864678382873,0.3953511118888855,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6690186262130737,0.1998460292816162,0.9168360233306884,284.9954528808594,284.95001220703125,303.9052124023437,294.6733093261719,299.2172546386719,297.2093811035156,284.99462890625,1.0,0.6211770176887512,0.3999891281127929,0.3999891281127929,1.0,1.0,-3.2714998722076416,0.9788534641265868,2.2926464080810547,0.2401574999094009,0.9189795851707458,0.9189795851707458,0.0,181.1852569580078,183.0,62512.84375,0.0,3006.568115234375,1.0,278.841064453125,283.0028686523437,297.653564453125,301.6492614746094,293.1499938964844,293.1499938964844,278.54998779296875,33471.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806450366973877,1.0,0.0,0.0,3.590698480606079,3.590721368789673,8.603024639342038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.4873046875,0.0,1449.5802001953125,1895.4371337890625,0.0,3222.62548828125,0.8901481032371521,1.0,0.0,3.0,1.0,0.0
17945520,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8487286567687988,0.4154778122901916,0.3764610290527344,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9636074304580688,0.5975738167762756,0.5672854781150818,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9958136081695556,0.6699739098548889,0.4684444665908813,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8479856848716736,0.4144864678382873,0.3953511118888855,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6690186262130737,0.1998460292816162,0.9168360233306884,284.9954528808594,284.95001220703125,303.9052124023437,294.6733093261719,299.2172546386719,297.2093811035156,284.99462890625,1.0,0.6211770176887512,0.3999891281127929,0.3999891281127929,1.0,1.0,-3.2714998722076416,0.9788534641265868,2.2926464080810547,0.2401574999094009,0.9189795851707458,0.9189795851707458,0.0,181.1852569580078,183.0,62512.84375,0.0,3006.568115234375,1.0,278.841064453125,283.0028686523437,297.653564453125,301.6492614746094,293.1499938964844,293.1499938964844,278.54998779296875,33471.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806450366973877,1.0,0.0,0.0,3.590698480606079,3.590721368789673,8.603024639342038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.4873046875,0.0,1449.5802001953125,1895.4371337890625,0.0,3222.62548828125,0.8901481032371521,1.0,0.0,3.0,1.0,0.0
17945580,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8471083641052246,0.4143307507038116,0.3756903111934662,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.96159166097641,0.5959679484367371,0.566045343875885,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9954469203948976,0.6713016033172607,0.4695821702480316,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8469150066375732,0.4142453670501709,0.3953377604484558,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6683774590492249,0.1999334096908569,0.9179098010063172,284.9114074707031,284.95001220703125,303.8663635253906,294.6739501953125,299.1986389160156,297.2038879394531,284.91162109375,1.0,0.621731698513031,0.3994361758232116,0.3994361758232116,1.0,1.0,-3.2717323303222656,0.9773855209350586,2.294346809387207,0.2388360500335693,0.8394688963890076,0.8394688963890076,0.0,182.0809783935547,186.0,63034.66015625,0.0,3012.072509765625,1.0,278.5588073730469,282.9017028808594,297.6910705566406,301.7935485839844,293.1499938964844,293.1499938964844,278.8500061035156,38455.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877512216567993,1.0,0.0,0.0,3.469381332397461,3.469403982162476,8.031512948036834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.482421875,0.0,1358.812744140625,1895.4371337890625,0.0,3289.1708984375,0.8673836588859558,1.0,0.0,3.0,1.0,0.0
17945640,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8471083641052246,0.4143307507038116,0.3756903111934662,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.96159166097641,0.5959679484367371,0.566045343875885,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9954469203948976,0.6713016033172607,0.4695821702480316,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8469150066375732,0.4142453670501709,0.3953377604484558,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6683774590492249,0.1999334096908569,0.9179098010063172,284.9114074707031,284.95001220703125,303.8663635253906,294.6739501953125,299.1986389160156,297.2038879394531,284.91162109375,1.0,0.621731698513031,0.3994361758232116,0.3994361758232116,1.0,1.0,-3.2717323303222656,0.9773855209350586,2.294346809387207,0.2388360500335693,0.8394688963890076,0.8394688963890076,0.0,182.0809783935547,186.0,63034.66015625,0.0,3012.072509765625,1.0,278.5588073730469,282.9017028808594,297.6910705566406,301.7935485839844,293.1499938964844,293.1499938964844,278.8500061035156,38455.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877512216567993,1.0,0.0,0.0,3.469381332397461,3.469403982162476,8.031512948036834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.482421875,0.0,1358.812744140625,1895.4371337890625,0.0,3289.1708984375,0.8673836588859558,1.0,0.0,3.0,1.0,0.0
17945700,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8459490537643433,0.4141884744167328,0.3753673136234283,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9601086378097534,0.59555983543396,0.5654689073562622,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9949352145195008,0.6725041270256042,0.4702230095863342,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8459898233413696,0.4143842756748199,0.3953395187854767,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6676895022392273,0.2000828087329864,0.9183485507965088,285.015869140625,284.95001220703125,303.8469543457031,294.67437744140625,299.1920471191406,297.2049255371094,285.01629638671875,1.0,0.6222153306007385,0.3991597294807434,0.3991597294807434,1.0,1.0,-3.2719454765319824,0.9766916632652284,2.2952537536621094,0.2380759567022323,0.9137195944786072,0.9137195944786072,0.0,182.86094665527344,186.0,62339.875,0.0,3016.895751953125,1.0,278.7973937988281,283.0213623046875,297.6437683105469,301.5898742675781,293.1499938964844,293.1499938964844,278.8500061035156,33830.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820731043815613,1.0,0.0,0.0,3.523842096328736,3.523864507675171,8.28564225230366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.1123046875,0.0,1381.6185302734375,1895.4371337890625,0.0,3236.005615234375,0.8772131204605103,1.0,0.0,3.0,1.0,0.0
17945760,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8452231287956238,0.4141184389591217,0.3753490746021271,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.959065318107605,0.5952443480491638,0.5652074813842773,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9947646260261536,0.6737761497497559,0.4711452722549438,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8454349637031555,0.4146077632904053,0.395571619272232,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.667331337928772,0.2002963125705719,0.9193651080131532,284.99530029296875,284.95001220703125,303.8275451660156,294.6749267578125,299.18621826171875,297.2070007324219,284.9938659667969,1.0,0.6229135394096375,0.3988597393035888,0.3988597393035888,1.0,1.0,-3.2742183208465576,0.9766497611999512,2.2975685596466064,0.237547293305397,0.9187840223312378,0.9187840223312378,0.0,183.55889892578125,189.0,62519.25390625,0.0,3025.688720703125,1.0,278.8417358398437,283.00469970703125,297.6551818847656,301.6512451171875,293.1499938964844,293.1499938964844,278.54998779296875,33354.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804336190223694,1.0,0.0,0.0,3.5907623767852783,3.590785264968872,8.60333045693551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5302734375,0.0,1448.7803955078125,1895.4371337890625,0.0,3220.644287109375,0.8898471593856812,1.0,0.0,3.0,1.0,0.0
17945820,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.841642439365387,0.4128861427307129,0.3745679557323456,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9544724822044371,0.593566358089447,0.5639696717262268,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9925106763839722,0.6750070452690125,0.472270667552948,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8423917889595032,0.4142849743366241,0.3955492973327636,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6649742722511292,0.2003058195114135,0.920401096343994,284.9111022949219,284.95001220703125,303.7887268066406,294.6762390136719,299.16705322265625,297.20098876953125,284.911376953125,1.0,0.6243582963943481,0.3982597887516022,0.3982597887516022,1.0,1.0,-3.2743701934814453,0.9750210046768188,2.299349069595337,0.2360400110483169,0.8390268683433533,0.8390268683433533,0.0,186.17076110839844,192.0,63030.625,0.0,3040.61669921875,1.0,278.558837890625,282.9040832519531,297.6935729980469,301.7959289550781,293.1499938964844,293.1499938964844,278.8500061035156,38459.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876098394393921,1.0,0.0,0.0,3.467231035232544,3.4672539234161377,8.021560802262684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.76171875,0.0,1356.658935546875,1895.4371337890625,0.0,3287.84765625,0.8669015169143677,1.0,0.0,3.0,1.0,0.0
17945880,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.841642439365387,0.4128861427307129,0.3745679557323456,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9544724822044371,0.593566358089447,0.5639696717262268,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9925106763839722,0.6750070452690125,0.472270667552948,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8423917889595032,0.4142849743366241,0.3955492973327636,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6649742722511292,0.2003058195114135,0.920401096343994,284.9111022949219,284.95001220703125,303.7887268066406,294.6762390136719,299.16705322265625,297.20098876953125,284.911376953125,1.0,0.6243582963943481,0.3982597887516022,0.3982597887516022,1.0,1.0,-3.2743701934814453,0.9750210046768188,2.299349069595337,0.2360400110483169,0.8390268683433533,0.8390268683433533,0.0,186.17076110839844,192.0,63030.625,0.0,3040.61669921875,1.0,278.558837890625,282.9040832519531,297.6935729980469,301.7959289550781,293.1499938964844,293.1499938964844,278.8500061035156,38459.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876098394393921,1.0,0.0,0.0,3.467231035232544,3.4672539234161377,8.021560802262684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.76171875,0.0,1356.658935546875,1895.4371337890625,0.0,3287.84765625,0.8669015169143677,1.0,0.0,3.0,1.0,0.0
17945940,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8387766480445862,0.4126025736331939,0.3742023110389709,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.950531542301178,0.5927804112434387,0.5631150603294373,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9908046126365662,0.6774060726165771,0.4738120436668396,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8399180769920349,0.4145820140838623,0.3957599997520447,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6630496382713318,0.2006097286939621,0.921758472919464,284.994873046875,284.95001220703125,303.75,294.677978515625,299.1543273925781,297.2037353515625,284.9940185546875,1.0,0.6259943842887878,0.3976598381996155,0.3976598381996155,1.0,1.0,-3.27663516998291,0.9741350412368774,2.302500009536743,0.2346023470163345,0.9179017543792723,0.9179017543792723,0.0,188.57711791992188,195.0,62504.63671875,0.0,3058.979248046875,1.0,278.8410339355469,283.0075988769531,297.6588439941406,301.6539611816406,293.1499938964844,293.1499938964844,278.54998779296875,33458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803129196166992,1.0,0.0,0.0,3.5861215591430664,3.58614444732666,8.581106385463499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.9111328125,0.0,1444.572021484375,1895.4371337890625,0.0,3219.51318359375,0.8891051411628723,1.0,0.0,3.0,1.0,0.0
17946000,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8387766480445862,0.4126025736331939,0.3742023110389709,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.950531542301178,0.5927804112434387,0.5631150603294373,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9908046126365662,0.6774060726165771,0.4738120436668396,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8399180769920349,0.4145820140838623,0.3957599997520447,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6630496382713318,0.2006097286939621,0.921758472919464,284.994873046875,284.95001220703125,303.75,294.677978515625,299.1543273925781,297.2037353515625,284.9940185546875,1.0,0.6259943842887878,0.3976598381996155,0.3976598381996155,1.0,1.0,-3.27663516998291,0.9741350412368774,2.302500009536743,0.2346023470163345,0.9179017543792723,0.9179017543792723,0.0,188.57711791992188,195.0,62504.63671875,0.0,3058.979248046875,1.0,278.8410339355469,283.0075988769531,297.6588439941406,301.6539611816406,293.1499938964844,293.1499938964844,278.54998779296875,33458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803129196166992,1.0,0.0,0.0,3.5861215591430664,3.58614444732666,8.581106385463499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.9111328125,0.0,1444.572021484375,1895.4371337890625,0.0,3219.51318359375,0.8891051411628723,1.0,0.0,3.0,1.0,0.0
17946060,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8345479369163513,0.4111503958702087,0.3732998371124267,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9448363780975342,0.5908857583999634,0.5617556571960449,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9877264499664308,0.6784044504165649,0.4748350977897644,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8362076878547668,0.4140319526195526,0.3956100940704345,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6600344777107239,0.2003868371248245,0.9221987128257751,284.9105529785156,284.95001220703125,303.7111511230469,294.6802673339844,299.13385009765625,297.1959533691406,284.91070556640625,1.0,0.6276030540466309,0.3970658481121063,0.3970658481121063,1.0,1.0,-3.2755045890808105,0.9720752239227296,2.303429365158081,0.2329185605049133,0.8379026055335999,0.8379026055335999,0.0,191.835189819336,198.0,62998.1015625,0.0,3074.750244140625,1.0,278.5588684082031,282.9066467285156,297.6971740722656,301.7978820800781,293.1499938964844,293.1499938964844,278.8500061035156,38490.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887366533279419,1.0,0.0,0.0,3.463500499725342,3.4635231494903564,8.004307687770051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3291015625,0.0,1353.0926513671875,1895.4371337890625,0.0,3285.571044921875,0.8660962581634521,1.0,0.0,3.0,1.0,0.0
17946120,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8345479369163513,0.4111503958702087,0.3732998371124267,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9448363780975342,0.5908857583999634,0.5617556571960449,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9877264499664308,0.6784044504165649,0.4748350977897644,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8362076878547668,0.4140319526195526,0.3956100940704345,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6600344777107239,0.2003868371248245,0.9221987128257751,284.9105529785156,284.95001220703125,303.7111511230469,294.6802673339844,299.13385009765625,297.1959533691406,284.91070556640625,1.0,0.6276030540466309,0.3970658481121063,0.3970658481121063,1.0,1.0,-3.2755045890808105,0.9720752239227296,2.303429365158081,0.2329185605049133,0.8379026055335999,0.8379026055335999,0.0,191.835189819336,198.0,62998.1015625,0.0,3074.750244140625,1.0,278.5588684082031,282.9066467285156,297.6971740722656,301.7978820800781,293.1499938964844,293.1499938964844,278.8500061035156,38490.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887366533279419,1.0,0.0,0.0,3.463500499725342,3.4635231494903564,8.004307687770051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.3291015625,0.0,1353.0926513671875,1895.4371337890625,0.0,3285.571044921875,0.8660962581634521,1.0,0.0,3.0,1.0,0.0
17946180,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8307848572731018,0.4104296565055847,0.3726108968257904,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9395354390144348,0.589646577835083,0.5605528354644775,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9849929213523864,0.6803579330444336,0.476120114326477,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.832809567451477,0.4138600528240204,0.3954588174819946,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6570665836334229,0.2001798450946808,0.9216946363449096,284.9911804199219,284.95001220703125,303.6720275878906,294.683349609375,299.1179504394531,297.1947021484375,284.9897155761719,1.0,0.6290841698646545,0.3964718282222748,0.3964718282222748,1.0,1.0,-3.273982286453247,0.9698923230171204,2.3040897846221924,0.2309808433055877,0.9136453866958618,0.9136453866958618,0.0,194.89035034179688,201.0,62402.80859375,0.0,3088.538818359375,1.0,278.8417358398437,283.0081481933594,297.6625061035156,301.6528625488281,293.1499938964844,293.1499938964844,278.54998779296875,33505.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797948360443115,1.0,0.0,0.0,3.5809166431427,3.580939531326294,8.556215789212729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.1435546875,0.0,1439.3511962890625,1895.4371337890625,0.0,3214.65771484375,0.8876563310623169,1.0,0.0,3.0,1.0,0.0
17946240,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8307848572731018,0.4104296565055847,0.3726108968257904,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9395354390144348,0.589646577835083,0.5605528354644775,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9849929213523864,0.6803579330444336,0.476120114326477,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.832809567451477,0.4138600528240204,0.3954588174819946,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6570665836334229,0.2001798450946808,0.9216946363449096,284.9911804199219,284.95001220703125,303.6720275878906,294.683349609375,299.1179504394531,297.1947021484375,284.9897155761719,1.0,0.6290841698646545,0.3964718282222748,0.3964718282222748,1.0,1.0,-3.273982286453247,0.9698923230171204,2.3040897846221924,0.2309808433055877,0.9136453866958618,0.9136453866958618,0.0,194.89035034179688,201.0,62402.80859375,0.0,3088.538818359375,1.0,278.8417358398437,283.0081481933594,297.6625061035156,301.6528625488281,293.1499938964844,293.1499938964844,278.54998779296875,33505.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797948360443115,1.0,0.0,0.0,3.5809166431427,3.580939531326294,8.556215789212729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.1435546875,0.0,1439.3511962890625,1895.4371337890625,0.0,3214.65771484375,0.8876563310623169,1.0,0.0,3.0,1.0,0.0
17946300,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8286978006362915,0.4095562696456909,0.3721648752689361,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9366031289100648,0.5885478854179382,0.5598623156547546,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9833746552467346,0.6806918978691101,0.4766574203968048,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8309320211410522,0.413424551486969,0.3953182101249695,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6554102897644043,0.1998710483312606,0.9211848378181458,284.87353515625,284.95001220703125,303.6523742675781,294.6851501464844,299.1067810058594,297.189697265625,284.8731384277344,1.0,0.629788339138031,0.396174818277359,0.396174818277359,1.0,1.0,-3.272486686706543,0.9685409665107728,2.303945541381836,0.230012372136116,0.8289459347724915,0.8289459347724915,0.0,196.5650177001953,201.0,63065.34375,0.0,3094.645263671875,1.0,278.6004638671875,282.87890625,297.71368408203125,301.86212158203125,293.1499938964844,293.1499938964844,278.54998779296875,38544.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853865265846252,1.0,0.0,0.0,3.5245344638824463,3.524557590484619,8.288898243336007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.087890625,0.0,1416.3919677734375,1895.4371337890625,0.0,3267.03759765625,0.8768027424812317,1.0,0.0,3.0,1.0,0.0
17946360,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8259885311126709,0.4086094498634338,0.3713681101799011,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9328813552856444,0.5873508453369141,0.5588079690933228,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.981099247932434,0.6809598207473755,0.4768652617931366,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8284926414489746,0.4128855168819427,0.3948984742164612,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6532428860664368,0.1994589567184448,0.9198595285415648,284.9090576171875,284.95001220703125,303.6326599121094,294.6871337890625,299.0950012207031,297.18377685546875,284.90972900390625,1.0,0.6303292512893677,0.3959235250949859,0.3959235250949859,1.0,1.0,-3.26841402053833,0.966422438621521,2.3019914627075195,0.2287844121456146,0.8333665132522583,0.8333665132522583,0.0,198.5362091064453,204.0,62752.82421875,0.0,3096.80615234375,1.0,278.5588684082031,282.9124450683594,297.7020874023437,301.78936767578125,293.1499938964844,293.1499938964844,278.8500061035156,38790.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864388465881348,1.0,0.0,0.0,3.4448673725128174,3.444890022277832,7.918416145002993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0888671875,0.0,1336.4027099609375,1895.4371337890625,0.0,3276.888916015625,0.8622804284095764,1.0,0.0,3.0,1.0,0.0
17946420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8221200704574585,0.4076548218727112,0.3704606294631958,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9273581504821776,0.5858476161956787,0.5573463439941406,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9780744314193726,0.6826512217521667,0.4779627621173858,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.824971616268158,0.4124411940574646,0.3944745361804962,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6499987840652466,0.1989197731018066,0.9177549481391908,284.9885559082031,284.95001220703125,303.59307861328125,294.6915283203125,299.0783386230469,297.1812438964844,284.9877319335937,1.0,0.6314427852630615,0.3954209685325622,0.3954209685325622,1.0,1.0,-3.263838529586792,0.9634462594985962,2.3003921508789062,0.2266447097063064,0.9065598845481871,0.9065598845481871,0.0,201.6280212402344,207.0,62108.79296875,0.0,3104.12060546875,1.0,278.8408203125,283.0139465332031,297.6689758300781,301.6412658691406,293.1499938964844,293.1499938964844,278.54998779296875,33730.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784392476081848,1.0,0.0,0.0,3.5575616359710693,3.557584285736084,8.444970944765373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3662109375,0.0,1416.1895751953125,1895.4371337890625,0.0,3201.951904296875,0.8828792572021484,1.0,0.0,3.0,1.0,0.0
17946480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8221200704574585,0.4076548218727112,0.3704606294631958,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9273581504821776,0.5858476161956787,0.5573463439941406,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9780744314193726,0.6826512217521667,0.4779627621173858,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.824971616268158,0.4124411940574646,0.3944745361804962,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6499987840652466,0.1989197731018066,0.9177549481391908,284.9885559082031,284.95001220703125,303.59307861328125,294.6915283203125,299.0783386230469,297.1812438964844,284.9877319335937,1.0,0.6314427852630615,0.3954209685325622,0.3954209685325622,1.0,1.0,-3.263838529586792,0.9634462594985962,2.3003921508789062,0.2266447097063064,0.9065598845481871,0.9065598845481871,0.0,201.6280212402344,207.0,62108.79296875,0.0,3104.12060546875,1.0,278.8408203125,283.0139465332031,297.6689758300781,301.6412658691406,293.1499938964844,293.1499938964844,278.54998779296875,33730.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784392476081848,1.0,0.0,0.0,3.5575616359710693,3.557584285736084,8.444970944765373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.3662109375,0.0,1416.1895751953125,1895.4371337890625,0.0,3201.951904296875,0.8828792572021484,1.0,0.0,3.0,1.0,0.0
17946540,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8174115419387817,0.4056915044784546,0.3690606653690338,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9208903908729552,0.5833818316459656,0.5554112195968628,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9740774631500244,0.6830771565437317,0.4785617887973785,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8207548260688782,0.4112855195999145,0.3937171995639801,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6462060809135437,0.1979702860116958,0.9147749543190002,284.90966796875,284.95001220703125,303.5532531738281,294.696533203125,299.05523681640625,297.1701354980469,284.9095153808594,1.0,0.6323679685592651,0.3949183821678161,0.3949183821678161,1.0,1.0,-3.256061792373657,0.959358811378479,2.2967028617858887,0.2242348194122314,0.8281609416007996,0.8281609416007996,0.0,205.1853179931641,210.0,62417.95703125,0.0,3107.038818359375,1.0,278.5591735839844,282.9207458496094,297.7091064453125,301.774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38717.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846191167831421,1.0,0.0,0.0,3.4210267066955566,3.421049118041992,7.809194357832894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8759765625,0.0,1312.08837890625,1895.4371337890625,0.0,3259.852294921875,0.8569204807281494,1.0,0.0,3.0,1.0,0.0
17946600,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8174115419387817,0.4056915044784546,0.3690606653690338,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9208903908729552,0.5833818316459656,0.5554112195968628,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9740774631500244,0.6830771565437317,0.4785617887973785,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8207548260688782,0.4112855195999145,0.3937171995639801,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6462060809135437,0.1979702860116958,0.9147749543190002,284.90966796875,284.95001220703125,303.5532531738281,294.696533203125,299.05523681640625,297.1701354980469,284.9095153808594,1.0,0.6323679685592651,0.3949183821678161,0.3949183821678161,1.0,1.0,-3.256061792373657,0.959358811378479,2.2967028617858887,0.2242348194122314,0.8281609416007996,0.8281609416007996,0.0,205.1853179931641,210.0,62417.95703125,0.0,3107.038818359375,1.0,278.5591735839844,282.9207458496094,297.7091064453125,301.774658203125,293.1499938964844,293.1499938964844,278.8500061035156,38717.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846191167831421,1.0,0.0,0.0,3.4210267066955566,3.421049118041992,7.809194357832894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8759765625,0.0,1312.08837890625,1895.4371337890625,0.0,3259.852294921875,0.8569204807281494,1.0,0.0,3.0,1.0,0.0
17946660,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8135993480682373,0.4045884013175964,0.3680299520492553,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.915669560432434,0.5817087888717651,0.5537990927696228,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9710354208946228,0.6845869421958923,0.4795433282852173,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8173206448554993,0.4106766879558563,0.3931415677070617,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6430376172065735,0.1972458064556121,0.9118130803108216,284.9867248535156,284.95001220703125,303.51324462890625,294.7019958496094,299.0390014648437,297.1676330566406,284.9859619140625,1.0,0.6332182288169861,0.3945397734642029,0.3945397734642029,1.0,1.0,-3.2498044967651367,0.9561450481414796,2.293659448623657,0.2221641540527343,0.8989225029945374,0.8989225029945374,0.0,208.1734161376953,213.0,61737.03125,0.0,3110.075439453125,1.0,278.840576171875,283.0213623046875,297.67803955078125,301.6269836425781,293.1499938964844,293.1499938964844,279.1499938964844,33809.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763575553894043,1.0,0.0,0.0,3.5296902656555176,3.529712677001953,8.31316697258444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6943359375,0.0,1387.539794921875,1895.4371337890625,0.0,3182.4365234375,0.8766818046569824,1.0,0.0,3.0,1.0,0.0
17946720,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8135993480682373,0.4045884013175964,0.3680299520492553,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.915669560432434,0.5817087888717651,0.5537990927696228,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9710354208946228,0.6845869421958923,0.4795433282852173,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8173206448554993,0.4106766879558563,0.3931415677070617,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6430376172065735,0.1972458064556121,0.9118130803108216,284.9867248535156,284.95001220703125,303.51324462890625,294.7019958496094,299.0390014648437,297.1676330566406,284.9859619140625,1.0,0.6332182288169861,0.3945397734642029,0.3945397734642029,1.0,1.0,-3.2498044967651367,0.9561450481414796,2.293659448623657,0.2221641540527343,0.8989225029945374,0.8989225029945374,0.0,208.1734161376953,213.0,61737.03125,0.0,3110.075439453125,1.0,278.840576171875,283.0213623046875,297.67803955078125,301.6269836425781,293.1499938964844,293.1499938964844,279.1499938964844,33809.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763575553894043,1.0,0.0,0.0,3.5296902656555176,3.529712677001953,8.31316697258444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.6943359375,0.0,1387.539794921875,1895.4371337890625,0.0,3182.4365234375,0.8766818046569824,1.0,0.0,3.0,1.0,0.0
17946780,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8102604150772095,0.4036041796207428,0.3672562837600708,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9112148284912108,0.580199122428894,0.5524865984916687,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9684964418411256,0.6862154006958008,0.4807508587837219,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8143633604049683,0.4102193117141723,0.3928109407424927,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6403388381004333,0.1966244280338287,0.9095197319984436,285.0368957519531,284.95001220703125,303.4730834960937,294.7079467773437,299.0242919921875,297.1669921875,285.03338623046875,1.0,0.6342067718505859,0.3941611349582672,0.3941611349582672,1.0,1.0,-3.245591402053833,0.9536477327346802,2.2919437885284424,0.2203827202320099,0.9941158890724182,0.9941158890724182,0.0,210.9529571533203,216.0,61356.1796875,0.0,3116.360107421875,1.0,279.1423034667969,283.0937194824219,297.6914978027344,301.60137939453125,293.1499938964844,293.1499938964844,278.8500061035156,31368.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870701253414154,1.0,0.0,0.0,3.71606707572937,3.71609091758728,9.214257943312988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.45703125,0.0,1572.6407470703125,1895.4371337890625,0.0,3129.388671875,0.9165672063827516,1.0,0.0,3.0,1.0,0.0
17946840,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8102604150772095,0.4036041796207428,0.3672562837600708,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9112148284912108,0.580199122428894,0.5524865984916687,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9684964418411256,0.6862154006958008,0.4807508587837219,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8143633604049683,0.4102193117141723,0.3928109407424927,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6403388381004333,0.1966244280338287,0.9095197319984436,285.0368957519531,284.95001220703125,303.4730834960937,294.7079467773437,299.0242919921875,297.1669921875,285.03338623046875,1.0,0.6342067718505859,0.3941611349582672,0.3941611349582672,1.0,1.0,-3.245591402053833,0.9536477327346802,2.2919437885284424,0.2203827202320099,0.9941158890724182,0.9941158890724182,0.0,210.9529571533203,216.0,61356.1796875,0.0,3116.360107421875,1.0,279.1423034667969,283.0937194824219,297.6914978027344,301.60137939453125,293.1499938964844,293.1499938964844,278.8500061035156,31368.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870701253414154,1.0,0.0,0.0,3.71606707572937,3.71609091758728,9.214257943312988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.45703125,0.0,1572.6407470703125,1895.4371337890625,0.0,3129.388671875,0.9165672063827516,1.0,0.0,3.0,1.0,0.0
17946900,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8080778121948242,0.4024513363838196,0.3666212558746338,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9085166454315186,0.5788128972053528,0.5515921711921692,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9666747450828552,0.6861868500709534,0.4811018109321594,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8124647736549377,0.4095301926136017,0.3924826383590698,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6386944651603699,0.1960730105638504,0.9080308675765992,284.87774658203125,284.95001220703125,303.45294189453125,294.7110595703125,299.0125427246094,297.1607360839844,284.87237548828125,1.0,0.634650468826294,0.3939718306064605,0.3939718306064605,1.0,1.0,-3.241997480392456,0.9518811106681824,2.290116310119629,0.2193982005119323,0.891230583190918,0.891230583190918,0.0,212.63552856445312,216.0,62389.99609375,0.0,3117.885009765625,1.0,278.8958740234375,282.9195861816406,297.7520446777344,301.8459777832031,293.1499938964844,293.1499938964844,278.8500061035156,35650.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779672980308533,1.0,0.0,0.0,3.7155816555023193,3.715606212615967,9.211850624524232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8779296875,0.0,1604.6993408203125,1895.4371337890625,0.0,3197.5283203125,0.9176169633865356,1.0,0.0,3.0,1.0,0.0
