time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946960,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8049940466880798,0.401070773601532,0.365505963563919,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.90500009059906,0.5771669149398804,0.5501939058303833,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9639171361923218,0.6859028935432434,0.4809903800487518,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8097980618476868,0.4086121916770935,0.3917693793773651,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6364625692367554,0.1953536570072174,0.9055107831954956,284.8841247558594,284.95001220703125,303.4327697753906,294.7142944335937,298.9988708496094,297.1521301269531,284.88580322265625,1.0,0.6348872184753418,0.3937903642654419,0.3937903642654419,1.0,1.0,-3.234956979751587,0.9489499926567078,2.2860069274902344,0.2179638743400573,0.870235025882721,0.870235025882721,0.0,214.7294769287109,219.0,62015.17578125,0.0,3114.22412109375,1.0,278.8572082519531,282.9335632324219,297.74237060546875,301.78277587890625,293.1499938964844,293.1499938964844,279.1499938964844,38343.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804414868354797,1.0,0.0,0.0,3.6339097023010254,3.6339340209960938,8.811331895230978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1396484375,0.0,1532.7989501953125,1895.4371337890625,0.0,3220.7177734375,0.903333067893982,1.0,0.0,3.0,1.0,0.0
17947020,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.800564169883728,0.399646520614624,0.3640649914741516,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9000203609466553,0.5751169323921204,0.5481123924255371,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9602904319763184,0.6870236396789551,0.4815783500671386,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8058287501335144,0.4076572060585022,0.390790730714798,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6330376267433167,0.1943203210830688,0.901033580303192,284.98748779296875,284.95001220703125,303.392333984375,294.720947265625,298.9814758300781,297.1483459472656,284.9858093261719,1.0,0.6353643536567688,0.3934274315834045,0.3934274315834045,1.0,1.0,-3.22485876083374,0.944479763507843,2.280379056930542,0.2153703868389129,0.952688455581665,0.952688455581665,0.0,217.8905334472656,222.0,61142.37109375,0.0,3109.864990234375,1.0,279.14306640625,283.0583190917969,297.6996765136719,301.613525390625,293.1499938964844,293.1499938964844,278.8500061035156,33732.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725966215133667,1.0,0.0,0.0,3.7339699268341056,3.733994483947754,9.303254842052412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.275390625,0.0,1611.25439453125,1895.4371337890625,0.0,3147.1669921875,0.9222612380981444,1.0,0.0,3.0,1.0,0.0
17947080,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.800564169883728,0.399646520614624,0.3640649914741516,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9000203609466553,0.5751169323921204,0.5481123924255371,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9602904319763184,0.6870236396789551,0.4815783500671386,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8058287501335144,0.4076572060585022,0.390790730714798,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6330376267433167,0.1943203210830688,0.901033580303192,284.98748779296875,284.95001220703125,303.392333984375,294.720947265625,298.9814758300781,297.1483459472656,284.9858093261719,1.0,0.6353643536567688,0.3934274315834045,0.3934274315834045,1.0,1.0,-3.22485876083374,0.944479763507843,2.280379056930542,0.2153703868389129,0.952688455581665,0.952688455581665,0.0,217.8905334472656,222.0,61142.37109375,0.0,3109.864990234375,1.0,279.14306640625,283.0583190917969,297.6996765136719,301.613525390625,293.1499938964844,293.1499938964844,278.8500061035156,33732.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725966215133667,1.0,0.0,0.0,3.7339699268341056,3.733994483947754,9.303254842052412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.275390625,0.0,1611.25439453125,1895.4371337890625,0.0,3147.1669921875,0.9222612380981444,1.0,0.0,3.0,1.0,0.0
17947140,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7957168221473694,0.3972715735435486,0.3623384535312652,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8947045803070068,0.572172224521637,0.5457664728164673,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9560948610305786,0.6868913173675537,0.4818402528762817,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.80145663022995,0.4060559570789337,0.3896394968032837,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6294103860855103,0.1929471492767334,0.8961811661720276,284.8902282714844,284.95001220703125,303.3517761230469,294.7278747558594,298.9580993652344,297.13653564453125,284.8919372558594,1.0,0.6357423663139343,0.3930644989013672,0.3930644989013672,1.0,1.0,-3.21306586265564,0.9394168257713318,2.273648977279663,0.2127492576837539,0.8524371981620789,0.8524371981620789,0.0,221.3216094970703,225.0,61429.72265625,0.0,3103.33251953125,1.0,278.8572692871094,282.95184326171875,297.741455078125,301.74530029296875,293.1499938964844,293.1499938964844,279.1499938964844,39532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790497779846191,1.0,0.0,0.0,3.5837228298187256,3.583746910095215,8.569631404498068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9296875,0.0,1486.625244140625,1895.4371337890625,0.0,3207.6748046875,0.8935444355010986,1.0,0.0,3.0,1.0,0.0
17947200,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7957168221473694,0.3972715735435486,0.3623384535312652,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8947045803070068,0.572172224521637,0.5457664728164673,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9560948610305786,0.6868913173675537,0.4818402528762817,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.80145663022995,0.4060559570789337,0.3896394968032837,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6294103860855103,0.1929471492767334,0.8961811661720276,284.8902282714844,284.95001220703125,303.3517761230469,294.7278747558594,298.9580993652344,297.13653564453125,284.8919372558594,1.0,0.6357423663139343,0.3930644989013672,0.3930644989013672,1.0,1.0,-3.21306586265564,0.9394168257713318,2.273648977279663,0.2127492576837539,0.8524371981620789,0.8524371981620789,0.0,221.3216094970703,225.0,61429.72265625,0.0,3103.33251953125,1.0,278.8572692871094,282.95184326171875,297.741455078125,301.74530029296875,293.1499938964844,293.1499938964844,279.1499938964844,39532.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790497779846191,1.0,0.0,0.0,3.5837228298187256,3.583746910095215,8.569631404498068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9296875,0.0,1486.625244140625,1895.4371337890625,0.0,3207.6748046875,0.8935444355010986,1.0,0.0,3.0,1.0,0.0
17947260,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7918748259544373,0.3959410786628723,0.3610343635082245,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8903846740722656,0.5702009797096252,0.5438026189804077,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9529851078987122,0.6880945563316345,0.4825409948825836,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7979349493980408,0.4051482081413269,0.3887255787849426,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6263357996940613,0.1918908804655075,0.8915688991546631,284.99102783203125,284.95001220703125,303.3111267089844,294.7350158691406,298.9433898925781,297.13531494140625,284.99005126953125,1.0,0.6361035704612732,0.3928724229335785,0.3928724229335785,1.0,1.0,-3.2033259868621826,0.935534656047821,2.267791271209717,0.2106399983167648,0.9361099004745485,0.9361099004745485,0.0,224.1581573486328,228.0,60580.9453125,0.0,3097.9755859375,1.0,279.1418762207031,283.0741882324219,297.7071838378906,301.5833435058594,293.1499938964844,293.1499938964844,278.8500061035156,33965.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697851300239563,1.0,0.0,0.0,3.6827681064605713,3.6827919483184814,9.049863365362398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.1728515625,0.0,1554.5750732421875,1895.4371337890625,0.0,3120.795166015625,0.911188006401062,1.0,0.0,3.0,1.0,0.0
17947320,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7918748259544373,0.3959410786628723,0.3610343635082245,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8903846740722656,0.5702009797096252,0.5438026189804077,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9529851078987122,0.6880945563316345,0.4825409948825836,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7979349493980408,0.4051482081413269,0.3887255787849426,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6263357996940613,0.1918908804655075,0.8915688991546631,284.99102783203125,284.95001220703125,303.3111267089844,294.7350158691406,298.9433898925781,297.13531494140625,284.99005126953125,1.0,0.6361035704612732,0.3928724229335785,0.3928724229335785,1.0,1.0,-3.2033259868621826,0.935534656047821,2.267791271209717,0.2106399983167648,0.9361099004745485,0.9361099004745485,0.0,224.1581573486328,228.0,60580.9453125,0.0,3097.9755859375,1.0,279.1418762207031,283.0741882324219,297.7071838378906,301.5833435058594,293.1499938964844,293.1499938964844,278.8500061035156,33965.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697851300239563,1.0,0.0,0.0,3.6827681064605713,3.6827919483184814,9.049863365362398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.1728515625,0.0,1554.5750732421875,1895.4371337890625,0.0,3120.795166015625,0.911188006401062,1.0,0.0,3.0,1.0,0.0
17947380,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7872970700263977,0.3935642838478088,0.3593020439147949,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8853847980499268,0.5672447085380554,0.5414426922798157,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9489298462867736,0.6879137754440308,0.4827675223350525,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7938089370727539,0.4035305380821228,0.3875564336776733,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6228429079055786,0.1904766261577606,0.8865087628364563,284.89947509765625,284.95001220703125,303.2704162597656,294.7423095703125,298.9218139648437,297.1247863769531,284.9007568359375,1.0,0.6364011168479919,0.3926803171634674,0.3926803171634674,1.0,1.0,-3.191195487976074,0.9308332204818726,2.260362386703491,0.2084285765886306,0.8447381258010864,0.8447381258010864,0.0,227.48960876464844,231.0,60853.83203125,0.0,3090.2041015625,1.0,278.857666015625,282.9722595214844,297.75341796875,301.7195129394531,293.1499938964844,293.1499938964844,279.1499938964844,39401.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757659196853638,1.0,0.0,0.0,3.533578634262085,3.533602237701416,8.331492722390976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4560546875,0.0,1432.0986328125,1895.4371337890625,0.0,3176.888671875,0.8824211359024048,1.0,0.0,3.0,1.0,0.0
17947440,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7872970700263977,0.3935642838478088,0.3593020439147949,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8853847980499268,0.5672447085380554,0.5414426922798157,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9489298462867736,0.6879137754440308,0.4827675223350525,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7938089370727539,0.4035305380821228,0.3875564336776733,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6228429079055786,0.1904766261577606,0.8865087628364563,284.89947509765625,284.95001220703125,303.2704162597656,294.7423095703125,298.9218139648437,297.1247863769531,284.9007568359375,1.0,0.6364011168479919,0.3926803171634674,0.3926803171634674,1.0,1.0,-3.191195487976074,0.9308332204818726,2.260362386703491,0.2084285765886306,0.8447381258010864,0.8447381258010864,0.0,227.48960876464844,231.0,60853.83203125,0.0,3090.2041015625,1.0,278.857666015625,282.9722595214844,297.75341796875,301.7195129394531,293.1499938964844,293.1499938964844,279.1499938964844,39401.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757659196853638,1.0,0.0,0.0,3.533578634262085,3.533602237701416,8.331492722390976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4560546875,0.0,1432.0986328125,1895.4371337890625,0.0,3176.888671875,0.8824211359024048,1.0,0.0,3.0,1.0,0.0
17947500,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7851368188858032,0.3928053379058838,0.3584592640399933,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8830112814903259,0.5661522150039673,0.5402612090110779,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9470398426055908,0.6883932948112488,0.4829182624816894,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.791837215423584,0.4029840528964996,0.3869477808475494,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.621112048625946,0.1898743510246276,0.8837698698043823,285.0099792480469,284.95001220703125,303.25006103515625,294.7460021972656,298.9140014648437,297.12371826171875,285.010986328125,1.0,0.6364930272102356,0.3925842642784118,0.3925842642784118,1.0,1.0,-3.1849119663238525,0.9284143447875975,2.256497621536255,0.207185223698616,0.920148491859436,0.920148491859436,0.0,229.05416870117188,231.0,60008.32421875,0.0,3085.32080078125,1.0,279.09881591796875,283.0994567871094,297.70635986328125,301.5082092285156,293.1499938964844,293.1499938964844,279.1499938964844,34426.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690176606178284,1.0,0.0,0.0,3.580195903778076,3.58021879196167,8.552771078029764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0185546875,0.0,1445.3365478515625,1895.4371337890625,0.0,3113.595458984375,0.8902977705001831,1.0,0.0,3.0,1.0,0.0
17947560,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.783539891242981,0.3921319246292114,0.3579285144805908,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8811849355697632,0.5651595592498779,0.5393961668014526,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9457903504371644,0.6889522075653076,0.4833736419677734,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7903616428375244,0.4025294780731201,0.386574387550354,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6197335720062256,0.1893378347158432,0.8815872073173523,284.9919738769531,284.95001220703125,303.22967529296875,294.74969482421875,298.9073791503906,297.1239318847656,284.9903564453125,1.0,0.6366835832595825,0.3925048112869262,0.3925048112869262,1.0,1.0,-3.180706262588501,0.9267523884773254,2.2539539337158203,0.2062816321849823,0.9256364703178406,0.9256364703178406,0.0,230.3329315185547,234.0,60052.82421875,0.0,3083.31298828125,1.0,279.1422119140625,283.086181640625,297.7208251953125,301.5634155273437,293.1499938964844,293.1499938964844,278.8500061035156,33773.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664413094520569,1.0,0.0,0.0,3.640641212463379,3.64066481590271,8.844006629260548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.822265625,0.0,1506.1661376953125,1895.4371337890625,0.0,3089.4267578125,0.9013614058494568,1.0,0.0,3.0,1.0,0.0
17947620,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7790575623512268,0.3896646499633789,0.3561127781867981,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8763152956962585,0.5620912909507751,0.5369297862052917,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.94169020652771,0.6886062622070312,0.4834862649440765,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7863079309463501,0.4008117020130157,0.3853118121623993,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6161207556724548,0.1878326386213302,0.8761271834373474,284.9027404785156,284.95001220703125,303.1889038085937,294.75714111328125,298.88604736328125,297.1136474609375,284.9037780761719,1.0,0.6368864178657532,0.3923458755016327,0.3923458755016327,1.0,1.0,-3.1676177978515625,0.921812891960144,2.245805025100708,0.2040405720472335,0.8373734354972839,0.8373734354972839,0.0,233.6798248291016,237.0,60287.4140625,0.0,3073.636474609375,1.0,278.8580322265625,282.9874572753906,297.7681884765625,301.69891357421875,293.1499938964844,293.1499938964844,279.1499938964844,39324.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724698424339294,1.0,0.0,0.0,3.488487720489502,3.488510847091675,8.120218808471691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.439453125,0.0,1384.5675048828125,1895.4371337890625,0.0,3145.97802734375,0.8724226951599121,1.0,0.0,3.0,1.0,0.0
17947680,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7790575623512268,0.3896646499633789,0.3561127781867981,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8763152956962585,0.5620912909507751,0.5369297862052917,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.94169020652771,0.6886062622070312,0.4834862649440765,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7863079309463501,0.4008117020130157,0.3853118121623993,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6161207556724548,0.1878326386213302,0.8761271834373474,284.9027404785156,284.95001220703125,303.1889038085937,294.75714111328125,298.88604736328125,297.1136474609375,284.9037780761719,1.0,0.6368864178657532,0.3923458755016327,0.3923458755016327,1.0,1.0,-3.1676177978515625,0.921812891960144,2.245805025100708,0.2040405720472335,0.8373734354972839,0.8373734354972839,0.0,233.6798248291016,237.0,60287.4140625,0.0,3073.636474609375,1.0,278.8580322265625,282.9874572753906,297.7681884765625,301.69891357421875,293.1499938964844,293.1499938964844,279.1499938964844,39324.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724698424339294,1.0,0.0,0.0,3.488487720489502,3.488510847091675,8.120218808471691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.439453125,0.0,1384.5675048828125,1895.4371337890625,0.0,3145.97802734375,0.8724226951599121,1.0,0.0,3.0,1.0,0.0
17947740,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7753661274909973,0.388113260269165,0.354653388261795,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8722097277641296,0.5598657131195068,0.5347725749015808,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9385046362876892,0.689447820186615,0.4839761853218078,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7829040884971619,0.3996900022029876,0.3842324316501617,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.612807035446167,0.1865894198417663,0.8707858324050903,284.9892883300781,284.95001220703125,303.14813232421875,294.7645874023437,298.8715515136719,297.1127319335937,284.9882507324219,1.0,0.6370683908462524,0.3921869397163391,0.3921869397163391,1.0,1.0,-3.1561317443847656,0.9174365997314452,2.2386951446533203,0.2018328458070755,0.9140852689743042,0.9140852689743042,0.0,236.5410614013672,240.0,59496.8828125,0.0,3064.779296875,1.0,279.1411437988281,283.09649658203125,297.7362976074219,301.5444641113281,293.1499938964844,293.1499938964844,278.8500061035156,33862.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631741404533386,1.0,0.0,0.0,3.5957486629486084,3.595771789550781,8.627241641079308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.5693359375,0.0,1457.886962890625,1895.4371337890625,0.0,3058.77783203125,0.8915279507637024,1.0,0.0,3.0,1.0,0.0
17947800,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7753661274909973,0.388113260269165,0.354653388261795,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8722097277641296,0.5598657131195068,0.5347725749015808,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9385046362876892,0.689447820186615,0.4839761853218078,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7829040884971619,0.3996900022029876,0.3842324316501617,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.612807035446167,0.1865894198417663,0.8707858324050903,284.9892883300781,284.95001220703125,303.14813232421875,294.7645874023437,298.8715515136719,297.1127319335937,284.9882507324219,1.0,0.6370683908462524,0.3921869397163391,0.3921869397163391,1.0,1.0,-3.1561317443847656,0.9174365997314452,2.2386951446533203,0.2018328458070755,0.9140852689743042,0.9140852689743042,0.0,236.5410614013672,240.0,59496.8828125,0.0,3064.779296875,1.0,279.1411437988281,283.09649658203125,297.7362976074219,301.5444641113281,293.1499938964844,293.1499938964844,278.8500061035156,33862.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631741404533386,1.0,0.0,0.0,3.5957486629486084,3.595771789550781,8.627241641079308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.5693359375,0.0,1457.886962890625,1895.4371337890625,0.0,3058.77783203125,0.8915279507637024,1.0,0.0,3.0,1.0,0.0
17947860,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7709887027740479,0.3855739831924438,0.3527471125125885,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8674764633178711,0.5566989779472351,0.5321879982948303,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9343835711479188,0.6889477372169495,0.4839590787887573,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7789246439933777,0.3978781104087829,0.3828636109828949,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6089026927947998,0.1849928796291351,0.8648756742477417,284.9049377441406,284.95001220703125,303.1073608398437,294.7719421386719,298.85064697265625,297.10272216796875,284.9051513671875,1.0,0.6371622085571289,0.3920918405056,0.3920918405056,1.0,1.0,-3.141966819763184,0.9122940301895142,2.229672908782959,0.1996312290430069,0.8294816613197327,0.8294816613197327,0.0,239.89505004882807,243.0,59705.015625,0.0,3052.947021484375,1.0,278.85888671875,283.00164794921875,297.7821044921875,301.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,39165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869036853313446,1.0,0.0,0.0,3.4447057247161865,3.444728374481201,7.917672633084294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5751953125,0.0,1338.8876953125,1895.4371337890625,0.0,3113.77587890625,0.8625845313072205,1.0,0.0,3.0,1.0,0.0
17947920,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7709887027740479,0.3855739831924438,0.3527471125125885,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8674764633178711,0.5566989779472351,0.5321879982948303,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9343835711479188,0.6889477372169495,0.4839590787887573,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7789246439933777,0.3978781104087829,0.3828636109828949,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6089026927947998,0.1849928796291351,0.8648756742477417,284.9049377441406,284.95001220703125,303.1073608398437,294.7719421386719,298.85064697265625,297.10272216796875,284.9051513671875,1.0,0.6371622085571289,0.3920918405056,0.3920918405056,1.0,1.0,-3.141966819763184,0.9122940301895142,2.229672908782959,0.1996312290430069,0.8294816613197327,0.8294816613197327,0.0,239.89505004882807,243.0,59705.015625,0.0,3052.947021484375,1.0,278.85888671875,283.00164794921875,297.7821044921875,301.67626953125,293.1499938964844,293.1499938964844,279.1499938964844,39165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869036853313446,1.0,0.0,0.0,3.4447057247161865,3.444728374481201,7.917672633084294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5751953125,0.0,1338.8876953125,1895.4371337890625,0.0,3113.77587890625,0.8625845313072205,1.0,0.0,3.0,1.0,0.0
17947980,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7673999071121216,0.3839200437068939,0.3512149751186371,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.863498866558075,0.5543485879898071,0.52993243932724,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9312037229537964,0.6895930767059326,0.48433318734169,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7755944728851318,0.3966459333896637,0.381694346666336,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6053661108016968,0.1836525052785873,0.8591344952583313,284.9867858886719,284.95001220703125,303.066650390625,294.7791748046875,298.83642578125,297.1017761230469,284.98583984375,1.0,0.6372435092926025,0.3919967412948608,0.3919967412948608,1.0,1.0,-3.1295480728149414,0.9077677726745604,2.221780300140381,0.197504922747612,0.9023897051811218,0.9023897051811218,0.0,242.7537078857422,246.0,58909.1171875,0.0,3042.1923828125,1.0,279.1407470703125,283.107177734375,297.75054931640625,301.52227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596972227096558,1.0,0.0,0.0,3.5501415729522705,3.550164222717285,8.409780321017024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.068359375,0.0,1409.5711669921875,1895.4371337890625,0.0,3026.1650390625,0.8813338875770569,1.0,0.0,3.0,1.0,0.0
17948040,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7673999071121216,0.3839200437068939,0.3512149751186371,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.863498866558075,0.5543485879898071,0.52993243932724,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9312037229537964,0.6895930767059326,0.48433318734169,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7755944728851318,0.3966459333896637,0.381694346666336,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6053661108016968,0.1836525052785873,0.8591344952583313,284.9867858886719,284.95001220703125,303.066650390625,294.7791748046875,298.83642578125,297.1017761230469,284.98583984375,1.0,0.6372435092926025,0.3919967412948608,0.3919967412948608,1.0,1.0,-3.1295480728149414,0.9077677726745604,2.221780300140381,0.197504922747612,0.9023897051811218,0.9023897051811218,0.0,242.7537078857422,246.0,58909.1171875,0.0,3042.1923828125,1.0,279.1407470703125,283.107177734375,297.75054931640625,301.52227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33895.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596972227096558,1.0,0.0,0.0,3.5501415729522705,3.550164222717285,8.409780321017024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.068359375,0.0,1409.5711669921875,1895.4371337890625,0.0,3026.1650390625,0.8813338875770569,1.0,0.0,3.0,1.0,0.0
17948100,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7655156850814819,0.3826475143432617,0.3503880500793457,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8614351749420166,0.5527603030204773,0.5287582278251648,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9294608235359192,0.6892867684364319,0.4844281077384949,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7738654017448425,0.3957367837429046,0.3810905814170837,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6035372018814087,0.1828477829694748,0.8562979102134705,284.86767578125,284.95001220703125,303.0462951660156,294.7827453613281,298.8263854980469,297.0972900390625,284.8673095703125,1.0,0.6372990608215332,0.3919491767883301,0.3919491767883301,1.0,1.0,-3.1231255531311035,0.9054242968559264,2.217701435089112,0.1965165883302688,0.815482497215271,0.815482497215271,0.0,244.2892303466797,246.0,59445.8984375,0.0,3036.9443359375,1.0,278.9008483886719,282.9785461425781,297.8062438964844,301.726806640625,293.1499938964844,293.1499938964844,278.8500061035156,39188.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648989200592041,1.0,0.0,0.0,3.484748363494873,3.484771490097046,8.102819606392586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6083984375,0.0,1379.7484130859375,1895.4371337890625,0.0,3074.95751953125,0.8682205677032471,1.0,0.0,3.0,1.0,0.0
17948160,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7631759643554688,0.3813185393810272,0.3492437303066253,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8589444160461426,0.5510944724082947,0.5272560119628906,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9271366000175476,0.6889215111732483,0.4841936826705932,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7717302441596985,0.3947470784187317,0.3802370429039001,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6013267636299133,0.1819745451211929,0.8528361916542053,284.9073486328125,284.95001220703125,303.0259704589844,294.7862548828125,298.8158569335937,297.092041015625,284.9079895019531,1.0,0.6372378468513489,0.3919462263584137,0.3919462263584137,1.0,1.0,-3.1144747734069824,0.902426540851593,2.212048053741455,0.1953214406967163,0.8214913010597229,0.8214913010597229,0.0,246.0910186767578,249.0,59055.1328125,0.0,3028.48095703125,1.0,278.85906982421875,283.0181579589844,297.7962646484375,301.6505126953125,293.1499938964844,293.1499938964844,279.1499938964844,39265.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654680252075195,1.0,0.0,0.0,3.3935792446136475,3.393601417541504,7.684387810513726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.6875,0.0,1288.88037109375,1895.4371337890625,0.0,3080.296142578125,0.8515346646308899,1.0,0.0,3.0,1.0,0.0
17948220,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7596870064735413,0.3795697391033172,0.347636729478836,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8550885915756226,0.5486276149749756,0.5249015092849731,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.92396742105484,0.6893453001976013,0.4844259023666382,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7684704065322876,0.3934070765972137,0.3789750337600708,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5976549983024597,0.1805449873208999,0.8467199802398682,284.9840087890625,284.95001220703125,302.9853820800781,294.7931213378906,298.8019104003906,297.0909423828125,284.9831237792969,1.0,0.6372239589691162,0.3919403254985809,0.3919403254985809,1.0,1.0,-3.101114749908448,0.8978122472763062,2.203302383422852,0.1933375895023346,0.8904547691345215,0.8904547691345215,0.0,248.95379638671875,252.0,58290.109375,0.0,3015.89453125,1.0,279.1403503417969,283.1181335449219,297.7640991210937,301.4974975585937,293.1499938964844,293.1499938964844,279.45001220703125,33935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560420274734497,1.0,0.0,0.0,3.5025084018707275,3.502530813217163,8.185622277778748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.771484375,0.0,1360.35986328125,1895.4371337890625,0.0,2991.890625,0.8706612586975098,1.0,0.0,3.0,1.0,0.0
17948280,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7596870064735413,0.3795697391033172,0.347636729478836,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8550885915756226,0.5486276149749756,0.5249015092849731,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.92396742105484,0.6893453001976013,0.4844259023666382,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7684704065322876,0.3934070765972137,0.3789750337600708,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.5976549983024597,0.1805449873208999,0.8467199802398682,284.9840087890625,284.95001220703125,302.9853820800781,294.7931213378906,298.8019104003906,297.0909423828125,284.9831237792969,1.0,0.6372239589691162,0.3919403254985809,0.3919403254985809,1.0,1.0,-3.101114749908448,0.8978122472763062,2.203302383422852,0.1933375895023346,0.8904547691345215,0.8904547691345215,0.0,248.95379638671875,252.0,58290.109375,0.0,3015.89453125,1.0,279.1403503417969,283.1181335449219,297.7640991210937,301.4974975585937,293.1499938964844,293.1499938964844,279.45001220703125,33935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560420274734497,1.0,0.0,0.0,3.5025084018707275,3.502530813217163,8.185622277778748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.771484375,0.0,1360.35986328125,1895.4371337890625,0.0,2991.890625,0.8706612586975098,1.0,0.0,3.0,1.0,0.0
17948340,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7566391825675964,0.3779543936252594,0.3463031947612762,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8516716957092285,0.5463336110115051,0.5228587985038757,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.921274185180664,0.6898491978645325,0.484871506690979,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7656288743019104,0.3922273516654968,0.3779715001583099,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5943313241004944,0.1792363375425338,0.8413643836975098,285.0345764160156,284.95001220703125,302.9449157714844,294.7997131347656,298.7893371582031,297.0914306640625,285.0307312011719,1.0,0.6373826861381531,0.3919343948364258,0.3919343948364258,1.0,1.0,-3.089944839477539,0.8939490914344788,2.195995569229126,0.1916831582784652,0.9843312501907348,0.9843312501907348,0.0,251.6580505371093,255.0,57798.4609375,0.0,3007.052001953125,1.0,279.44207763671875,283.1909484863281,297.77862548828125,301.4663391113281,293.1499938964844,293.1499938964844,279.1499938964844,31336.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493477702140808,1.0,0.0,0.0,3.690065860748291,3.690089225769043,9.085765100280696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6181640625,0.0,1542.924072265625,1895.4371337890625,0.0,2929.162109375,0.910648226737976,1.0,0.0,3.0,1.0,0.0
17948400,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7566391825675964,0.3779543936252594,0.3463031947612762,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8516716957092285,0.5463336110115051,0.5228587985038757,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.921274185180664,0.6898491978645325,0.484871506690979,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7656288743019104,0.3922273516654968,0.3779715001583099,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.5943313241004944,0.1792363375425338,0.8413643836975098,285.0345764160156,284.95001220703125,302.9449157714844,294.7997131347656,298.7893371582031,297.0914306640625,285.0307312011719,1.0,0.6373826861381531,0.3919343948364258,0.3919343948364258,1.0,1.0,-3.089944839477539,0.8939490914344788,2.195995569229126,0.1916831582784652,0.9843312501907348,0.9843312501907348,0.0,251.6580505371093,255.0,57798.4609375,0.0,3007.052001953125,1.0,279.44207763671875,283.1909484863281,297.77862548828125,301.4663391113281,293.1499938964844,293.1499938964844,279.1499938964844,31336.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493477702140808,1.0,0.0,0.0,3.690065860748291,3.690089225769043,9.085765100280696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.6181640625,0.0,1542.924072265625,1895.4371337890625,0.0,2929.162109375,0.910648226737976,1.0,0.0,3.0,1.0,0.0
17948460,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.754763126373291,0.3765194714069366,0.345403790473938,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8496363759040833,0.5445849895477295,0.5216124057769775,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9194496273994446,0.6892268657684326,0.4848262965679168,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7639065980911255,0.391193151473999,0.3773140609264374,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.5923944711685181,0.1783638447523117,0.8383976817131042,284.8735046386719,284.95001220703125,302.9246520996094,294.8028869628906,298.7787475585937,297.085693359375,284.8675842285156,1.0,0.6374298930168152,0.3919627368450165,0.3919627368450165,1.0,1.0,-3.082961082458496,0.8916057348251343,2.191355466842652,0.1908516138792038,0.8792621493339539,0.8792621493339539,0.0,253.290771484375,255.0,58729.76953125,0.0,3001.224853515625,1.0,279.1961975097656,283.0163269042969,297.84295654296875,301.7068786621094,293.1499938964844,293.1499938964844,279.1499938964844,35916.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567240238189697,1.0,0.0,0.0,3.684346437454224,3.684370756149292,9.05762192360271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.927734375,0.0,1571.08837890625,1895.4371337890625,0.0,2998.28466796875,0.9106326699256896,1.0,0.0,3.0,1.0,0.0
17948520,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7522863745689392,0.3748805224895477,0.3440560400485992,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8470377922058105,0.5426054000854492,0.5198972821235657,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9168606400489808,0.6883410811424255,0.4843046367168426,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.761641800403595,0.3899499475955963,0.376291424036026,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5899198055267334,0.1773482412099838,0.8345174193382263,284.8807983398437,284.95001220703125,302.904541015625,294.80596923828125,298.766357421875,297.0777282714844,284.88287353515625,1.0,0.6372971534729004,0.3919909000396728,0.3919909000396728,1.0,1.0,-3.072760820388794,0.888154923915863,2.184606075286865,0.1895848363637924,0.8577236533164978,0.8577236533164978,0.0,255.2853546142578,243.0,58285.97265625,0.0,2990.698974609375,1.0,279.1576232910156,283.0341491699219,297.8332214355469,301.6407165527344,293.1499938964844,293.1499938964844,279.45001220703125,38805.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590932488441467,1.0,0.0,0.0,3.590728282928467,3.590752363204956,8.603167884757568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4599609375,0.0,1488.8690185546875,1895.4371337890625,0.0,3020.5009765625,0.8940636515617371,1.0,0.0,3.0,1.0,0.0
17948580,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.752526581287384,0.3728886842727661,0.3418751358985901,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8474605083465576,0.5398319363594055,0.5168956518173218,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9191403388977052,0.6882450580596924,0.4838731586933136,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7622451186180115,0.3883230984210968,0.3744321465492248,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5892969369888306,0.1757161766290664,0.826145589351654,284.9820861816406,284.95001220703125,302.86431884765625,294.8118591308594,298.7509155273437,297.07476806640625,284.9807434082031,1.0,0.6327648758888245,0.3920473754405975,0.3920473754405975,1.0,1.0,-3.053707361221313,0.8817233443260193,2.1719839572906494,0.1870780885219574,0.9362578392028807,0.9362578392028807,0.0,251.67323303222656,231.0,57306.3046875,0.0,2932.929443359375,1.0,279.4419250488281,283.1578063964844,297.7869567871094,301.46295166015625,293.1499938964844,293.1499938964844,279.1499938964844,33941.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503076434135437,1.0,0.0,0.0,3.686821222305298,3.686845302581787,9.069794941751752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.388671875,0.0,1558.965576171875,1895.4371337890625,0.0,2938.15234375,0.9119889140129088,1.0,0.0,3.0,1.0,0.0
17948640,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.752526581287384,0.3728886842727661,0.3418751358985901,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8474605083465576,0.5398319363594055,0.5168956518173218,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9191403388977052,0.6882450580596924,0.4838731586933136,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7622451186180115,0.3883230984210968,0.3744321465492248,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.5892969369888306,0.1757161766290664,0.826145589351654,284.9820861816406,284.95001220703125,302.86431884765625,294.8118591308594,298.7509155273437,297.07476806640625,284.9807434082031,1.0,0.6327648758888245,0.3920473754405975,0.3920473754405975,1.0,1.0,-3.053707361221313,0.8817233443260193,2.1719839572906494,0.1870780885219574,0.9362578392028807,0.9362578392028807,0.0,251.67323303222656,231.0,57306.3046875,0.0,2932.929443359375,1.0,279.4419250488281,283.1578063964844,297.7869567871094,301.46295166015625,293.1499938964844,293.1499938964844,279.1499938964844,33941.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503076434135437,1.0,0.0,0.0,3.686821222305298,3.686845302581787,9.069794941751752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.388671875,0.0,1558.965576171875,1895.4371337890625,0.0,2938.15234375,0.9119889140129088,1.0,0.0,3.0,1.0,0.0
17948700,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7536953091621399,0.3715350329875946,0.3407866358757019,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8488459587097168,0.5381113290786743,0.5153990387916565,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9218038320541382,0.6876322031021118,0.4836238622665405,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7636380195617676,0.3872800767421722,0.3735043406486511,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.5899492502212524,0.1748157441616058,0.8219184875488281,284.85113525390625,284.95001220703125,302.84423828125,294.81463623046875,298.7409362792969,297.0702514648437,284.8486633300781,1.0,0.6296972036361694,0.392075628042221,0.392075628042221,1.0,1.0,-3.044108390808105,0.8784739971160889,2.1656343936920166,0.1859023123979568,0.8385250568389893,0.8385250568389893,0.0,248.25506591796875,231.0,57901.34375,0.0,2895.7529296875,1.0,279.1971130371094,283.0161437988281,297.841064453125,301.6656494140625,293.1499938964844,293.1499938964844,279.1499938964844,38974.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557426333427429,1.0,0.0,0.0,3.62690544128418,3.626929759979248,8.777397511039453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.220703125,0.0,1529.73974609375,1895.4371337890625,0.0,2989.083984375,0.8996468186378479,1.0,0.0,3.0,1.0,0.0
17948760,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7548335194587708,0.3701006174087524,0.3393483459949493,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8502874374389648,0.5362894535064697,0.5135403275489807,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9245227575302124,0.6869027614593506,0.4829910695552826,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7650738954544067,0.3861431777477264,0.3722988665103912,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.5906087160110474,0.1738534122705459,0.8170115351676941,284.8882141113281,284.95001220703125,302.8242492675781,294.8173217773437,298.7304382324219,297.0646667480469,284.8899230957031,1.0,0.626132071018219,0.3921844959259033,0.3921844959259033,1.0,1.0,-3.032037734985352,0.8745679259300232,2.157469749450684,0.1845760494470596,0.8354823589324951,0.8354823589324951,0.0,244.45529174804688,219.0,57364.31640625,0.0,2851.882568359375,1.0,279.157958984375,283.0595703125,297.827880859375,301.5790100097656,293.1499938964844,293.1499938964844,279.45001220703125,40077.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562871813774109,1.0,0.0,0.0,3.5121493339538574,3.5121726989746094,8.230746857407212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.677734375,0.0,1414.4989013671875,1895.4371337890625,0.0,2994.188720703125,0.8782057166099548,1.0,0.0,3.0,1.0,0.0
