time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948820,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7594029307365417,0.3683585822582245,0.3372257053852081,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8555145859718323,0.5337179899215698,0.5105409622192383,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9331084489822388,0.6868798136711121,0.4825007021427154,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7701048254966736,0.3846760094165802,0.3703814148902893,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.593739926815033,0.1723567843437194,0.8081159591674805,284.9837646484375,284.95001220703125,302.78436279296875,294.82232666015625,298.7178039550781,297.0646057128906,284.9826354980469,1.0,0.6183592677116394,0.3924022614955902,0.3924022614955902,1.0,1.0,-3.0122852325439453,0.868304431438446,2.1439807415008545,0.1823690533638,0.9124285578727722,0.9124285578727722,0.0,234.72830200195312,207.0,56399.734375,0.0,2762.739501953125,1.0,279.4412841796875,283.177978515625,297.7885437011719,301.40606689453125,293.1499938964844,293.1499938964844,279.1499938964844,34178.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456830978393555,1.0,0.0,0.0,3.6078290939331055,3.6078524589538574,8.685307761879812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3896484375,0.0,1473.2835693359375,1895.4371337890625,0.0,2894.85546875,0.8944461345672607,1.0,0.0,3.0,1.0,0.0
17948880,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7594029307365417,0.3683585822582245,0.3372257053852081,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8555145859718323,0.5337179899215698,0.5105409622192383,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9331084489822388,0.6868798136711121,0.4825007021427154,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7701048254966736,0.3846760094165802,0.3703814148902893,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.593739926815033,0.1723567843437194,0.8081159591674805,284.9837646484375,284.95001220703125,302.78436279296875,294.82232666015625,298.7178039550781,297.0646057128906,284.9826354980469,1.0,0.6183592677116394,0.3924022614955902,0.3924022614955902,1.0,1.0,-3.0122852325439453,0.868304431438446,2.1439807415008545,0.1823690533638,0.9124285578727722,0.9124285578727722,0.0,234.72830200195312,207.0,56399.734375,0.0,2762.739501953125,1.0,279.4412841796875,283.177978515625,297.7885437011719,301.40606689453125,293.1499938964844,293.1499938964844,279.1499938964844,34178.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456830978393555,1.0,0.0,0.0,3.6078290939331055,3.6078524589538574,8.685307761879812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3896484375,0.0,1473.2835693359375,1895.4371337890625,0.0,2894.85546875,0.8944461345672607,1.0,0.0,3.0,1.0,0.0
17948940,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7644825577735901,0.3657201528549194,0.3347159326076507,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8614410161972046,0.5302945375442505,0.5071725249290466,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9423165917396544,0.6854735612869263,0.4814847707748413,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7757886648178101,0.3825902342796325,0.3682145774364471,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.597385048866272,0.1706097424030304,0.7989146113395691,284.8996887207031,284.95001220703125,302.7446594238281,294.8268127441406,298.69921875,297.0564880371094,284.900146484375,1.0,0.6098852157592773,0.3926200270652771,0.3926200270652771,1.0,1.0,-2.990338087081909,0.8612564206123352,2.1290817260742188,0.1800011694431305,0.8235856890678406,0.8235856890678406,0.0,224.3954467773437,195.0,56437.67578125,0.0,2667.3505859375,1.0,279.15887451171875,283.0879821777344,297.833740234375,301.5246887207031,293.1499938964844,293.1499938964844,279.45001220703125,39754.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510463237762451,1.0,0.0,0.0,3.4329233169555664,3.432945966720581,7.863601467761328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6533203125,0.0,1331.2249755859375,1895.4371337890625,0.0,2945.07177734375,0.8605823516845703,1.0,0.0,3.0,1.0,0.0
17949000,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7644825577735901,0.3657201528549194,0.3347159326076507,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8614410161972046,0.5302945375442505,0.5071725249290466,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9423165917396544,0.6854735612869263,0.4814847707748413,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7757886648178101,0.3825902342796325,0.3682145774364471,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.597385048866272,0.1706097424030304,0.7989146113395691,284.8996887207031,284.95001220703125,302.7446594238281,294.8268127441406,298.69921875,297.0564880371094,284.900146484375,1.0,0.6098852157592773,0.3926200270652771,0.3926200270652771,1.0,1.0,-2.990338087081909,0.8612564206123352,2.1290817260742188,0.1800011694431305,0.8235856890678406,0.8235856890678406,0.0,224.3954467773437,195.0,56437.67578125,0.0,2667.3505859375,1.0,279.15887451171875,283.0879821777344,297.833740234375,301.5246887207031,293.1499938964844,293.1499938964844,279.45001220703125,39754.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510463237762451,1.0,0.0,0.0,3.4329233169555664,3.432945966720581,7.863601467761328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.6533203125,0.0,1331.2249755859375,1895.4371337890625,0.0,2945.07177734375,0.8605823516845703,1.0,0.0,3.0,1.0,0.0
17949060,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.771232545375824,0.3639830648899078,0.3325808048248291,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8691214919090271,0.5277054309844971,0.5041374564170837,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9533430933952332,0.685209333896637,0.4808226823806762,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7830423712730408,0.3811056315898895,0.3662538230419159,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6021752953529358,0.1691616624593734,0.7900428771972656,284.98388671875,284.95001220703125,302.7052001953125,294.83074951171875,298.6874389648437,297.056640625,284.9827880859375,1.0,0.6010197401046753,0.3929728269577026,0.3929728269577026,1.0,1.0,-2.97029972076416,0.8552157878875732,2.115083932876587,0.1779690533876419,0.8956466317176819,0.8956466317176819,0.0,213.0662384033203,183.0,55520.2890625,0.0,2571.778076171875,1.0,279.4406433105469,283.1963806152344,297.7965393066406,301.3587951660156,293.1499938964844,293.1499938964844,279.75,34080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404499292373657,1.0,0.0,0.0,3.533463716506958,3.5334863662719727,8.330951004609233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.4990234375,0.0,1393.439453125,1895.4371337890625,0.0,2845.919189453125,0.8777081370353699,1.0,0.0,3.0,1.0,0.0
17949120,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.771232545375824,0.3639830648899078,0.3325808048248291,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8691214919090271,0.5277054309844971,0.5041374564170837,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9533430933952332,0.685209333896637,0.4808226823806762,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7830423712730408,0.3811056315898895,0.3662538230419159,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6021752953529358,0.1691616624593734,0.7900428771972656,284.98388671875,284.95001220703125,302.7052001953125,294.83074951171875,298.6874389648437,297.056640625,284.9827880859375,1.0,0.6010197401046753,0.3929728269577026,0.3929728269577026,1.0,1.0,-2.97029972076416,0.8552157878875732,2.115083932876587,0.1779690533876419,0.8956466317176819,0.8956466317176819,0.0,213.0662384033203,183.0,55520.2890625,0.0,2571.778076171875,1.0,279.4406433105469,283.1963806152344,297.7965393066406,301.3587951660156,293.1499938964844,293.1499938964844,279.75,34080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404499292373657,1.0,0.0,0.0,3.533463716506958,3.5334863662719727,8.330951004609233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.4990234375,0.0,1393.439453125,1895.4371337890625,0.0,2845.919189453125,0.8777081370353699,1.0,0.0,3.0,1.0,0.0
17949180,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.779475748538971,0.3624273538589477,0.3307558894157409,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8784213066101074,0.5253329277038574,0.5014483332633972,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9654257893562316,0.685045063495636,0.4803903996944427,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7917532920837402,0.3798146247863769,0.3645758032798767,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6080484986305237,0.1678799390792846,0.7820881009101868,285.0407409667969,284.95001220703125,302.6659851074219,294.8340759277344,298.6771850585937,297.0584411621094,285.0365905761719,1.0,0.5920834541320801,0.3933256268501282,0.3933256268501282,1.0,1.0,-2.952773094177246,0.8500404953956604,2.1027326583862305,0.1763489246368408,0.995666801929474,0.995666801929474,0.0,201.28616333007807,171.0,54884.32421875,0.0,2479.735107421875,1.0,279.7423400878906,283.2753295898437,297.8079833984375,301.3158874511719,293.1499938964844,293.1499938964844,279.45001220703125,31347.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326490521430969,1.0,0.0,0.0,3.718462228775024,3.718486070632935,9.22613992315746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5849609375,0.0,1575.2120361328125,1895.4371337890625,0.0,2773.11962890625,0.9170987010002136,1.0,0.0,3.0,1.0,0.0
17949240,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.779475748538971,0.3624273538589477,0.3307558894157409,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8784213066101074,0.5253329277038574,0.5014483332633972,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9654257893562316,0.685045063495636,0.4803903996944427,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7917532920837402,0.3798146247863769,0.3645758032798767,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6080484986305237,0.1678799390792846,0.7820881009101868,285.0407409667969,284.95001220703125,302.6659851074219,294.8340759277344,298.6771850585937,297.0584411621094,285.0365905761719,1.0,0.5920834541320801,0.3933256268501282,0.3933256268501282,1.0,1.0,-2.952773094177246,0.8500404953956604,2.1027326583862305,0.1763489246368408,0.995666801929474,0.995666801929474,0.0,201.28616333007807,171.0,54884.32421875,0.0,2479.735107421875,1.0,279.7423400878906,283.2753295898437,297.8079833984375,301.3158874511719,293.1499938964844,293.1499938964844,279.45001220703125,31347.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326490521430969,1.0,0.0,0.0,3.718462228775024,3.718486070632935,9.22613992315746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5849609375,0.0,1575.2120361328125,1895.4371337890625,0.0,2773.11962890625,0.9170987010002136,1.0,0.0,3.0,1.0,0.0
17949300,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7835457921028137,0.3610515594482422,0.3296330869197845,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8830905556678772,0.5235735774040222,0.49990114569664,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9710571765899658,0.6840675473213196,0.4799038767814636,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.796104371547699,0.3787435889244079,0.3635952770709991,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6109294295310974,0.1670502722263336,0.7779138684272766,284.8739013671875,284.95001220703125,302.646484375,294.8354797363281,298.6681823730469,297.05419921875,284.86639404296875,1.0,0.5875197649002075,0.3935020267963409,0.3935020267963409,1.0,1.0,-2.9427897930145264,0.8470129370689392,2.095777034759521,0.1755052059888839,0.8883377313613892,0.8883377313613892,0.0,195.5952911376953,171.0,55793.6953125,0.0,2432.872314453125,1.0,279.4957580566406,283.09442138671875,297.8743896484375,301.5542297363281,293.1499938964844,293.1499938964844,279.45001220703125,35698.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400883674621582,1.0,0.0,0.0,3.7178597450256334,3.717884540557861,9.22315109619376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.421875,0.0,1607.6859130859375,1895.4371337890625,0.0,2842.541015625,0.9180468916893004,1.0,0.0,3.0,1.0,0.0
17949360,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7869626879692078,0.3594210743904114,0.3280426263809204,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.887165367603302,0.5215349197387695,0.4978649020195007,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9758051037788392,0.6827263236045837,0.4788901805877685,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7998834252357483,0.3774306178092956,0.3622361719608307,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6132742166519165,0.1660713404417038,0.7728568315505981,284.8729858398437,284.95001220703125,302.6270446777344,294.8367614746094,298.6572570800781,297.0475158691406,284.8753662109375,1.0,0.5827363133430481,0.393694669008255,0.393694669008255,1.0,1.0,-2.9295036792755127,0.8428654074668884,2.0866382122039795,0.1742749065160751,0.8593946099281311,0.8593946099281311,0.0,190.27224731445312,159.0,55313.37109375,0.0,2382.21435546875,1.0,279.4569702148437,283.1083679199219,297.8641967773437,301.4867553710937,293.1499938964844,293.1499938964844,279.75,39125.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426046967506409,1.0,0.0,0.0,3.61705493927002,3.617079019546509,8.729783758099074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.28759765625,0.0,1520.000244140625,1895.4371337890625,0.0,2866.060302734375,0.8999804854393005,1.0,0.0,3.0,1.0,0.0
17949420,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7961369156837463,0.3574715554714203,0.3255900740623474,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8977047801017761,0.5186755657196045,0.4944552779197693,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9869215488433838,0.6818044185638428,0.4776313006877899,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8094310760498047,0.3756794929504394,0.3599409162998199,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6191682815551758,0.1645077615976333,0.7633237242698669,284.9834899902344,284.95001220703125,302.58837890625,294.8387145996094,298.6438293457031,297.04541015625,284.9813537597656,1.0,0.5730559229850769,0.3940799534320831,0.3940799534320831,1.0,1.0,-2.9067182540893555,0.8358895778656006,2.070828676223755,0.1721938848495483,0.942397952079773,0.942397952079773,0.0,178.7204132080078,147.0,54269.23828125,0.0,2284.316162109375,1.0,279.7428894042969,283.23980712890625,297.809814453125,301.2981262207031,293.1499938964844,293.1499938964844,279.45001220703125,33895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329313397407532,1.0,0.0,0.0,3.710968494415283,3.710992574691773,9.188990475195168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0107421875,0.0,1586.0567626953125,1895.4371337890625,0.0,2775.750244140625,0.9171539545059204,1.0,0.0,3.0,1.0,0.0
17949480,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7961369156837463,0.3574715554714203,0.3255900740623474,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8977047801017761,0.5186755657196045,0.4944552779197693,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9869215488433838,0.6818044185638428,0.4776313006877899,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8094310760498047,0.3756794929504394,0.3599409162998199,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6191682815551758,0.1645077615976333,0.7633237242698669,284.9834899902344,284.95001220703125,302.58837890625,294.8387145996094,298.6438293457031,297.04541015625,284.9813537597656,1.0,0.5730559229850769,0.3940799534320831,0.3940799534320831,1.0,1.0,-2.9067182540893555,0.8358895778656006,2.070828676223755,0.1721938848495483,0.942397952079773,0.942397952079773,0.0,178.7204132080078,147.0,54269.23828125,0.0,2284.316162109375,1.0,279.7428894042969,283.23980712890625,297.809814453125,301.2981262207031,293.1499938964844,293.1499938964844,279.45001220703125,33895.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329313397407532,1.0,0.0,0.0,3.710968494415283,3.710992574691773,9.188990475195168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0107421875,0.0,1586.0567626953125,1895.4371337890625,0.0,2775.750244140625,0.9171539545059204,1.0,0.0,3.0,1.0,0.0
17949540,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8060103058815002,0.3546980917453766,0.3229469060897827,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9093832969665528,0.5150330066680908,0.4908638000488281,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9974015951156616,0.6795279383659363,0.47603440284729,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8192035555839539,0.373346209526062,0.3575201034545898,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6253756880760193,0.1626984924077987,0.7536949515342712,284.88262939453125,284.95001220703125,302.54998779296875,294.8399658203125,298.6261901855469,297.0375671386719,284.8850402832031,1.0,0.5631737112998962,0.3944652676582336,0.3944652676582336,1.0,1.0,-2.8828279972076416,0.8284873366355896,2.0543406009674072,0.1702105402946472,0.8347134590148926,0.8347134590148926,0.0,167.345947265625,135.0,54306.30859375,0.0,2186.813720703125,1.0,279.45751953125,283.1387939453125,297.8509826660156,301.4111633300781,293.1499938964844,293.1499938964844,279.75,40501.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392075300216675,1.0,0.0,0.0,3.5229332447052,3.5229568481445312,8.281368764073704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.62255859375,0.0,1428.847900390625,1895.4371337890625,0.0,2834.31201171875,0.8809821605682373,1.0,0.0,3.0,1.0,0.0
17949600,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8060103058815002,0.3546980917453766,0.3229469060897827,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9093832969665528,0.5150330066680908,0.4908638000488281,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9974015951156616,0.6795279383659363,0.47603440284729,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8192035555839539,0.373346209526062,0.3575201034545898,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6253756880760193,0.1626984924077987,0.7536949515342712,284.88262939453125,284.95001220703125,302.54998779296875,294.8399658203125,298.6261901855469,297.0375671386719,284.8850402832031,1.0,0.5631737112998962,0.3944652676582336,0.3944652676582336,1.0,1.0,-2.8828279972076416,0.8284873366355896,2.0543406009674072,0.1702105402946472,0.8347134590148926,0.8347134590148926,0.0,167.345947265625,135.0,54306.30859375,0.0,2186.813720703125,1.0,279.45751953125,283.1387939453125,297.8509826660156,301.4111633300781,293.1499938964844,293.1499938964844,279.75,40501.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392075300216675,1.0,0.0,0.0,3.5229332447052,3.5229568481445312,8.281368764073704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.62255859375,0.0,1428.847900390625,1895.4371337890625,0.0,2834.31201171875,0.8809821605682373,1.0,0.0,3.0,1.0,0.0
17949660,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.814408004283905,0.3528653979301452,0.3207879960536957,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9204121828079224,0.5122659206390381,0.4877291321754455,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.6798312664031982,0.4632467031478882,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.827494740486145,0.3716262280941009,0.3554169237613678,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6305632591247559,0.1611545830965042,0.7448532581329346,284.97705078125,284.95001220703125,302.513671875,294.8415222167969,298.6153869628906,297.0395812988281,284.9749450683594,1.0,0.5522932410240173,0.3950371444225311,0.3950371444225311,1.0,1.0,-2.8450605869293213,0.8165696859359741,2.0284907817840576,0.1678042560815811,0.9081187844276428,0.9081187844276428,0.0,157.6348114013672,123.0,53088.12890625,0.0,2077.96240234375,1.0,279.7413330078125,283.2567749023437,297.8033142089844,301.2229919433594,293.1499938964844,293.1499938964844,279.45001220703125,34482.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276387453079224,1.0,0.0,0.0,3.61162781715393,3.6116511821746826,8.703607363713672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.8720703125,0.0,1479.6636962890625,1895.4371337890625,0.0,2726.475830078125,0.8954187035560608,1.0,0.0,3.0,1.0,0.0
17949720,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.814408004283905,0.3528653979301452,0.3207879960536957,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9204121828079224,0.5122659206390381,0.4877291321754455,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.6798312664031982,0.4632467031478882,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.827494740486145,0.3716262280941009,0.3554169237613678,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6305632591247559,0.1611545830965042,0.7448532581329346,284.97705078125,284.95001220703125,302.513671875,294.8415222167969,298.6153869628906,297.0395812988281,284.9749450683594,1.0,0.5522932410240173,0.3950371444225311,0.3950371444225311,1.0,1.0,-2.8450605869293213,0.8165696859359741,2.0284907817840576,0.1678042560815811,0.9081187844276428,0.9081187844276428,0.0,157.6348114013672,123.0,53088.12890625,0.0,2077.96240234375,1.0,279.7413330078125,283.2567749023437,297.8033142089844,301.2229919433594,293.1499938964844,293.1499938964844,279.45001220703125,34482.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276387453079224,1.0,0.0,0.0,3.61162781715393,3.6116511821746826,8.703607363713672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.8720703125,0.0,1479.6636962890625,1895.4371337890625,0.0,2726.475830078125,0.8954187035560608,1.0,0.0,3.0,1.0,0.0
17949780,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8234928846359253,0.3501395583152771,0.3182140588760376,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9333829283714294,0.5086225867271423,0.4841772317886352,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6825829744338989,0.4436235427856445,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8369412422180176,0.3692353963851928,0.3529943823814392,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6366410255432129,0.1593257635831833,0.7353983521461487,284.88800048828125,284.95001220703125,302.4809875488281,294.8445129394531,298.6081237792969,297.0462951660156,284.8885498046875,1.0,0.5405207276344299,0.3956090211868286,0.3956090211868286,1.0,1.0,-2.8027405738830566,0.8031266331672668,1.9996140003204343,0.1630650758743286,0.8073446750640869,0.8073446750640869,0.0,147.31661987304688,111.0,52593.09765625,0.0,1957.366943359375,1.0,279.4590759277344,283.172607421875,297.8426513671875,301.302490234375,293.1499938964844,293.1499938964844,279.75,40980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831464946269989,1.0,0.0,0.0,3.38445258140564,3.384474992752075,7.643110961907951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.5810546875,0.0,1291.8714599609375,1895.4371337890625,0.0,2762.0869140625,0.8511342406272888,1.0,0.0,3.0,1.0,0.0
17949840,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8234928846359253,0.3501395583152771,0.3182140588760376,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9333829283714294,0.5086225867271423,0.4841772317886352,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6825829744338989,0.4436235427856445,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8369412422180176,0.3692353963851928,0.3529943823814392,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6366410255432129,0.1593257635831833,0.7353983521461487,284.88800048828125,284.95001220703125,302.4809875488281,294.8445129394531,298.6081237792969,297.0462951660156,284.8885498046875,1.0,0.5405207276344299,0.3956090211868286,0.3956090211868286,1.0,1.0,-2.8027405738830566,0.8031266331672668,1.9996140003204343,0.1630650758743286,0.8073446750640869,0.8073446750640869,0.0,147.31661987304688,111.0,52593.09765625,0.0,1957.366943359375,1.0,279.4590759277344,283.172607421875,297.8426513671875,301.302490234375,293.1499938964844,293.1499938964844,279.75,40980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831464946269989,1.0,0.0,0.0,3.38445258140564,3.384474992752075,7.643110961907951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.5810546875,0.0,1291.8714599609375,1895.4371337890625,0.0,2762.0869140625,0.8511342406272888,1.0,0.0,3.0,1.0,0.0
17949900,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8284586668014526,0.3491974472999573,0.3170028924942016,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9404507279396056,0.5071749091148376,0.4824464917182922,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6852474808692932,0.4334685802459717,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.842156708240509,0.3682903349399566,0.3517888486385345,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6400315761566162,0.1585271209478378,0.7306587100028992,284.9922180175781,284.95001220703125,302.4659118652344,294.84649658203125,298.610107421875,297.05731201171875,284.9934387207031,1.0,0.5342905521392822,0.3958949446678161,0.3958949446678161,1.0,1.0,-2.7798542976379395,0.7957462072372437,1.984108090400696,0.1608224809169769,0.8727408051490784,0.8727408051490784,0.0,142.11865234375,111.0,51513.9375,0.0,1896.450927734375,1.0,279.6947937011719,283.29656982421875,297.7864074707031,301.0721130371094,293.1499938964844,293.1499938964844,279.75,35454.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223188519477844,1.0,0.0,0.0,3.4136016368865967,3.413623332977295,7.77533273321751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.89697265625,0.0,1281.9056396484375,1895.4371337890625,0.0,2677.0654296875,0.8544084429740906,1.0,0.0,3.0,1.0,0.0
17949960,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.8343431353569031,0.3483340144157409,0.316074788570404,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9485234022140504,0.5058145523071289,0.4810004234313965,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9990000128746032,0.6884304881095886,0.422478049993515,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.84830641746521,0.3674140572547912,0.3507896661758423,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.6441512107849121,0.1577979475259781,0.726453423500061,284.9670715332031,284.95001220703125,302.4516296386719,294.8487854003906,298.6165771484375,297.0729064941406,284.9649658203125,1.0,0.5279474854469299,0.3964141607284546,0.3964141607284546,1.0,1.0,-2.757537841796875,0.7890827655792236,1.968455195426941,0.1591981947422027,0.8663854598999023,0.8663854598999023,0.0,136.70437622070312,114.0,51199.80859375,0.0,1836.2982177734373,1.0,279.74053955078125,283.2793273925781,297.7972412109375,301.0999755859375,293.1499938964844,293.1499938964844,280.04998779296875,34913.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173094391822815,1.0,0.0,0.0,3.4584972858428955,3.458519220352173,7.981199701134756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.02490234375,0.0,1322.664306640625,1895.4371337890625,0.0,2630.661376953125,0.8612940311431885,1.0,0.0,3.0,1.0,0.0
17950020,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8411561846733093,0.3467136919498443,0.3144193887710571,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9573999643325806,0.5032379031181335,0.4783526957035064,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6947143077850342,0.4095118045806885,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8554947376251221,0.3657569587230682,0.3490086793899536,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.6486884355545044,0.1564922332763672,0.7194198966026306,285.0243225097656,284.95001220703125,302.4254455566406,294.85430908203125,298.6331787109375,297.10577392578125,285.02069091796875,1.0,0.5201741456985474,0.397452563047409,0.397452563047409,1.0,1.0,-2.7261734008789062,0.7804856896400452,1.9456877708435056,0.1575401127338409,0.9556387662887572,0.9556387662887572,0.0,130.2922821044922,132.0,50344.77734375,0.0,1758.82666015625,1.0,280.0406188964844,283.3606262207031,297.81207275390625,301.0386657714844,293.1499938964844,293.1499938964844,279.75,31729.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805946409702301,1.0,0.0,0.0,3.6286680698394775,3.6286911964416495,8.785930845078838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9423828125,0.0,1477.8016357421875,1895.4371337890625,0.0,2525.914794921875,0.8972153067588806,1.0,0.0,3.0,1.0,0.0
17950080,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8411561846733093,0.3467136919498443,0.3144193887710571,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9573999643325806,0.5032379031181335,0.4783526957035064,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6947143077850342,0.4095118045806885,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8554947376251221,0.3657569587230682,0.3490086793899536,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.6486884355545044,0.1564922332763672,0.7194198966026306,285.0243225097656,284.95001220703125,302.4254455566406,294.85430908203125,298.6331787109375,297.10577392578125,285.02069091796875,1.0,0.5201741456985474,0.397452563047409,0.397452563047409,1.0,1.0,-2.7261734008789062,0.7804856896400452,1.9456877708435056,0.1575401127338409,0.9556387662887572,0.9556387662887572,0.0,130.2922821044922,132.0,50344.77734375,0.0,1758.82666015625,1.0,280.0406188964844,283.3606262207031,297.81207275390625,301.0386657714844,293.1499938964844,293.1499938964844,279.75,31729.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805946409702301,1.0,0.0,0.0,3.6286680698394775,3.6286911964416495,8.785930845078838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9423828125,0.0,1477.8016357421875,1895.4371337890625,0.0,2525.914794921875,0.8972153067588806,1.0,0.0,3.0,1.0,0.0
17950140,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8359606862068176,0.3438234031200409,0.3121997416019439,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.95074725151062,0.4994359016418457,0.4751711785793304,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6963621973991394,0.4147190451622009,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8502974510192871,0.3631229996681213,0.3468667566776275,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6440229415893555,0.1547565013170242,0.7126747965812683,284.8891906738281,284.95001220703125,302.402099609375,294.8609924316406,298.63006591796875,297.1063232421875,284.8924255371094,1.0,0.5204896330833435,0.3984909951686859,0.3984909951686859,1.0,1.0,-2.7152395248413086,0.7791016101837158,1.9361380338668823,0.1585601419210434,0.8399465084075928,0.8399465084075928,0.0,132.00584411621094,150.0,50808.51171875,0.0,1750.479248046875,1.0,279.7577819824219,283.2244567871094,297.8818664550781,301.2138366699219,293.1499938964844,293.1499938964844,280.04998779296875,39321.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147399425506592,1.0,0.0,0.0,3.4995079040527344,3.4995310306549072,8.171602416950918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.21533203125,0.0,1395.92529296875,1895.4371337890625,0.0,2606.909912109375,0.8746637105941772,1.0,0.0,3.0,1.0,0.0
17950200,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8359606862068176,0.3438234031200409,0.3121997416019439,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.95074725151062,0.4994359016418457,0.4751711785793304,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.6963621973991394,0.4147190451622009,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8502974510192871,0.3631229996681213,0.3468667566776275,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6440229415893555,0.1547565013170242,0.7126747965812683,284.8891906738281,284.95001220703125,302.402099609375,294.8609924316406,298.63006591796875,297.1063232421875,284.8924255371094,1.0,0.5204896330833435,0.3984909951686859,0.3984909951686859,1.0,1.0,-2.7152395248413086,0.7791016101837158,1.9361380338668823,0.1585601419210434,0.8399465084075928,0.8399465084075928,0.0,132.00584411621094,150.0,50808.51171875,0.0,1750.479248046875,1.0,279.7577819824219,283.2244567871094,297.8818664550781,301.2138366699219,293.1499938964844,293.1499938964844,280.04998779296875,39321.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147399425506592,1.0,0.0,0.0,3.4995079040527344,3.4995310306549072,8.171602416950918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.21533203125,0.0,1395.92529296875,1895.4371337890625,0.0,2606.909912109375,0.8746637105941772,1.0,0.0,3.0,1.0,0.0
17950260,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8244057297706604,0.3418433964252472,0.3104515373706817,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9347295761108398,0.496511846780777,0.4724416434764862,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6944605708122253,0.4312638342380523,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8383609652519226,0.3610758483409881,0.3450192511081695,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6342529058456421,0.1531481295824051,0.7064477205276489,285.0077819824219,284.95001220703125,302.3814392089844,294.8687438964844,298.6195983886719,297.0935363769531,285.0067443847656,1.0,0.5259929299354553,0.3993435800075531,0.3993435800075531,1.0,1.0,-2.720022678375244,0.7828636169433594,1.9371590614318848,0.1613216251134872,0.9409462213516236,0.9409462213516236,0.0,139.03799438476562,168.0,50362.62890625,0.0,1790.2100830078125,1.0,280.0413513183594,283.3521728515625,297.8417358398437,301.07342529296875,293.1499938964844,293.1499938964844,279.75,32898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052234649658203,1.0,0.0,0.0,3.636576414108277,3.636599540710449,8.824268320495321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.767578125,0.0,1495.1634521484375,1895.4371337890625,0.0,2519.277587890625,0.9000490307807922,1.0,0.0,3.0,1.0,0.0
17950320,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8244057297706604,0.3418433964252472,0.3104515373706817,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9347295761108398,0.496511846780777,0.4724416434764862,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.6944605708122253,0.4312638342380523,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8383609652519226,0.3610758483409881,0.3450192511081695,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6342529058456421,0.1531481295824051,0.7064477205276489,285.0077819824219,284.95001220703125,302.3814392089844,294.8687438964844,298.6195983886719,297.0935363769531,285.0067443847656,1.0,0.5259929299354553,0.3993435800075531,0.3993435800075531,1.0,1.0,-2.720022678375244,0.7828636169433594,1.9371590614318848,0.1613216251134872,0.9409462213516236,0.9409462213516236,0.0,139.03799438476562,168.0,50362.62890625,0.0,1790.2100830078125,1.0,280.0413513183594,283.3521728515625,297.8417358398437,301.07342529296875,293.1499938964844,293.1499938964844,279.75,32898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052234649658203,1.0,0.0,0.0,3.636576414108277,3.636599540710449,8.824268320495321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.767578125,0.0,1495.1634521484375,1895.4371337890625,0.0,2519.277587890625,0.9000490307807922,1.0,0.0,3.0,1.0,0.0
17950380,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8084819316864014,0.3388278186321258,0.3084201216697693,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.91299569606781,0.492654412984848,0.469508558511734,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6872963905334473,0.4554729461669922,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8227671384811401,0.3583433628082275,0.3430731296539306,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6216644048690796,0.1511132717132568,0.699944019317627,284.90142822265625,284.95001220703125,302.3631591796875,294.8774719238281,298.5912475585937,297.0532531738281,284.9046936035156,1.0,0.5349137783050537,0.4001961946487427,0.4001961946487427,1.0,1.0,-2.732992887496948,0.7895265221595764,1.943466305732727,0.1653088629245758,0.8459265828132629,0.8459265828132629,0.0,150.03028869628906,171.0,51151.109375,0.0,1860.9962158203125,1.0,279.7577819824219,283.2353210449219,297.90411376953125,301.251953125,293.1499938964844,293.1499938964844,280.04998779296875,39041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147696852684021,1.0,0.0,0.0,3.5124857425689697,3.5125088691711426,8.232323693846411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.43212890625,0.0,1407.3917236328125,1895.4371337890625,0.0,2607.184814453125,0.8774957060813904,1.0,0.0,3.0,1.0,0.0
17950440,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8084819316864014,0.3388278186321258,0.3084201216697693,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.91299569606781,0.492654412984848,0.469508558511734,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6872963905334473,0.4554729461669922,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8227671384811401,0.3583433628082275,0.3430731296539306,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6216644048690796,0.1511132717132568,0.699944019317627,284.90142822265625,284.95001220703125,302.3631591796875,294.8774719238281,298.5912475585937,297.0532531738281,284.9046936035156,1.0,0.5349137783050537,0.4001961946487427,0.4001961946487427,1.0,1.0,-2.732992887496948,0.7895265221595764,1.943466305732727,0.1653088629245758,0.8459265828132629,0.8459265828132629,0.0,150.03028869628906,171.0,51151.109375,0.0,1860.9962158203125,1.0,279.7577819824219,283.2353210449219,297.90411376953125,301.251953125,293.1499938964844,293.1499938964844,280.04998779296875,39041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147696852684021,1.0,0.0,0.0,3.5124857425689697,3.5125088691711426,8.232323693846411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.43212890625,0.0,1407.3917236328125,1895.4371337890625,0.0,2607.184814453125,0.8774957060813904,1.0,0.0,3.0,1.0,0.0
17950500,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8014538288116455,0.3376477062702179,0.3073280155658722,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9045510292053224,0.4910303056240082,0.4679548144340515,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6829409599304199,0.4656611382961273,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8162741661071777,0.3571873307228088,0.3420121669769287,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6161323189735413,0.1501216739416122,0.6961078643798828,285.0257873535156,284.95001220703125,302.3548583984375,294.8822021484375,298.5789794921875,297.0358581542969,285.02947998046875,1.0,0.5380858778953552,0.4006224870681762,0.4006224870681762,1.0,1.0,-2.7361807823181152,0.7916761040687561,1.9445046186447144,0.1669695526361465,0.9328467845916748,0.9328467845916748,0.0,154.75363159179688,171.0,50557.67578125,0.0,1887.9149169921875,1.0,279.9985656738281,283.3713684082031,297.8504638671875,301.05810546875,293.1499938964844,293.1499938964844,280.04998779296875,33724.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084405064582825,1.0,0.0,0.0,3.574514627456665,3.574537515640259,8.525649377588707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.85009765625,0.0,1434.124267578125,1895.4371337890625,0.0,2548.83935546875,0.888666033744812,1.0,0.0,3.0,1.0,0.0
17950560,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7958778738975525,0.3365886211395263,0.3065192699432373,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8982059955596924,0.4895380139350891,0.4666925370693207,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6785039901733398,0.473871499300003,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8109837770462036,0.3561404943466186,0.3411629498004913,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6113719344139099,0.149189606308937,0.6925848722457886,285.0170288085937,284.95001220703125,302.3470458984375,294.8871459960937,298.5694274902344,297.0244140625,285.0148620605469,1.0,0.5407866835594177,0.4007041454315185,0.4007041454315185,1.0,1.0,-2.7382874488830566,0.7926688194274902,1.9456185102462769,0.1676361709833145,0.952120006084442,0.952120006084442,0.0,158.66908264160156,174.0,50775.734375,0.0,1909.4625244140625,1.0,280.0420837402344,283.3593139648437,297.865234375,301.12274169921875,293.1499938964844,293.1499938964844,279.75,32602.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064587712287903,1.0,0.0,0.0,3.6608965396881104,3.6609199047088623,8.942690215008042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4990234375,0.0,1519.8272705078125,1895.4371337890625,0.0,2530.621337890625,0.9051750302314758,1.0,0.0,3.0,1.0,0.0
17950620,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7819162607192993,0.3332098424434662,0.3041831254959106,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8826609253883362,0.4853310286998749,0.4634630382061004,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9869102239608764,0.6694842576980591,0.4703008234500885,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7972279787063599,0.3531107902526855,0.3389637768268585,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5992212295532227,0.1468683034181594,0.6847144961357117,284.8851013183594,284.95001220703125,302.3328552246094,294.8975830078125,298.55474853515625,297.0126953125,284.8873291015625,1.0,0.543689489364624,0.4008674323558807,0.4008674323558807,1.0,1.0,-2.7152538299560547,0.7847887277603149,1.93046510219574,0.165423184633255,0.8368568420410156,0.8368568420410156,0.0,167.9962615966797,177.0,51073.89453125,0.0,1917.057861328125,1.0,279.7583923339844,283.22760009765625,297.92218017578125,301.2792663574219,293.1499938964844,293.1499938964844,280.04998779296875,39862.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158791661262512,1.0,0.0,0.0,3.515995740890503,3.516019105911255,8.248784979514312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.890625,0.0,1416.9677734375,1895.4371337890625,0.0,2617.435791015625,0.8786090016365051,1.0,0.0,3.0,1.0,0.0
