time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950680,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7819162607192993,0.3332098424434662,0.3041831254959106,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8826609253883362,0.4853310286998749,0.4634630382061004,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9869102239608764,0.6694842576980591,0.4703008234500885,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7972279787063599,0.3531107902526855,0.3389637768268585,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.5992212295532227,0.1468683034181594,0.6847144961357117,284.8851013183594,284.95001220703125,302.3328552246094,294.8975830078125,298.55474853515625,297.0126953125,284.8873291015625,1.0,0.543689489364624,0.4008674323558807,0.4008674323558807,1.0,1.0,-2.7152538299560547,0.7847887277603149,1.93046510219574,0.165423184633255,0.8368568420410156,0.8368568420410156,0.0,167.9962615966797,177.0,51073.89453125,0.0,1917.057861328125,1.0,279.7583923339844,283.22760009765625,297.92218017578125,301.2792663574219,293.1499938964844,293.1499938964844,280.04998779296875,39862.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158791661262512,1.0,0.0,0.0,3.515995740890503,3.516019105911255,8.248784979514312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.890625,0.0,1416.9677734375,1895.4371337890625,0.0,2617.435791015625,0.8786090016365051,1.0,0.0,3.0,1.0,0.0
17950740,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7722845077514648,0.3307478427886963,0.3019971251487732,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8719332218170166,0.4819634854793548,0.4603343307971954,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9762516617774964,0.664799153804779,0.466626226902008,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7874753475189209,0.3506355583667755,0.3367393612861633,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5897659659385681,0.1447405070066452,0.6761220097541809,284.9877319335937,284.95001220703125,302.3203430175781,294.9087829589844,298.5458984375,297.0088195800781,284.9859619140625,1.0,0.5448215007781982,0.4010307192802429,0.4010307192802429,1.0,1.0,-2.691448926925659,0.776655912399292,1.9147930145263672,0.1626452952623367,0.9193328619003296,0.9193328619003296,0.0,174.4083709716797,180.0,50076.31640625,0.0,1909.882080078125,1.0,280.0413513183594,283.3492431640625,297.8744812011719,301.1007995605469,293.1499938964844,293.1499938964844,279.75,33846.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048991560935974,1.0,0.0,0.0,3.619312286376953,3.619335651397705,8.740684052099823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7822265625,0.0,1483.3182373046875,1895.4371337890625,0.0,2516.30126953125,0.896722674369812,1.0,0.0,3.0,1.0,0.0
17950800,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7722845077514648,0.3307478427886963,0.3019971251487732,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8719332218170166,0.4819634854793548,0.4603343307971954,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9762516617774964,0.664799153804779,0.466626226902008,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7874753475189209,0.3506355583667755,0.3367393612861633,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5897659659385681,0.1447405070066452,0.6761220097541809,284.9877319335937,284.95001220703125,302.3203430175781,294.9087829589844,298.5458984375,297.0088195800781,284.9859619140625,1.0,0.5448215007781982,0.4010307192802429,0.4010307192802429,1.0,1.0,-2.691448926925659,0.776655912399292,1.9147930145263672,0.1626452952623367,0.9193328619003296,0.9193328619003296,0.0,174.4083709716797,180.0,50076.31640625,0.0,1909.882080078125,1.0,280.0413513183594,283.3492431640625,297.8744812011719,301.1007995605469,293.1499938964844,293.1499938964844,279.75,33846.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048991560935974,1.0,0.0,0.0,3.619312286376953,3.619335651397705,8.740684052099823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7822265625,0.0,1483.3182373046875,1895.4371337890625,0.0,2516.30126953125,0.896722674369812,1.0,0.0,3.0,1.0,0.0
17950860,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.764288604259491,0.3275310099124908,0.2995402812957763,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.863123893737793,0.4778227806091308,0.4569060206413269,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.966993510723114,0.6597514152526855,0.4634608328342438,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7793631553649902,0.3475604355335235,0.3342606425285339,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.5814104080200195,0.1423729062080383,0.6670359969139099,284.8890380859375,284.95001220703125,302.30926513671875,294.9206237792969,298.5387268066406,297.0031433105469,284.89166259765625,1.0,0.5450467467308044,0.401809424161911,0.401809424161911,1.0,1.0,-2.6666817665100098,0.7695601582527161,1.8971216678619385,0.161269262433052,0.8169500827789307,0.8169500827789307,0.0,179.5250701904297,183.0,50017.6640625,0.0,1895.3380126953125,1.0,279.7582702636719,283.2523803710937,297.9288024902344,301.2204284667969,293.1499938964844,293.1499938964844,280.04998779296875,40709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107564449310303,1.0,0.0,0.0,3.41881799697876,3.4188406467437744,7.799113745932118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.49072265625,0.0,1323.8646240234375,1895.4371337890625,0.0,2570.1611328125,0.8584256768226624,1.0,0.0,3.0,1.0,0.0
17950920,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.764288604259491,0.3275310099124908,0.2995402812957763,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.863123893737793,0.4778227806091308,0.4569060206413269,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.966993510723114,0.6597514152526855,0.4634608328342438,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7793631553649902,0.3475604355335235,0.3342606425285339,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.5814104080200195,0.1423729062080383,0.6670359969139099,284.8890380859375,284.95001220703125,302.30926513671875,294.9206237792969,298.5387268066406,297.0031433105469,284.89166259765625,1.0,0.5450467467308044,0.401809424161911,0.401809424161911,1.0,1.0,-2.6666817665100098,0.7695601582527161,1.8971216678619385,0.161269262433052,0.8169500827789307,0.8169500827789307,0.0,179.5250701904297,183.0,50017.6640625,0.0,1895.3380126953125,1.0,279.7582702636719,283.2523803710937,297.9288024902344,301.2204284667969,293.1499938964844,293.1499938964844,280.04998779296875,40709.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107564449310303,1.0,0.0,0.0,3.41881799697876,3.4188406467437744,7.799113745932118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.49072265625,0.0,1323.8646240234375,1895.4371337890625,0.0,2570.1611328125,0.8584256768226624,1.0,0.0,3.0,1.0,0.0
17950980,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7607647776603699,0.326297789812088,0.2983123958110809,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8592116832733154,0.476050853729248,0.4551277458667755,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9627232551574708,0.6578671932220459,0.4619621038436889,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7757176756858826,0.3462252020835876,0.3329469561576843,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.5774272084236145,0.1412469148635864,0.6621329188346863,285.0050964355469,284.95001220703125,302.30401611328125,294.9269714355469,298.5361022949219,297.0014343261719,285.0068664550781,1.0,0.5449145436286926,0.4022143483161926,0.4022143483161926,1.0,1.0,-2.6537935733795166,0.7658845782279968,1.8879090547561648,0.1604770421981811,0.8931599259376526,0.8931599259376526,0.0,181.7338104248047,183.0,49174.26953125,0.0,1885.772705078125,1.0,279.9994812011719,283.3828430175781,297.8734741210937,301.0074157714844,293.1499938964844,293.1499938964844,280.04998779296875,34630.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019030690193176,1.0,0.0,0.0,3.4684407711029053,3.4684627056121826,8.027158742152096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.74853515625,0.0,1330.6650390625,1895.4371337890625,0.0,2488.83740234375,0.8657676577568054,1.0,0.0,3.0,1.0,0.0
17951040,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7582333087921143,0.325253814458847,0.2974646687507629,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8563220500946045,0.4745226800441742,0.4537754654884338,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9595511555671692,0.6562837958335876,0.4609361886978149,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7730182409286499,0.345085471868515,0.3319493234157562,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5743138790130615,0.1402775645256042,0.6580855250358582,284.9859619140625,284.95001220703125,302.2994079589844,294.9329833984375,298.5346374511719,297.00079345703125,284.9844055175781,1.0,0.5447922348976135,0.4025880992412567,0.4025880992412567,1.0,1.0,-2.643854141235352,0.763184666633606,1.880669355392456,0.1600377708673477,0.8958853483200073,0.8958853483200073,0.0,183.39292907714844,186.0,49105.18359375,0.0,1878.2308349609373,1.0,280.0405578613281,283.36688232421875,297.890380859375,301.0536193847656,293.1499938964844,293.1499938964844,280.3500061035156,33934.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980661392211914,1.0,0.0,0.0,3.5289857387542725,3.529008150100708,8.309848453791346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.10205078125,0.0,1387.71337890625,1895.4371337890625,0.0,2453.757568359375,0.8765257596969604,1.0,0.0,3.0,1.0,0.0
17951100,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7556648254394531,0.3242096602916717,0.2965439260005951,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8534097075462341,0.4729839563369751,0.452342540025711,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9562658667564392,0.6547053456306458,0.4598290622234344,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7702977061271667,0.3439413905143738,0.3309000432491302,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.571155846118927,0.1393028646707534,0.6539493799209595,285.08013916015625,284.95001220703125,302.2948303222656,294.9393310546875,298.5334167480469,297.0004272460937,285.0833740234375,1.0,0.5446299314498901,0.4029774665832519,0.4029774665832519,1.0,1.0,-2.6334636211395264,0.7603517770767212,1.873111724853516,0.1595739126205444,0.9844902157783508,0.9844902157783508,0.0,185.06643676757807,186.0,48305.15234375,0.0,1870.1092529296875,1.0,280.29705810546875,283.4829406738281,297.874755859375,300.9212646484375,293.1499938964844,293.1499938964844,280.3500061035156,31349.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904461026191711,1.0,0.0,0.0,3.615938186645508,3.6159610748291016,8.724394433556881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.07275390625,0.0,1461.1290283203125,1895.4371337890625,0.0,2384.4169921875,0.8956636786460876,1.0,0.0,3.0,1.0,0.0
17951160,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7533952593803406,0.3231882452964782,0.2957355380058288,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8508060574531555,0.4714813232421875,0.4510349929332733,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9532904028892516,0.6531556844711304,0.4588575363159179,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7678651809692383,0.3428321480751037,0.3299474418163299,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5682561993598938,0.1383659988641739,0.6500809788703918,285.0564880371094,284.95001220703125,302.2904663085937,294.94580078125,298.5330505371094,297.00054931640625,285.05224609375,1.0,0.5444836020469666,0.403442233800888,0.403442233800888,1.0,1.0,-2.623960256576538,0.7579946517944336,1.8659656047821045,0.1593915671110153,1.0,1.0,0.0,186.5884552001953,189.0,48393.625,0.0,1862.6748046875,1.0,280.34197998046875,283.4555969238281,297.9107360839844,301.0146484375,293.1499938964844,293.1499938964844,280.04998779296875,31143.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882296442985535,1.0,0.0,0.0,3.720355272293091,3.720379114151001,9.235536708729342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.7919921875,0.0,1575.8231201171875,1895.4371337890625,0.0,2364.33447265625,0.917408049106598,1.0,0.0,3.0,1.0,0.0
17951220,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7474963068962097,0.319739282131195,0.2931843996047973,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8443494439125061,0.4670819938182831,0.4474705159664154,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9453698992729188,0.6478931903839111,0.4557802379131317,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7618110179901123,0.3395406305789947,0.327334851026535,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5613106489181519,0.1359852105379104,0.6410067677497864,284.86541748046875,284.95001220703125,302.2822570800781,294.958984375,298.52801513671875,296.995849609375,284.8674011230469,1.0,0.5438927412033081,0.4043717384338379,0.4043717384338379,1.0,1.0,-2.598881244659424,0.7510802149772644,1.8478009700775144,0.1583020687103271,0.8596598505973816,0.8596598505973816,0.0,190.3144073486328,177.0,48805.828125,0.0,1841.9166259765625,1.0,280.0575256347656,283.2666015625,297.9873962402344,301.20367431640625,293.1499938964844,293.1499938964844,280.3500061035156,39126.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988637089729309,1.0,0.0,0.0,3.631648778915405,3.6316733360290527,8.800371347206237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.30029296875,0.0,1536.124755859375,1895.4371337890625,0.0,2461.04052734375,0.9030178785324096,1.0,0.0,3.0,1.0,0.0
17951280,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7474963068962097,0.319739282131195,0.2931843996047973,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8443494439125061,0.4670819938182831,0.4474705159664154,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9453698992729188,0.6478931903839111,0.4557802379131317,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7618110179901123,0.3395406305789947,0.327334851026535,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5613106489181519,0.1359852105379104,0.6410067677497864,284.86541748046875,284.95001220703125,302.2822570800781,294.958984375,298.52801513671875,296.995849609375,284.8674011230469,1.0,0.5438927412033081,0.4043717384338379,0.4043717384338379,1.0,1.0,-2.598881244659424,0.7510802149772644,1.8478009700775144,0.1583020687103271,0.8596598505973816,0.8596598505973816,0.0,190.3144073486328,177.0,48805.828125,0.0,1841.9166259765625,1.0,280.0575256347656,283.2666015625,297.9873962402344,301.20367431640625,293.1499938964844,293.1499938964844,280.3500061035156,39126.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988637089729309,1.0,0.0,0.0,3.631648778915405,3.6316733360290527,8.800371347206237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.30029296875,0.0,1536.124755859375,1895.4371337890625,0.0,2461.04052734375,0.9030178785324096,1.0,0.0,3.0,1.0,0.0
17951340,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7469032406806946,0.31722292304039,0.2905493676662445,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8438522219657898,0.4635095000267029,0.4437344074249267,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9452764391899108,0.6440021395683289,0.452694296836853,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7612282037734985,0.3367934823036194,0.3244510591030121,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5589083433151245,0.133780688047409,0.6302651166915894,284.9876403808594,284.95001220703125,302.2745056152344,294.9724426269531,298.52423095703125,296.9932861328125,284.98492431640625,1.0,0.5384959578514099,0.4053012728691101,0.4053012728691101,1.0,1.0,-2.571142196655273,0.7431782484054565,1.827963948249817,0.1566473841667175,0.9488922357559204,0.9488922357559204,0.0,187.4776153564453,165.0,47697.19921875,0.0,1788.7587890625,1.0,280.34295654296875,283.40692138671875,297.9356994628906,301.017333984375,293.1499938964844,293.1499938964844,280.04998779296875,33732.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873792052268982,1.0,0.0,0.0,3.7231736183166495,3.723197937011719,9.249533832189628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.7646484375,0.0,1598.8062744140625,1895.4371337890625,0.0,2356.6396484375,0.9198129177093506,1.0,0.0,3.0,1.0,0.0
17951400,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7469032406806946,0.31722292304039,0.2905493676662445,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8438522219657898,0.4635095000267029,0.4437344074249267,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9452764391899108,0.6440021395683289,0.452694296836853,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7612282037734985,0.3367934823036194,0.3244510591030121,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5589083433151245,0.133780688047409,0.6302651166915894,284.9876403808594,284.95001220703125,302.2745056152344,294.9724426269531,298.52423095703125,296.9932861328125,284.98492431640625,1.0,0.5384959578514099,0.4053012728691101,0.4053012728691101,1.0,1.0,-2.571142196655273,0.7431782484054565,1.827963948249817,0.1566473841667175,0.9488922357559204,0.9488922357559204,0.0,187.4776153564453,165.0,47697.19921875,0.0,1788.7587890625,1.0,280.34295654296875,283.40692138671875,297.9356994628906,301.017333984375,293.1499938964844,293.1499938964844,280.04998779296875,33732.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873792052268982,1.0,0.0,0.0,3.7231736183166495,3.723197937011719,9.249533832189628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.7646484375,0.0,1598.8062744140625,1895.4371337890625,0.0,2356.6396484375,0.9198129177093506,1.0,0.0,3.0,1.0,0.0
17951460,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7492371201515198,0.3139999806880951,0.2876826822757721,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8467312455177307,0.459249198436737,0.4397502839565277,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9495728015899658,0.6389243006706238,0.4492930173873901,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7637758851051331,0.3335374891757965,0.3213474750518799,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5592880845069885,0.1314126700162887,0.6189793944358826,284.86785888671875,284.95001220703125,302.2669677734375,294.9860534667969,298.5197448730469,296.98956298828125,284.87188720703125,1.0,0.5306664109230042,0.4063321948051452,0.4063321948051452,1.0,1.0,-2.541541814804077,0.734772264957428,1.8067694902420044,0.1550259441137313,0.8244485259056091,0.8244485259056091,0.0,180.90586853027344,153.0,47598.48046875,0.0,1717.7200927734375,1.0,280.0574035644531,283.2953796386719,297.99481201171875,301.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,41567.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935730218887329,1.0,0.0,0.0,3.508216381072998,3.508239984512329,8.212323905354424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.634765625,0.0,1421.1141357421875,1895.4371337890625,0.0,2412.81640625,0.8785126209259033,1.0,0.0,3.0,1.0,0.0
17951520,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7492371201515198,0.3139999806880951,0.2876826822757721,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8467312455177307,0.459249198436737,0.4397502839565277,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9495728015899658,0.6389243006706238,0.4492930173873901,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7637758851051331,0.3335374891757965,0.3213474750518799,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5592880845069885,0.1314126700162887,0.6189793944358826,284.86785888671875,284.95001220703125,302.2669677734375,294.9860534667969,298.5197448730469,296.98956298828125,284.87188720703125,1.0,0.5306664109230042,0.4063321948051452,0.4063321948051452,1.0,1.0,-2.541541814804077,0.734772264957428,1.8067694902420044,0.1550259441137313,0.8244485259056091,0.8244485259056091,0.0,180.90586853027344,153.0,47598.48046875,0.0,1717.7200927734375,1.0,280.0574035644531,283.2953796386719,297.99481201171875,301.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,41567.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935730218887329,1.0,0.0,0.0,3.508216381072998,3.508239984512329,8.212323905354424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.634765625,0.0,1421.1141357421875,1895.4371337890625,0.0,2412.81640625,0.8785126209259033,1.0,0.0,3.0,1.0,0.0
17951580,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7543910145759583,0.3117974102497101,0.2851448059082031,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8526719212532043,0.4559382498264313,0.4360558688640594,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9576654434204102,0.6353262662887573,0.4462882876396179,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7691440582275391,0.3309783041477203,0.3184135258197784,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.562038004398346,0.1293679028749466,0.6077593564987183,284.9852600097656,284.95001220703125,302.2594299316406,294.9997253417969,298.5179443359375,296.9893798828125,284.9835510253906,1.0,0.5213714838027954,0.4073631465435028,0.4073631465435028,1.0,1.0,-2.513432025909424,0.7268794775009155,1.7865524291992188,0.1534261405467987,0.9113560914993286,0.9113560914993286,0.0,171.84007263183594,141.0,46552.58984375,0.0,1639.4912109375,1.0,280.3412170410156,283.4289245605469,297.9515686035156,300.9598999023437,293.1499938964844,293.1499938964844,280.04998779296875,34166.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795392274856567,1.0,0.0,0.0,3.60422945022583,3.604252815246582,8.667985866850358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.93603515625,0.0,1469.2911376953125,1895.4371337890625,0.0,2286.00439453125,0.8936452269554138,1.0,0.0,3.0,1.0,0.0
17951640,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7543910145759583,0.3117974102497101,0.2851448059082031,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8526719212532043,0.4559382498264313,0.4360558688640594,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9576654434204102,0.6353262662887573,0.4462882876396179,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7691440582275391,0.3309783041477203,0.3184135258197784,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.562038004398346,0.1293679028749466,0.6077593564987183,284.9852600097656,284.95001220703125,302.2594299316406,294.9997253417969,298.5179443359375,296.9893798828125,284.9835510253906,1.0,0.5213714838027954,0.4073631465435028,0.4073631465435028,1.0,1.0,-2.513432025909424,0.7268794775009155,1.7865524291992188,0.1534261405467987,0.9113560914993286,0.9113560914993286,0.0,171.84007263183594,141.0,46552.58984375,0.0,1639.4912109375,1.0,280.3412170410156,283.4289245605469,297.9515686035156,300.9598999023437,293.1499938964844,293.1499938964844,280.04998779296875,34166.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795392274856567,1.0,0.0,0.0,3.60422945022583,3.604252815246582,8.667985866850358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.93603515625,0.0,1469.2911376953125,1895.4371337890625,0.0,2286.00439453125,0.8936452269554138,1.0,0.0,3.0,1.0,0.0
17951700,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7576839923858643,0.3103685975074768,0.2839097678661346,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8564459085464478,0.4539780914783478,0.4342501163482666,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9624739289283752,0.6329777836799622,0.4447905123233795,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7725760340690613,0.3294877111911773,0.3169876933097839,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.5640887022018433,0.1282968819141388,0.6023847460746765,284.8499450683594,284.95001220703125,302.2555847167969,295.0065612792969,298.51678466796875,296.9889221191406,284.8441467285156,1.0,0.5164114236831665,0.4078786373138428,0.4078786373138428,1.0,1.0,-2.499812364578247,0.7230685353279114,1.776743769645691,0.1527455002069473,0.8124024271965027,0.8124024271965027,0.0,166.8410186767578,141.0,47002.13671875,0.0,1599.5596923828125,1.0,280.0990295410156,283.283203125,298.0229797363281,301.1650390625,293.1499938964844,293.1499938964844,280.04998779296875,39605.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784615695476532,1.0,0.0,0.0,3.5337002277374268,3.533723831176758,8.33206684092147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.283203125,0.0,1433.7044677734375,1895.4371337890625,0.0,2331.679443359375,0.879006564617157,1.0,0.0,3.0,1.0,0.0
17951760,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7607681751251221,0.3088013231754303,0.2823427319526672,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8600960969924927,0.4518721401691437,0.4321057498455047,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.966929852962494,0.6304410696029663,0.4429018199443817,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7758756875991821,0.3278765380382538,0.3153082430362701,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.5659708976745605,0.1271560490131378,0.5965069532394409,284.8852844238281,284.95001220703125,302.2516174316406,295.01336669921875,298.5151062011719,296.9876708984375,284.88922119140625,1.0,0.5111860036849976,0.4084890186786651,0.4084890186786651,1.0,1.0,-2.48400616645813,0.7186490893363953,1.7653570175170898,0.1519160866737365,0.8061121106147766,0.8061121106147766,0.0,161.884521484375,129.0,46374.828125,0.0,1557.2884521484375,1.0,280.0585327148437,283.3368835449219,298.0169677734375,301.0841369628906,293.1499938964844,293.1499938964844,280.3500061035156,41486.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784700870513916,1.0,0.0,0.0,3.377151727676392,3.3771743774414062,7.610171905980678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.8447265625,0.0,1288.2513427734375,1895.4371337890625,0.0,2332.44775390625,0.8500284552574158,1.0,0.0,3.0,1.0,0.0
17951820,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7694281339645386,0.3066713809967041,0.2798480987548828,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8699853420257568,0.448614627122879,0.4284358620643616,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9780882000923156,0.6268308758735657,0.4398861825466156,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7848051190376282,0.325365662574768,0.3123835623264313,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5715988874435425,0.1252078860998153,0.5854721069335938,284.98565673828125,284.95001220703125,302.24334716796875,295.02691650390625,298.5146789550781,296.9886779785156,284.98370361328125,1.0,0.5004158616065979,0.4097097814083099,0.4097097814083099,1.0,1.0,-2.45620059967041,0.7111902832984924,1.745010256767273,0.1506791859865188,0.8865625858306885,0.8865625858306885,0.0,150.96897888183594,117.0,45444.0625,0.0,1474.90478515625,1.0,280.3401794433594,283.4519348144531,297.9781494140625,300.91754150390625,293.1499938964844,293.1499938964844,280.6499938964844,33952.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706553339958191,1.0,0.0,0.0,3.4911696910858154,3.491191864013672,8.132709012897976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.9150390625,0.0,1348.8863525390625,1895.4371337890625,0.0,2206.659912109375,0.8680461645126343,1.0,0.0,3.0,1.0,0.0
17951880,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7694281339645386,0.3066713809967041,0.2798480987548828,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8699853420257568,0.448614627122879,0.4284358620643616,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9780882000923156,0.6268308758735657,0.4398861825466156,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7848051190376282,0.325365662574768,0.3123835623264313,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5715988874435425,0.1252078860998153,0.5854721069335938,284.98565673828125,284.95001220703125,302.24334716796875,295.02691650390625,298.5146789550781,296.9886779785156,284.98370361328125,1.0,0.5004158616065979,0.4097097814083099,0.4097097814083099,1.0,1.0,-2.45620059967041,0.7111902832984924,1.745010256767273,0.1506791859865188,0.8865625858306885,0.8865625858306885,0.0,150.96897888183594,117.0,45444.0625,0.0,1474.90478515625,1.0,280.3401794433594,283.4519348144531,297.9781494140625,300.91754150390625,293.1499938964844,293.1499938964844,280.6499938964844,33952.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706553339958191,1.0,0.0,0.0,3.4911696910858154,3.491191864013672,8.132709012897976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.9150390625,0.0,1348.8863525390625,1895.4371337890625,0.0,2206.659912109375,0.8680461645126343,1.0,0.0,3.0,1.0,0.0
17951940,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7805736064910889,0.3047753572463989,0.2777177095413208,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8825758695602417,0.4456143379211426,0.4251558482646942,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.990409016609192,0.623465895652771,0.4372252523899078,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.796113908290863,0.3230760395526886,0.3097700476646423,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.5791969299316406,0.1234471425414085,0.5754071474075317,285.0576477050781,284.95001220703125,302.2343139648437,295.04022216796875,298.51568603515625,296.991455078125,285.05242919921875,1.0,0.4894179701805115,0.4109305441379547,0.4109305441379547,1.0,1.0,-2.431270360946656,0.7047277688980103,1.7265424728393557,0.1498413681983947,1.0,1.0,0.0,139.50848388671875,105.0,44690.6171875,0.0,1395.5416259765625,1.0,280.6419677734375,283.5401306152344,297.9996337890625,300.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,30748.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595670223236084,1.0,0.0,0.0,3.692650556564331,3.692674160003662,9.098498594539706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.97607421875,0.0,1541.3876953125,1895.4371337890625,0.0,2108.7763671875,0.910906970500946,1.0,0.0,3.0,1.0,0.0
17952000,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7805736064910889,0.3047753572463989,0.2777177095413208,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8825758695602417,0.4456143379211426,0.4251558482646942,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.990409016609192,0.623465895652771,0.4372252523899078,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.796113908290863,0.3230760395526886,0.3097700476646423,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.5791969299316406,0.1234471425414085,0.5754071474075317,285.0576477050781,284.95001220703125,302.2343139648437,295.04022216796875,298.51568603515625,296.991455078125,285.05242919921875,1.0,0.4894179701805115,0.4109305441379547,0.4109305441379547,1.0,1.0,-2.431270360946656,0.7047277688980103,1.7265424728393557,0.1498413681983947,1.0,1.0,0.0,139.50848388671875,105.0,44690.6171875,0.0,1395.5416259765625,1.0,280.6419677734375,283.5401306152344,297.9996337890625,300.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,30748.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595670223236084,1.0,0.0,0.0,3.692650556564331,3.692674160003662,9.098498594539706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.97607421875,0.0,1541.3876953125,1895.4371337890625,0.0,2108.7763671875,0.910906970500946,1.0,0.0,3.0,1.0,0.0
17952060,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7913143038749695,0.3015370368957519,0.2748178243637085,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8950124382972717,0.4413084387779236,0.4211064279079437,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6181325316429138,0.4318920075893402,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8071215748786926,0.3198047280311584,0.3066005706787109,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.5864015221595764,0.1212679743766784,0.5645091533660889,284.8584899902344,284.95001220703125,302.2242736816406,295.0531921386719,298.5124816894531,296.9898681640625,284.860595703125,1.0,0.4778938889503479,0.4122196435928345,0.4122196435928345,1.0,1.0,-2.399719476699829,0.6959207057952881,1.7037986516952517,0.1483615189790725,0.8462523818016052,0.8462523818016052,0.0,128.82151794433594,93.0,44942.0703125,0.0,1312.7987060546875,1.0,280.3578796386719,283.3487854003906,298.0820007324219,301.06365966796875,293.1499938964844,293.1499938964844,280.6499938964844,39659.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705910205841064,1.0,0.0,0.0,3.587682247161865,3.5877063274383545,8.588577316004375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.49951171875,0.0,1491.849609375,1895.4371337890625,0.0,2206.088623046875,0.8936906456947327,1.0,0.0,3.0,1.0,0.0
17952120,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7913143038749695,0.3015370368957519,0.2748178243637085,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8950124382972717,0.4413084387779236,0.4211064279079437,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.6181325316429138,0.4318920075893402,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8071215748786926,0.3198047280311584,0.3066005706787109,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.5864015221595764,0.1212679743766784,0.5645091533660889,284.8584899902344,284.95001220703125,302.2242736816406,295.0531921386719,298.5124816894531,296.9898681640625,284.860595703125,1.0,0.4778938889503479,0.4122196435928345,0.4122196435928345,1.0,1.0,-2.399719476699829,0.6959207057952881,1.7037986516952517,0.1483615189790725,0.8462523818016052,0.8462523818016052,0.0,128.82151794433594,93.0,44942.0703125,0.0,1312.7987060546875,1.0,280.3578796386719,283.3487854003906,298.0820007324219,301.06365966796875,293.1499938964844,293.1499938964844,280.6499938964844,39659.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705910205841064,1.0,0.0,0.0,3.587682247161865,3.5877063274383545,8.588577316004375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.49951171875,0.0,1491.849609375,1895.4371337890625,0.0,2206.088623046875,0.8936906456947327,1.0,0.0,3.0,1.0,0.0
17952180,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7966002821922302,0.2999975979328155,0.2729991972446441,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9011796712875366,0.4390752017498016,0.4185654520988464,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.6166315078735352,0.4210378229618072,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8123230338096619,0.3180634677410126,0.304592490196228,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.5895327925682068,0.1199935153126716,0.5575899481773376,284.9923095703125,284.95001220703125,302.2177124023437,295.0607604980469,298.50885009765625,296.9891662597656,284.99267578125,1.0,0.470263659954071,0.4129931330680847,0.4129931330680847,1.0,1.0,-2.3706324100494385,0.6869052052497864,1.683727145195007,0.1458652019500732,0.9268670678138732,0.9268670678138732,0.0,123.2786636352539,93.0,43787.74609375,0.0,1255.7762451171875,1.0,280.6156005859375,283.5015869140625,298.01129150390625,300.833251953125,293.1499938964844,293.1499938964844,280.6499938964844,34425.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608613967895508,1.0,0.0,0.0,3.6234476566314697,3.6234710216522217,8.760668492868717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.99755859375,0.0,1492.13037109375,1895.4371337890625,0.0,2120.1328125,0.8996862173080444,1.0,0.0,3.0,1.0,0.0
17952240,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8010596036911011,0.2991135418415069,0.2720678150653839,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9063183665275574,0.4377252161502838,0.4171491265296936,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.616584837436676,0.4128274917602539,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8164845108985901,0.3170107901096344,0.3034538030624389,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5922895669937134,0.1192230135202407,0.5533877015113831,284.9731140136719,284.95001220703125,302.2130432128906,295.06573486328125,298.5069885253906,296.9896240234375,284.96923828125,1.0,0.4649968445301056,0.4135087728500366,0.4135087728500366,1.0,1.0,-2.3515303134918213,0.6809877753257751,1.6705424785614014,0.1442138701677322,0.9232969880104064,0.9232969880104064,0.0,119.33919525146484,81.0,43548.09765625,0.0,1217.7745361328125,1.0,280.642578125,283.485107421875,298.0211486816406,300.8572998046875,293.1499938964844,293.1499938964844,280.3500061035156,34162.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574642896652222,1.0,0.0,0.0,3.664756774902344,3.664780616760254,8.961559956333076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.5869140625,0.0,1535.8448486328125,1895.4371337890625,0.0,2090.36865234375,0.9068644046783448,1.0,0.0,3.0,1.0,0.0
17952300,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8069376945495605,0.2976260781288147,0.2707891762256622,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9135656356811525,0.4356733858585357,0.4152673482894897,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.9990000128746032,0.6166900992393494,0.4021873474121094,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8219326734542847,0.3154287040233612,0.3019532561302185,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.596045732498169,0.118188738822937,0.5481678247451782,284.82403564453125,284.95001220703125,302.2068786621094,295.0718078613281,298.50390625,296.989501953125,284.8158874511719,1.0,0.4582052826881408,0.4141533374786377,0.4141533374786377,1.0,1.0,-2.326885223388672,0.6732925176620483,1.6535927057266235,0.1420474052429199,0.8089278936386108,0.8089278936386108,0.0,114.3444595336914,81.0,43793.1328125,0.0,1169.9041748046875,1.0,280.3978881835937,283.3306884765625,298.08856201171875,301.0444641113281,293.1499938964844,293.1499938964844,280.3500061035156,40395.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624192237854004,1.0,0.0,0.0,3.5759036540985107,3.575927734375,8.5322761833595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.64306640625,0.0,1484.50244140625,1895.4371337890625,0.0,2133.825439453125,0.8885682225227356,1.0,0.0,3.0,1.0,0.0
17952360,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.812587320804596,0.2960064113140106,0.2691811919212341,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9212146401405334,0.4334834516048431,0.4130495488643646,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.6172423362731934,0.3914340436458587,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8273917436599731,0.3137309551239013,0.3001997172832489,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.5998157858848572,0.1171140968799591,0.5425727963447571,284.85821533203125,284.95001220703125,302.2003173828125,295.0777587890625,298.5008544921875,296.9888610839844,284.8639221191406,1.0,0.4511562287807464,0.4150120317935943,0.4150120317935943,1.0,1.0,-2.300546646118164,0.665370762348175,1.635175704956055,0.1400108337402343,0.7920253872871399,0.7920253872871399,0.0,109.37509155273438,69.0,42901.93359375,0.0,1121.1915283203125,1.0,280.3582763671875,283.3963623046875,298.0750732421875,300.9400634765625,293.1499938964844,293.1499938964844,280.6499938964844,43454.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615674734115601,1.0,0.0,0.0,3.368201732635498,3.3682243824005127,7.569888680336589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.97021484375,0.0,1293.141357421875,1895.4371337890625,0.0,2126.335205078125,0.849717915058136,1.0,0.0,3.0,1.0,0.0
17952420,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8265219926834106,0.2938436865806579,0.2666833996772766,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9407914876937866,0.43013995885849,0.4093233942985534,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6218459010124207,0.3674202263355255,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8412562012672424,0.3110824823379516,0.297178715467453,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6096059083938599,0.1153449565172195,0.532494068145752,284.9646911621094,284.95001220703125,302.1859130859375,295.0891418457031,298.4972839355469,296.9914855957031,284.96221923828125,1.0,0.4365341365337372,0.4167294204235077,0.4167294204235077,1.0,1.0,-2.248487949371338,0.6497445106506348,1.598743557929993,0.1359369158744812,0.8621777296066284,0.8621777296066284,0.0,98.91677856445312,72.0,41554.46484375,0.0,1025.396484375,1.0,280.639892578125,283.52215576171875,298.0229187011719,300.7347412109375,293.1499938964844,293.1499938964844,280.95001220703125,35106.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437236309051514,1.0,0.0,0.0,3.445822238922119,3.4458441734313965,7.922806730675802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.31591796875,0.0,1311.3438720703125,1895.4371337890625,0.0,1971.40283203125,0.8587327599525452,1.0,0.0,3.0,1.0,0.0
17952480,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8265219926834106,0.2938436865806579,0.2666833996772766,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9407914876937866,0.43013995885849,0.4093233942985534,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6218459010124207,0.3674202263355255,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8412562012672424,0.3110824823379516,0.297178715467453,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6096059083938599,0.1153449565172195,0.532494068145752,284.9646911621094,284.95001220703125,302.1859130859375,295.0891418457031,298.4972839355469,296.9914855957031,284.96221923828125,1.0,0.4365341365337372,0.4167294204235077,0.4167294204235077,1.0,1.0,-2.248487949371338,0.6497445106506348,1.598743557929993,0.1359369158744812,0.8621777296066284,0.8621777296066284,0.0,98.91677856445312,72.0,41554.46484375,0.0,1025.396484375,1.0,280.639892578125,283.52215576171875,298.0229187011719,300.7347412109375,293.1499938964844,293.1499938964844,280.95001220703125,35106.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437236309051514,1.0,0.0,0.0,3.445822238922119,3.4458441734313965,7.922806730675802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.31591796875,0.0,1311.3438720703125,1895.4371337890625,0.0,1971.40283203125,0.8587327599525452,1.0,0.0,3.0,1.0,0.0
