time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952540,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8360794186592102,0.2919616997241974,0.2647439837455749,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9537092447280884,0.4271304905414581,0.4062104821205139,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.62856525182724,0.351520299911499,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8509343862533569,0.3087365627288818,0.2946912348270416,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6155974268913269,0.1137308478355407,0.524107813835144,285.0390014648437,284.95001220703125,302.1695556640625,295.09979248046875,298.50469970703125,297.0071105957031,285.0331420898437,1.0,0.4268328547477722,0.4184467792510986,0.4184467792510986,1.0,1.0,-2.2102437019348145,0.6391171813011169,1.5711264610290527,0.1336226463317871,0.9651834964752196,0.9651834964752196,0.0,92.21200561523438,90.0,40486.01171875,0.0,961.2286987304688,1.0,280.9413757324219,283.6143493652344,298.0395202636719,300.6661071777344,293.1499938964844,293.1499938964844,280.6499938964844,31205.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284289002418518,1.0,0.0,0.0,3.627494812011719,3.627517700195313,8.780249913797888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.29638671875,0.0,1472.6248779296875,1895.4371337890625,0.0,1841.9207763671875,0.896493136882782,1.0,0.0,3.0,1.0,0.0
17952600,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8360794186592102,0.2919616997241974,0.2647439837455749,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9537092447280884,0.4271304905414581,0.4062104821205139,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.62856525182724,0.351520299911499,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8509343862533569,0.3087365627288818,0.2946912348270416,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6155974268913269,0.1137308478355407,0.524107813835144,285.0390014648437,284.95001220703125,302.1695556640625,295.09979248046875,298.50469970703125,297.0071105957031,285.0331420898437,1.0,0.4268328547477722,0.4184467792510986,0.4184467792510986,1.0,1.0,-2.2102437019348145,0.6391171813011169,1.5711264610290527,0.1336226463317871,0.9651834964752196,0.9651834964752196,0.0,92.21200561523438,90.0,40486.01171875,0.0,961.2286987304688,1.0,280.9413757324219,283.6143493652344,298.0395202636719,300.6661071777344,293.1499938964844,293.1499938964844,280.6499938964844,31205.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284289002418518,1.0,0.0,0.0,3.627494812011719,3.627517700195313,8.780249913797888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.29638671875,0.0,1472.6248779296875,1895.4371337890625,0.0,1841.9207763671875,0.896493136882782,1.0,0.0,3.0,1.0,0.0
17952660,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8315775990486145,0.2888886630535126,0.262345403432846,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9478097558021544,0.4230031967163086,0.4026967883110046,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6308044195175171,0.3544185757637024,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8461849093437195,0.3055561780929565,0.2919855713844299,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6105695962905884,0.1117418333888053,0.5159475803375244,284.8672790527344,284.95001220703125,302.1510009765625,295.109619140625,298.5119323730469,297.01666259765625,284.8729553222656,1.0,0.4257881641387939,0.4204457104206085,0.4204457104206085,1.0,1.0,-2.193554639816284,0.6368786096572876,1.556676149368286,0.1349066197872162,0.8235512375831604,0.8235512375831604,0.0,92.73585510253906,108.0,40743.84375,0.0,946.7363891601562,1.0,280.65771484375,283.4559936523437,298.1308898925781,300.847900390625,293.1499938964844,293.1499938964844,280.95001220703125,40651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379153966903687,1.0,0.0,0.0,3.472590684890747,3.47261381149292,8.046379207371501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.765625,0.0,1377.7176513671875,1895.4371337890625,0.0,1921.847412109375,0.8694260120391846,1.0,0.0,3.0,1.0,0.0
17952720,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8315775990486145,0.2888886630535126,0.262345403432846,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9478097558021544,0.4230031967163086,0.4026967883110046,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.6308044195175171,0.3544185757637024,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8461849093437195,0.3055561780929565,0.2919855713844299,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6105695962905884,0.1117418333888053,0.5159475803375244,284.8672790527344,284.95001220703125,302.1510009765625,295.109619140625,298.5119323730469,297.01666259765625,284.8729553222656,1.0,0.4257881641387939,0.4204457104206085,0.4204457104206085,1.0,1.0,-2.193554639816284,0.6368786096572876,1.556676149368286,0.1349066197872162,0.8235512375831604,0.8235512375831604,0.0,92.73585510253906,108.0,40743.84375,0.0,946.7363891601562,1.0,280.65771484375,283.4559936523437,298.1308898925781,300.847900390625,293.1499938964844,293.1499938964844,280.95001220703125,40651.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379153966903687,1.0,0.0,0.0,3.472590684890747,3.47261381149292,8.046379207371501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.765625,0.0,1377.7176513671875,1895.4371337890625,0.0,1921.847412109375,0.8694260120391846,1.0,0.0,3.0,1.0,0.0
17952780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8183827996253967,0.2866707444190979,0.2602961957454681,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.929315984249115,0.4196609258651733,0.3994983434677124,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6284345388412476,0.3701700866222381,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8324410319328308,0.3028974533081054,0.2895041406154632,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.5976709127426147,0.1098475903272628,0.5081964731216431,285.0180358886719,284.95001220703125,302.1300048828125,295.11846923828125,298.51190185546875,297.012451171875,285.0157470703125,1.0,0.4306558668613434,0.4224446415901184,0.4224446415901184,1.0,1.0,-2.1938676834106445,0.640877902507782,1.552989840507507,0.1387407928705215,0.9424346089363098,0.9424346089363098,0.0,98.33309173583984,126.0,40278.265625,0.0,967.9529418945312,1.0,280.9418334960937,283.605224609375,298.0798645019531,300.6971435546875,293.1499938964844,293.1499938964844,280.6499938964844,32453.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256590723991394,1.0,0.0,0.0,3.617111921310425,3.6171348094940186,8.730058880246361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.21337890625,0.0,1470.589111328125,1895.4371337890625,0.0,1818.83203125,0.8952006101608276,1.0,0.0,3.0,1.0,0.0
17952840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8183827996253967,0.2866707444190979,0.2602961957454681,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.929315984249115,0.4196609258651733,0.3994983434677124,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6284345388412476,0.3701700866222381,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8324410319328308,0.3028974533081054,0.2895041406154632,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.5976709127426147,0.1098475903272628,0.5081964731216431,285.0180358886719,284.95001220703125,302.1300048828125,295.11846923828125,298.51190185546875,297.012451171875,285.0157470703125,1.0,0.4306558668613434,0.4224446415901184,0.4224446415901184,1.0,1.0,-2.1938676834106445,0.640877902507782,1.552989840507507,0.1387407928705215,0.9424346089363098,0.9424346089363098,0.0,98.33309173583984,126.0,40278.265625,0.0,967.9529418945312,1.0,280.9418334960937,283.605224609375,298.0798645019531,300.6971435546875,293.1499938964844,293.1499938964844,280.6499938964844,32453.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256590723991394,1.0,0.0,0.0,3.617111921310425,3.6171348094940186,8.730058880246361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.21337890625,0.0,1470.589111328125,1895.4371337890625,0.0,1818.83203125,0.8952006101608276,1.0,0.0,3.0,1.0,0.0
17952900,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8097105622291565,0.2852520048618316,0.259399801492691,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.917363464832306,0.4177033901214599,0.3980414271354675,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.6249351501464844,0.3813288509845733,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8237929344177246,0.3013534545898437,0.2883771955966949,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.5893688201904297,0.1088100969791412,0.5046396851539612,284.8768920898437,284.95001220703125,302.1184997558594,295.1224975585937,298.507080078125,297.0028686523437,284.8663330078125,1.0,0.434773325920105,0.4234441220760345,0.4234441220760345,1.0,1.0,-2.198816061019897,0.644641637802124,1.5541744232177734,0.1414204388856887,0.8506237268447876,0.8506237268447876,0.0,102.58171844482422,126.0,41185.16796875,0.0,988.7675170898438,1.0,280.6981811523437,283.44189453125,298.1606750488281,300.9301147460937,293.1499938964844,293.1499938964844,280.6499938964844,36717.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334980368614197,1.0,0.0,0.0,3.602257013320923,3.602280855178833,8.658500973979244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.185546875,0.0,1485.9942626953125,1895.4371337890625,0.0,1884.4697265625,0.8926308155059814,1.0,0.0,3.0,1.0,0.0
17952960,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7990230917930603,0.2835736274719238,0.2581491470336914,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9042707681655884,0.4154769480228424,0.3962203860282898,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.6196810603141785,0.3946267068386078,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8136922121047974,0.2995892465114593,0.2869793474674225,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5796509385108948,0.1076563894748687,0.5006005764007568,284.8869323730469,284.95001220703125,302.1063232421875,295.1262512207031,298.5010986328125,296.99383544921875,284.8930969238281,1.0,0.4396944344043731,0.4240354597568512,0.4240354597568512,1.0,1.0,-2.204566717147827,0.6479668617248535,1.5565998554229736,0.1434921473264694,0.8307645320892334,0.8307645320892334,0.0,107.80049896240234,129.0,41033.48046875,0.0,1014.129638671875,1.0,280.657958984375,283.47540283203125,298.159423828125,300.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,40057.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369986772537231,1.0,0.0,0.0,3.473912715911865,3.473935604095459,8.052506359490508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.15576171875,0.0,1374.8402099609375,1895.4371337890625,0.0,1914.068115234375,0.8695195913314819,1.0,0.0,3.0,1.0,0.0
17953020,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7836399674415588,0.2812130153179168,0.256079763174057,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8867800235748291,0.411972165107727,0.3929824233055115,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.6078628897666931,0.4142946898937225,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7980543375015259,0.2966914474964142,0.2843845188617706,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5644605755805969,0.1055094897747039,0.4922510981559753,285.0318908691406,284.95001220703125,302.0797424316406,295.13287353515625,298.4980163574219,296.99188232421875,285.02880859375,1.0,0.4460641741752624,0.4252181649208069,0.4252181649208069,1.0,1.0,-2.208678960800171,0.6517674922943115,1.556911587715149,0.1465394347906112,0.9577072262763976,0.9577072262763976,0.0,115.71755981445312,132.0,40664.87890625,0.0,1048.0806884765625,1.0,280.9420471191406,283.6142883300781,298.10675048828125,300.7498779296875,293.1499938964844,293.1499938964844,280.6499938964844,32006.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727419376373291,1.0,0.0,0.0,3.64101767539978,3.641040802001953,8.8458352820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.32080078125,0.0,1493.38916015625,1895.4371337890625,0.0,1833.4921875,0.900219738483429,1.0,0.0,3.0,1.0,0.0
17953080,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7836399674415588,0.2812130153179168,0.256079763174057,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8867800235748291,0.411972165107727,0.3929824233055115,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.6078628897666931,0.4142946898937225,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7980543375015259,0.2966914474964142,0.2843845188617706,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5644605755805969,0.1055094897747039,0.4922510981559753,285.0318908691406,284.95001220703125,302.0797424316406,295.13287353515625,298.4980163574219,296.99188232421875,285.02880859375,1.0,0.4460641741752624,0.4252181649208069,0.4252181649208069,1.0,1.0,-2.208678960800171,0.6517674922943115,1.556911587715149,0.1465394347906112,0.9577072262763976,0.9577072262763976,0.0,115.71755981445312,132.0,40664.87890625,0.0,1048.0806884765625,1.0,280.9420471191406,283.6142883300781,298.10675048828125,300.7498779296875,293.1499938964844,293.1499938964844,280.6499938964844,32006.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727419376373291,1.0,0.0,0.0,3.64101767539978,3.641040802001953,8.8458352820453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.32080078125,0.0,1493.38916015625,1895.4371337890625,0.0,1833.4921875,0.900219738483429,1.0,0.0,3.0,1.0,0.0
17953140,296.9405212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.7685267925262451,0.2399133741855621,0.2537624835968017,296.8546447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.8697184324264526,0.3763916194438934,0.3895034790039062,296.81201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.9907304644584656,0.5736998319625854,0.4188171029090881,296.9200134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.7823273539543152,0.2559678554534912,0.2816399335861206,296.9853820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.5488283038139343,0.0556443110108375,0.4827882945537567,284.8673400878906,284.95001220703125,302.04998779296875,295.13818359375,298.4873352050781,296.98565673828125,284.8708190917969,1.0,0.450207382440567,0.4264008700847626,0.4264008700847626,1.0,1.0,-2.192608594894409,0.6480259299278259,1.5445828437805176,0.146740436553955,0.8241154551506042,0.8241154551506042,0.0,123.81504821777344,135.0,40961.73828125,0.0,1061.793212890625,0.0,280.6575927734375,283.4553527832031,298.1737976074219,300.91522216796875,293.1499938964844,293.1499938964844,280.95001220703125,40669.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394396066665649,1.0,0.0,0.0,3.493673086166382,3.493696451187134,8.144375556184968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.42041015625,0.0,1399.5460205078125,1895.4371337890625,0.0,1934.8076171875,0.873824954032898,1.0,0.0,3.0,1.0,0.0
17953200,296.9405212402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.7685267925262451,0.2399133741855621,0.2537624835968017,296.8546447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.8697184324264526,0.3763916194438934,0.3895034790039062,296.81201171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.9907304644584656,0.5736998319625854,0.4188171029090881,296.9200134277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.7823273539543152,0.2559678554534912,0.2816399335861206,296.9853820800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.5488283038139343,0.0556443110108375,0.4827882945537567,284.8673400878906,284.95001220703125,302.04998779296875,295.13818359375,298.4873352050781,296.98565673828125,284.8708190917969,1.0,0.450207382440567,0.4264008700847626,0.4264008700847626,1.0,1.0,-2.192608594894409,0.6480259299278259,1.5445828437805176,0.146740436553955,0.8241154551506042,0.8241154551506042,0.0,123.81504821777344,135.0,40961.73828125,0.0,1061.793212890625,0.0,280.6575927734375,283.4553527832031,298.1737976074219,300.91522216796875,293.1499938964844,293.1499938964844,280.95001220703125,40669.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394396066665649,1.0,0.0,0.0,3.493673086166382,3.493696451187134,8.144375556184968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.42041015625,0.0,1399.5460205078125,1895.4371337890625,0.0,1934.8076171875,0.873824954032898,1.0,0.0,3.0,1.0,0.0
17953260,296.9996643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.692345917224884,0.2433253824710846,0.222368061542511,296.8822326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.7978042364120483,0.3753142058849334,0.359591007232666,296.79913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.9133238196372986,0.5676918029785156,0.3995868861675262,296.9573974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.7061265110969543,0.2567980885505676,0.2475555539131164,297.0404357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.4013225734233856,0.0592150203883647,0.2855603992938995,284.9306030273437,284.95001220703125,302.0157470703125,295.14190673828125,298.19244384765625,297.0374450683594,284.9428100585937,1.0,0.4336483478546142,0.2558405101299286,0.2558405101299286,1.0,1.0,-1.8182452917099,0.2322079688310623,1.586037278175354,-0.1879216581583023,0.7510588765144348,0.7510588765144348,0.0,156.27639770507812,123.0,31875.990234375,0.0,826.0877685546875,0.0,280.9358215332031,283.7333068847656,297.9290466308594,300.0940246582031,293.1499938964844,293.1499938964844,281.25,45282.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985183954238892,1.0,0.0,0.0,2.757904529571533,2.757922649383545,5.075183935332461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.97216796875,0.0,801.1837768554688,1895.4371337890625,0.0,1599.080322265625,0.7336139678955078,1.0,0.0,3.0,1.0,0.0
17953320,296.9996643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.692345917224884,0.2433253824710846,0.222368061542511,296.8822326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.7978042364120483,0.3753142058849334,0.359591007232666,296.79913330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.9133238196372986,0.5676918029785156,0.3995868861675262,296.9573974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.7061265110969543,0.2567980885505676,0.2475555539131164,297.0404357910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.4013225734233856,0.0592150203883647,0.2855603992938995,284.9306030273437,284.95001220703125,302.0157470703125,295.14190673828125,298.19244384765625,297.0374450683594,284.9428100585937,1.0,0.4336483478546142,0.2558405101299286,0.2558405101299286,1.0,1.0,-1.8182452917099,0.2322079688310623,1.586037278175354,-0.1879216581583023,0.7510588765144348,0.7510588765144348,0.0,156.27639770507812,123.0,31875.990234375,0.0,826.0877685546875,0.0,280.9358215332031,283.7333068847656,297.9290466308594,300.0940246582031,293.1499938964844,293.1499938964844,281.25,45282.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985183954238892,1.0,0.0,0.0,2.757904529571533,2.757922649383545,5.075183935332461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.97216796875,0.0,801.1837768554688,1895.4371337890625,0.0,1599.080322265625,0.7336139678955078,1.0,0.0,3.0,1.0,0.0
17953380,297.0399780273437,297.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.7054898142814636,0.2461939603090286,0.2249032109975814,296.9120483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.8093565702438354,0.3760114014148712,0.359779804944992,296.822021484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.9271070957183838,0.5669065713882446,0.3984395861625671,296.9898986816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.7173018455505371,0.2584609091281891,0.2487647235393524,297.08160400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.417252629995346,0.0625386610627174,0.2992588877677917,285.0008850097656,284.95001220703125,301.9893493652344,295.1434020996094,298.217041015625,297.07958984375,285.0118103027344,1.0,0.427488774061203,0.1398594826459884,0.1398594826459884,1.0,1.0,-1.8377577066421509,0.088494598865509,1.749263048171997,-0.3355124294757843,0.7939775586128235,0.7939775586128235,0.0,145.92433166503906,123.0,31612.98828125,0.0,810.6067504882812,0.0,281.2038879394531,283.7912292480469,297.9046630859375,299.9491577148437,293.1499938964844,293.1499938964844,281.25,35098.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663242757320404,1.0,0.0,0.0,2.9122345447540283,2.9122519493103027,5.659082376041624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.89794921875,0.0,851.4507446289062,1895.4371337890625,0.0,1333.6317138671875,0.7450352311134338,1.0,0.0,3.0,1.0,0.0
17953440,297.0525817871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.7110698223114014,0.247012510895729,0.2256898581981659,296.9230651855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.8144276738166809,0.3761212229728699,0.3598040044307709,296.8314819335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.9336733222007751,0.5664739012718201,0.398037850856781,297.0013732910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.7220390439033508,0.2589502036571502,0.2491785734891891,297.0960388183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.4244825541973114,0.0637218579649925,0.3045260012149811,285.0074768066406,284.95001220703125,301.97607421875,295.1438293457031,298.2245178222656,297.0943908691406,285.0028991699219,1.0,0.4247263073921203,0.0852801725268364,0.0852801725268364,1.0,1.0,-1.845083713531494,0.0094607332721352,1.835623025894165,-0.4159759283065796,0.8114385008811951,0.8114385008811951,0.0,141.4266815185547,111.0,31904.189453125,0.0,802.8035888671875,0.0,281.23223876953125,283.76983642578125,297.95416259765625,300.026611328125,293.1499938964844,293.1499938964844,281.54998779296875,32240.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542997360229492,1.0,0.0,0.0,3.010348081588745,3.010365724563598,6.046815883564705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3056640625,0.0,907.9644775390624,1895.4371337890625,0.0,1270.4625244140625,0.7606726288795471,1.0,0.0,3.0,1.0,0.0
17953500,297.066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.7184414267539978,0.2478179782629013,0.2264052480459213,296.936767578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.8215814232826233,0.3760266900062561,0.3595828711986542,296.8434753417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.9431911110877992,0.5655876398086548,0.3972851634025574,297.0153503417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.7287035584449768,0.2594043612480163,0.249510571360588,297.1137390136719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.4351144731044769,0.0651951357722282,0.3109414279460907,285.0885009765625,284.95001220703125,301.954345703125,295.1441345214844,298.2328491210937,297.1125183105469,285.09844970703125,1.0,0.4203838407993316,0.0,0.0,1.0,1.0,-1.852871537208557,3.754089675567229e-06,1.8528677225112915,-0.4270254373550415,0.8937698602676392,0.8937698602676392,0.0,135.04258728027344,111.0,31548.3046875,0.0,789.1376953125,0.0,281.4794616699219,283.8700256347656,297.9907531738281,299.9848937988281,293.1499938964844,293.1499938964844,281.54998779296875,29237.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408839225769043,1.0,0.0,0.0,3.139723062515259,3.1397414207458496,6.57773000511952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.64404296875,0.0,992.5836791992188,1895.4371337890625,0.0,1179.1387939453125,0.7879593968391418,1.0,0.0,3.0,1.0,0.0
17953560,297.0767822265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.7251230478286743,0.2483122944831848,0.2267877459526062,296.9479064941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.8284591436386108,0.3757583200931549,0.3592042624950409,296.8535461425781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.9523117542266846,0.5645889043807983,0.3964985609054565,297.02618408203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.7350814938545227,0.2596301138401031,0.2496125996112823,297.1271667480469,297.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.4453049302101135,0.0663420632481575,0.3157049417495727,285.08306884765625,284.95001220703125,301.9314270019531,295.1440734863281,298.2377624511719,297.1262512207031,285.0765991210937,1.0,0.415985107421875,0.0,0.0,1.0,1.0,-1.8577775955200195,1.916014525704668e-06,1.8577756881713867,-0.4280376434326172,0.9385776519775392,0.9385776519775392,0.0,129.0537109375,99.0,31881.322265625,0.0,774.2169189453125,0.0,281.53662109375,283.8358154296875,298.07177734375,300.139404296875,293.1499938964844,293.1499938964844,281.25,27729.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374945640563965,1.0,0.0,0.0,3.323758125305176,3.323777675628662,7.371436936409737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.7412109375,0.0,1143.2457275390625,1895.4371337890625,0.0,1156.7464599609375,0.8256186246871948,1.0,0.0,3.0,1.0,0.0
17953620,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.7365946173667908,0.2475225180387497,0.2261573523283004,296.9526672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.8409974575042725,0.3735910058021545,0.3572115004062652,296.8503723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.9678700566291808,0.5603214502334595,0.3936936259269714,297.0328674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.7466808557510376,0.2587081789970398,0.2487204074859619,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.463401049375534,0.0676191076636314,0.3209056258201599,284.8732604980469,284.95001220703125,301.8821716308594,295.1427307128906,298.2377319335937,297.1414794921875,284.8777770996094,1.0,0.4066832065582275,0.0,0.0,1.0,1.0,-1.8564432859420776,1.9131816770823207e-06,1.8564413785934448,-0.4276257157325744,0.7961540222167969,0.7961540222167969,0.0,118.18780517578124,87.0,32443.568359375,0.0,738.7853393554688,0.0,281.2597045898437,283.6330261230469,298.2144775390625,300.42584228515625,293.1499938964844,293.1499938964844,281.54998779296875,38977.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585400700569153,1.0,0.0,0.0,3.260246753692627,3.260267734527588,7.092416467457952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.04638671875,0.0,1161.1424560546875,1895.4371337890625,0.0,1300.1917724609375,0.820638120174408,1.0,0.0,3.0,1.0,0.0
17953680,297.0783386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.7365946173667908,0.2475225180387497,0.2261573523283004,296.9526672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.8409974575042725,0.3735910058021545,0.3572115004062652,296.8503723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.9678700566291808,0.5603214502334595,0.3936936259269714,297.0328674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.7466808557510376,0.2587081789970398,0.2487204074859619,297.141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.463401049375534,0.0676191076636314,0.3209056258201599,284.8732604980469,284.95001220703125,301.8821716308594,295.1427307128906,298.2377319335937,297.1414794921875,284.8777770996094,1.0,0.4066832065582275,0.0,0.0,1.0,1.0,-1.8564432859420776,1.9131816770823207e-06,1.8564413785934448,-0.4276257157325744,0.7961540222167969,0.7961540222167969,0.0,118.18780517578124,87.0,32443.568359375,0.0,738.7853393554688,0.0,281.2597045898437,283.6330261230469,298.2144775390625,300.42584228515625,293.1499938964844,293.1499938964844,281.54998779296875,38977.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585400700569153,1.0,0.0,0.0,3.260246753692627,3.260267734527588,7.092416467457952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.04638671875,0.0,1161.1424560546875,1895.4371337890625,0.0,1300.1917724609375,0.820638120174408,1.0,0.0,3.0,1.0,0.0
17953740,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.7491709589958191,0.2470948845148086,0.2251593470573425,296.9604187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.8550525903701782,0.3717787563800812,0.3548634052276611,296.857666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.9832690358161926,0.5570891499519348,0.3908391296863556,297.0394287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.7595236301422119,0.2578431665897369,0.2473598271608352,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.4776667654514313,0.0683657452464103,0.3225244283676147,285.0108947753906,284.95001220703125,301.8287353515625,295.13995361328125,298.2319641113281,297.1495666503906,285.0075378417969,1.0,0.396655410528183,0.0,0.0,1.0,1.0,-1.8493061065673828,1.8991950128111057e-06,1.84930419921875,-0.4261133074760437,0.9044262766838074,0.9044262766838074,0.0,107.4893798828125,75.0,31928.529296875,0.0,699.462890625,0.0,281.5391540527344,283.7657470703125,298.1255798339844,300.2531433105469,293.1499938964844,293.1499938964844,281.25,31566.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513304710388184,1.0,0.0,0.0,3.43072509765625,3.43074631690979,7.853534498281078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.3818359375,0.0,1271.4461669921875,1895.4371337890625,0.0,1249.8880615234375,0.8527560830116272,1.0,0.0,3.0,1.0,0.0
17953800,297.0833740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.7491709589958191,0.2470948845148086,0.2251593470573425,296.9604187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.8550525903701782,0.3717787563800812,0.3548634052276611,296.857666015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.9832690358161926,0.5570891499519348,0.3908391296863556,297.0394287109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.7595236301422119,0.2578431665897369,0.2473598271608352,297.1498413085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.4776667654514313,0.0683657452464103,0.3225244283676147,285.0108947753906,284.95001220703125,301.8287353515625,295.13995361328125,298.2319641113281,297.1495666503906,285.0075378417969,1.0,0.396655410528183,0.0,0.0,1.0,1.0,-1.8493061065673828,1.8991950128111057e-06,1.84930419921875,-0.4261133074760437,0.9044262766838074,0.9044262766838074,0.0,107.4893798828125,75.0,31928.529296875,0.0,699.462890625,0.0,281.5391540527344,283.7657470703125,298.1255798339844,300.2531433105469,293.1499938964844,293.1499938964844,281.25,31566.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513304710388184,1.0,0.0,0.0,3.43072509765625,3.43074631690979,7.853534498281078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.3818359375,0.0,1271.4461669921875,1895.4371337890625,0.0,1249.8880615234375,0.8527560830116272,1.0,0.0,3.0,1.0,0.0
17953860,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.7639885544776917,0.2459046691656112,0.2239527255296707,296.9601135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.8717249631881714,0.3692272901535034,0.3523123264312744,296.8522644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.9982542991638184,0.5526297688484192,0.3877305686473846,297.0394897460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.7746469974517822,0.25638347864151,0.2457754015922546,297.15313720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.4896954596042633,0.068722054362297,0.3227324187755584,284.8632507324219,284.95001220703125,301.7715759277344,295.1358337402344,298.2217102050781,297.153076171875,284.8717041015625,1.0,0.3860418796539306,0.0,0.0,1.0,1.0,-1.8394114971160889,1.879862224996032e-06,1.839409589767456,-0.4239391684532165,0.7728495597839355,0.7728495597839355,0.0,96.80912017822266,63.0,32064.83984375,0.0,658.4322509765625,0.0,281.2595520019531,283.63824462890625,298.17724609375,300.38165283203125,293.1499938964844,293.1499938964844,281.54998779296875,42406.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645423173904419,1.0,0.0,0.0,3.2108850479125977,3.2109062671661377,6.879277520965843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.74609375,0.0,1139.4766845703125,1895.4371337890625,0.0,1342.9581298828125,0.8139764666557312,1.0,0.0,3.0,1.0,0.0
17953920,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.7639885544776917,0.2459046691656112,0.2239527255296707,296.9601135253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.8717249631881714,0.3692272901535034,0.3523123264312744,296.8522644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.9982542991638184,0.5526297688484192,0.3877305686473846,297.0394897460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.7746469974517822,0.25638347864151,0.2457754015922546,297.15313720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.4896954596042633,0.068722054362297,0.3227324187755584,284.8632507324219,284.95001220703125,301.7715759277344,295.1358337402344,298.2217102050781,297.153076171875,284.8717041015625,1.0,0.3860418796539306,0.0,0.0,1.0,1.0,-1.8394114971160889,1.879862224996032e-06,1.839409589767456,-0.4239391684532165,0.7728495597839355,0.7728495597839355,0.0,96.80912017822266,63.0,32064.83984375,0.0,658.4322509765625,0.0,281.2595520019531,283.63824462890625,298.17724609375,300.38165283203125,293.1499938964844,293.1499938964844,281.54998779296875,42406.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645423173904419,1.0,0.0,0.0,3.2108850479125977,3.2109062671661377,6.879277520965843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.74609375,0.0,1139.4766845703125,1895.4371337890625,0.0,1342.9581298828125,0.8139764666557312,1.0,0.0,3.0,1.0,0.0
17953980,297.08447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.7787573337554932,0.2454016953706741,0.2229590564966201,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.8880779147148132,0.3673484623432159,0.3499720990657806,296.8812255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.551687479019165,0.3673793375492096,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.7893914580345154,0.2553310394287109,0.2442868798971176,297.1560363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.5003446936607361,0.0690697357058525,0.3224399089813232,284.9925231933594,284.95001220703125,301.7110290527344,295.1304931640625,298.21099853515625,297.1558837890625,284.9881591796875,1.0,0.374068945646286,0.0,0.0,1.0,1.0,-1.8100520372390747,1.8232450429422893e-06,1.810050249099732,-0.4176819026470184,0.8691837787628174,0.8691837787628174,0.0,87.51502227783203,51.0,31261.15625,0.0,607.783203125,0.0,281.53857421875,283.7638854980469,298.0829467773437,300.1761779785156,293.1499938964844,293.1499938964844,281.8500061035156,32898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501615643501282,1.0,0.0,0.0,3.3601462841033936,3.3601670265197754,7.533723760388966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.2490234375,0.0,1212.607177734375,1895.4371337890625,0.0,1241.84423828125,0.8379233479499817,1.0,0.0,3.0,1.0,0.0
17954040,297.08447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.7787573337554932,0.2454016953706741,0.2229590564966201,296.9662780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.8880779147148132,0.3673484623432159,0.3499720990657806,296.8812255859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.551687479019165,0.3673793375492096,297.0434875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.7893914580345154,0.2553310394287109,0.2442868798971176,297.1560363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.5003446936607361,0.0690697357058525,0.3224399089813232,284.9925231933594,284.95001220703125,301.7110290527344,295.1304931640625,298.21099853515625,297.1558837890625,284.9881591796875,1.0,0.374068945646286,0.0,0.0,1.0,1.0,-1.8100520372390747,1.8232450429422893e-06,1.810050249099732,-0.4176819026470184,0.8691837787628174,0.8691837787628174,0.0,87.51502227783203,51.0,31261.15625,0.0,607.783203125,0.0,281.53857421875,283.7638854980469,298.0829467773437,300.1761779785156,293.1499938964844,293.1499938964844,281.8500061035156,32898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501615643501282,1.0,0.0,0.0,3.3601462841033936,3.3601670265197754,7.533723760388966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.2490234375,0.0,1212.607177734375,1895.4371337890625,0.0,1241.84423828125,0.8379233479499817,1.0,0.0,3.0,1.0,0.0
17954100,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.7872546911239624,0.2452224940061569,0.222605898976326,296.969970703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.8974154591560364,0.3665039241313934,0.3489678502082824,296.9119567871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.5530644059181213,0.3553307354450226,297.0458984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.7977690696716309,0.2548708319664001,0.2436558306217193,297.15826416015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.5065920352935791,0.0693378373980522,0.3226776123046875,285.0805053710937,284.95001220703125,301.6796569824219,295.1274108886719,298.2059631347656,297.15802001953125,285.0911560058594,1.0,0.367584079504013,0.0,0.0,1.0,1.0,-1.7922786474227903,1.7893711401484325e-06,1.7922768592834473,-0.4137308001518249,0.9524720311164856,0.9524720311164856,0.0,82.85717010498047,51.0,30418.509765625,0.0,581.4429321289062,0.0,281.79168701171875,283.8846130371094,298.0426330566406,300.0232849121094,293.1499938964844,293.1499938964844,281.8500061035156,30630.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397857666015625,1.0,0.0,0.0,3.454928159713745,3.454949378967285,7.964735573295911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.06396484375,0.0,1288.7470703125,1895.4371337890625,0.0,1171.8529052734375,0.8591693639755249,1.0,0.0,3.0,1.0,0.0
17954160,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.7972429990768433,0.2451316267251968,0.2223509401082992,296.9743957519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.908571481704712,0.3657624721527099,0.3480803370475769,296.9505615234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.5554652214050293,0.3421196639537811,297.0489196777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.8075416684150696,0.2544871568679809,0.2431055009365081,297.1612243652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.5142180919647217,0.0696987435221672,0.3232770562171936,285.0798034667969,284.95001220703125,301.6475830078125,295.1240539550781,298.2016296386719,297.1609802246094,285.0729675292969,1.0,0.3608689904212951,0.0,0.0,1.0,1.0,-1.7751028537750244,1.7570606587469229e-06,1.7751010656356812,-0.4100783169269562,0.9985529780387878,0.9985529780387878,0.0,77.96440124511719,54.0,30359.603515625,0.0,554.8676147460938,0.0,281.84051513671875,283.8623962402344,298.0673217773437,300.0887145996094,293.1499938964844,293.1499938964844,281.54998779296875,29456.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351833939552307,1.0,0.0,0.0,3.5985939502716064,3.598616123199463,8.640899409328995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.5029296875,0.0,1428.4534912109375,1895.4371337890625,0.0,1141.638916015625,0.8889226913452148,1.0,0.0,3.0,1.0,0.0
17954220,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.8099902868270874,0.2437220811843872,0.2212279140949249,296.9711303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.924224317073822,0.3630874454975128,0.3457041382789612,297.0128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.9990000128746032,0.5594832301139832,0.3248738646507263,297.0462341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.8195103406906128,0.2528648674488067,0.2416188716888427,297.1648254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.5258468389511108,0.0702403858304023,0.3250006735324859,284.8371887207031,284.95001220703125,301.5816345214844,295.1166381835937,298.19073486328125,297.1647644042969,284.8400573730469,1.0,0.3523534834384918,0.0,0.0,1.0,1.0,-1.750471115112305,1.7113809462898644e-06,1.750469446182251,-0.4049699008464813,0.8232169151306152,0.8232169151306152,0.0,71.79010009765625,57.0,30609.779296875,0.0,520.0825805664062,0.0,281.5573425292969,283.6356201171875,298.1590270996094,300.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,40179.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492824554443359,1.0,0.0,0.0,3.5118496417999268,3.5118730068206787,8.229341688092973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.78125,0.0,1414.9173583984375,1895.4371337890625,0.0,1235.8154296875,0.8763242363929749,1.0,0.0,3.0,1.0,0.0
17954280,297.08428955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.8099902868270874,0.2437220811843872,0.2212279140949249,296.9711303710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.924224317073822,0.3630874454975128,0.3457041382789612,297.0128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.9990000128746032,0.5594832301139832,0.3248738646507263,297.0462341308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.8195103406906128,0.2528648674488067,0.2416188716888427,297.1648254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.5258468389511108,0.0702403858304023,0.3250006735324859,284.8371887207031,284.95001220703125,301.5816345214844,295.1166381835937,298.19073486328125,297.1647644042969,284.8400573730469,1.0,0.3523534834384918,0.0,0.0,1.0,1.0,-1.750471115112305,1.7113809462898644e-06,1.750469446182251,-0.4049699008464813,0.8232169151306152,0.8232169151306152,0.0,71.79010009765625,57.0,30609.779296875,0.0,520.0825805664062,0.0,281.5573425292969,283.6356201171875,298.1590270996094,300.2743835449219,293.1499938964844,293.1499938964844,281.8500061035156,40179.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492824554443359,1.0,0.0,0.0,3.5118496417999268,3.5118730068206787,8.229341688092973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.78125,0.0,1414.9173583984375,1895.4371337890625,0.0,1235.8154296875,0.8763242363929749,1.0,0.0,3.0,1.0,0.0
17954340,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.8173208236694336,0.2430391013622284,0.2201771289110183,296.9750671386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.9336309432983398,0.3611085414886474,0.3433837294578552,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.563672661781311,0.3144072592258453,297.0482482910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.8263510465621948,0.2516874969005584,0.2401510924100875,297.1684875488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.5340242981910706,0.0708252042531967,0.3267421424388885,285.01080322265625,284.95001220703125,301.5135498046875,295.1083984375,298.1788635253906,297.1683044433594,285.0074462890625,1.0,0.3469730913639068,0.0,0.0,1.0,1.0,-1.7341777086257937,1.681581125012599e-06,1.7341760396957395,-0.4016532897949219,0.9406923651695251,0.9406923651695251,0.0,68.158935546875,60.0,29801.6171875,0.0,498.896728515625,0.0,281.8418273925781,283.813720703125,298.0596618652344,300.0624389648437,293.1499938964844,293.1499938964844,281.54998779296875,32563.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346435546875,1.0,0.0,0.0,3.616054773330689,3.616077899932861,8.724957183403603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.7294921875,0.0,1470.2532958984375,1895.4371337890625,0.0,1138.1290283203125,0.8951711654663086,1.0,0.0,3.0,1.0,0.0
