time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954400,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.8173208236694336,0.2430391013622284,0.2201771289110183,296.9750671386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.9336309432983398,0.3611085414886474,0.3433837294578552,297.0692749023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.563672661781311,0.3144072592258453,297.0482482910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.8263510465621948,0.2516874969005584,0.2401510924100875,297.1684875488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.5340242981910706,0.0708252042531967,0.3267421424388885,285.01080322265625,284.95001220703125,301.5135498046875,295.1083984375,298.1788635253906,297.1683044433594,285.0074462890625,1.0,0.3469730913639068,0.0,0.0,1.0,1.0,-1.7341777086257937,1.681581125012599e-06,1.7341760396957395,-0.4016532897949219,0.9406923651695251,0.9406923651695251,0.0,68.158935546875,60.0,29801.6171875,0.0,498.896728515625,0.0,281.8418273925781,283.813720703125,298.0596618652344,300.0624389648437,293.1499938964844,293.1499938964844,281.54998779296875,32563.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346435546875,1.0,0.0,0.0,3.616054773330689,3.616077899932861,8.724957183403603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.7294921875,0.0,1470.2532958984375,1895.4371337890625,0.0,1138.1290283203125,0.8951711654663086,1.0,0.0,3.0,1.0,0.0
17954460,297.08184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.8207848072052002,0.2417338490486145,0.219211146235466,296.9730834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.93777734041214,0.3585745096206665,0.3411998450756073,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.5660535097122192,0.3088456392288208,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.8294850587844849,0.2501144707202911,0.2387957274913787,297.1699523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.5392686128616333,0.0712335705757141,0.3286847770214081,284.8410949707031,284.95001220703125,301.4438171386719,295.0994567871094,298.1648254394531,297.1699523925781,284.8495483398437,1.0,0.3440010547637939,0.0,0.0,1.0,1.0,-1.7244223356246948,1.6639367004245289e-06,1.7244206666946411,-0.3997730910778045,0.7892491817474365,0.7892491817474365,0.0,66.2483901977539,63.0,29992.619140625,0.0,487.15716552734375,0.0,281.55792236328125,283.6662292480469,298.1285095214844,300.2051086425781,293.1499938964844,293.1499938964844,281.8500061035156,43375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455905437469482,1.0,0.0,0.0,3.385928153991699,3.385950803756714,7.649776989637758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9912109375,0.0,1309.933349609375,1895.4371337890625,0.0,1210.6947021484375,0.8523074984550476,1.0,0.0,3.0,1.0,0.0
17954520,297.08184814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.8207848072052002,0.2417338490486145,0.219211146235466,296.9730834960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.93777734041214,0.3585745096206665,0.3411998450756073,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.5660535097122192,0.3088456392288208,297.046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.8294850587844849,0.2501144707202911,0.2387957274913787,297.1699523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.5392686128616333,0.0712335705757141,0.3286847770214081,284.8410949707031,284.95001220703125,301.4438171386719,295.0994567871094,298.1648254394531,297.1699523925781,284.8495483398437,1.0,0.3440010547637939,0.0,0.0,1.0,1.0,-1.7244223356246948,1.6639367004245289e-06,1.7244206666946411,-0.3997730910778045,0.7892491817474365,0.7892491817474365,0.0,66.2483901977539,63.0,29992.619140625,0.0,487.15716552734375,0.0,281.55792236328125,283.6662292480469,298.1285095214844,300.2051086425781,293.1499938964844,293.1499938964844,281.8500061035156,43375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455905437469482,1.0,0.0,0.0,3.385928153991699,3.385950803756714,7.649776989637758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9912109375,0.0,1309.933349609375,1895.4371337890625,0.0,1210.6947021484375,0.8523074984550476,1.0,0.0,3.0,1.0,0.0
17954580,297.0843200683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.8213000893592834,0.2412925660610199,0.2185096889734268,296.97705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.9379379749298096,0.3571901321411133,0.3395773470401764,297.1213073730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.5676552653312683,0.3072401583194732,297.04815673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.8297224044799805,0.2492672801017761,0.2377732694149017,297.17108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.5411865711212158,0.0715508311986923,0.3297976553440094,285.02838134765625,284.95001220703125,301.3899230957031,295.0922546386719,298.1539001464844,297.1709899902344,285.0285339355469,1.0,0.3429273962974548,0.0,0.0,1.0,1.0,-1.7198090553283691,1.6556929267608211e-06,1.719807505607605,-0.3990150392055511,0.9125303030014038,0.9125303030014038,0.0,65.6602783203125,63.0,29427.70703125,0.0,482.5717468261719,0.0,281.82781982421875,283.8487243652344,298.0296325683594,299.99188232421875,293.1499938964844,293.1499938964844,281.8500061035156,32807.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317654848098755,1.0,0.0,0.0,3.4803683757781982,3.480390310287476,8.082462841230154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.45947265625,0.0,1329.72998046875,1895.4371337890625,0.0,1119.5399169921875,0.8662840723991394,1.0,0.0,3.0,1.0,0.0
17954640,297.0856018066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.8214738368988037,0.2412140220403671,0.2184406518936157,296.9788818359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.9379245042800904,0.3568234741687774,0.3392276763916015,297.1268920898437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.5681317448616028,0.3069352507591247,297.0491943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.8297494649887085,0.2490482330322265,0.2375621944665908,297.17156982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.5417488217353821,0.0716681852936744,0.3302981555461883,285.0238037109375,284.95001220703125,301.372802734375,295.0899353027344,298.1504821777344,297.1714782714844,285.0204467773437,1.0,0.3427812159061432,0.0,0.0,1.0,1.0,-1.7192869186401367,1.654780248827592e-06,1.719285249710083,-0.3989693820476532,0.9216405153274536,0.9216405153274536,0.0,65.55575561523438,66.0,29445.919921875,0.0,481.9431457519531,0.0,281.8408508300781,283.8388977050781,298.037109375,300.0126342773437,293.1499938964844,293.1499938964844,281.54998779296875,32257.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629971981048584,1.0,0.0,0.0,3.5262296199798584,3.526251792907715,8.296873375002178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.3818359375,0.0,1372.7225341796875,1895.4371337890625,0.0,1108.0614013671875,0.8748254179954529,1.0,0.0,3.0,1.0,0.0
17954700,297.0849304199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.8211809992790222,0.2407200336456298,0.2181942611932754,296.9794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.9370497465133668,0.3557509779930115,0.3384107649326324,297.1317749023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5684887766838074,0.306939035654068,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.8292043805122375,0.2483757436275482,0.2370631545782089,297.1718139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.542414128780365,0.0718376785516738,0.331282764673233,284.8792419433594,284.95001220703125,301.3369445800781,295.08502197265625,298.1427001953125,297.1718444824219,284.85986328125,1.0,0.3427192568778991,0.0,0.0,1.0,1.0,-1.7185980081558228,1.6535879012735677e-06,1.718596339225769,-0.3989335596561432,0.8302333354949951,0.8302333354949951,0.0,65.53936004638672,66.0,30134.787109375,0.0,481.4694519042969,0.0,281.6001892089844,283.6641845703125,298.1205749511719,300.2284240722656,293.1499938964844,293.1499938964844,281.54998779296875,36638.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380591988563538,1.0,0.0,0.0,3.515364646911621,3.515387535095215,8.245824005825853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.11865234375,0.0,1393.073974609375,1895.4371337890625,0.0,1160.4573974609375,0.8729394674301147,1.0,0.0,3.0,1.0,0.0
17954760,297.0814514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.819553017616272,0.2399239987134933,0.2175803333520889,296.9772644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.9345096349716188,0.3543807864189148,0.3372259140014648,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.5680264234542847,0.3080205619335174,297.0470886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.8274760842323303,0.2474860846996307,0.2363056540489196,297.17095947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.5419813394546509,0.0718944519758224,0.3318098783493042,284.8598937988281,284.95001220703125,301.3009338378906,295.0799865722656,298.1339416503906,297.1710205078125,284.8681640625,1.0,0.3429110944271087,0.0,0.0,1.0,1.0,-1.7174603939056396,1.6515770084879478e-06,1.717458724975586,-0.3987820148468017,0.7852016687393188,0.7852016687393188,0.0,65.83866882324219,69.0,29757.16796875,0.0,481.6422119140625,0.0,281.5588684082031,283.6936950683594,298.11395263671875,300.1728210449219,293.1499938964844,293.1499938964844,281.8500061035156,42591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419509649276733,1.0,0.0,0.0,3.3186330795288086,3.318655252456665,7.348721737798769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.5009765625,0.0,1239.64892578125,1895.4371337890625,0.0,1186.2464599609375,0.8371071815490723,1.0,0.0,3.0,1.0,0.0
17954820,297.0845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.8160417079925537,0.2393369674682617,0.2168269902467727,296.9825134277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.9288054704666138,0.3526281118392944,0.3353363275527954,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.5673064589500427,0.3111568987369537,297.0498352050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.8235867619514465,0.2464006096124649,0.2351210117340088,297.1707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.5404600501060486,0.0721538737416267,0.3329186737537384,285.03399658203125,284.95001220703125,301.2286071777344,295.0697937011719,298.1172790527344,297.1707763671875,285.0303955078125,1.0,0.3439947962760925,0.0,0.0,1.0,1.0,-1.7179585695266724,1.652544824537472e-06,1.7179569005966189,-0.3990348577499389,0.9209988713264464,0.9209988713264464,0.0,66.79629516601562,72.0,29338.7734375,0.0,484.7514953613281,0.0,281.8403625488281,283.85406494140625,298.02471923828125,299.99224853515625,293.1499938964844,293.1499938964844,281.54998779296875,31621.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280561685562134,1.0,0.0,0.0,3.486767768859864,3.486789464950561,8.112212981359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.75439453125,0.0,1327.7376708984375,1895.4371337890625,0.0,1095.8905029296875,0.8655060529708862,1.0,0.0,3.0,1.0,0.0
17954880,297.0845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.8160417079925537,0.2393369674682617,0.2168269902467727,296.9825134277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.9288054704666138,0.3526281118392944,0.3353363275527954,297.1244506835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.5673064589500427,0.3111568987369537,297.0498352050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.8235867619514465,0.2464006096124649,0.2351210117340088,297.1707763671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.5404600501060486,0.0721538737416267,0.3329186737537384,285.03399658203125,284.95001220703125,301.2286071777344,295.0697937011719,298.1172790527344,297.1707763671875,285.0303955078125,1.0,0.3439947962760925,0.0,0.0,1.0,1.0,-1.7179585695266724,1.652544824537472e-06,1.7179569005966189,-0.3990348577499389,0.9209988713264464,0.9209988713264464,0.0,66.79629516601562,72.0,29338.7734375,0.0,484.7514953613281,0.0,281.8403625488281,283.85406494140625,298.02471923828125,299.99224853515625,293.1499938964844,293.1499938964844,281.54998779296875,31621.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280561685562134,1.0,0.0,0.0,3.486767768859864,3.486789464950561,8.112212981359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.75439453125,0.0,1327.7376708984375,1895.4371337890625,0.0,1095.8905029296875,0.8655060529708862,1.0,0.0,3.0,1.0,0.0
17954940,297.079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.8109129071235657,0.237967699766159,0.2159389406442642,296.980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.9211101531982422,0.3501646220684051,0.3333615362644195,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5643435120582581,0.3160086572170257,297.04754638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.8182726502418518,0.2448308020830154,0.2338989078998565,297.168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.5376652479171753,0.0722121968865394,0.3338876962661743,284.8653869628906,284.95001220703125,301.1562805175781,295.0594787597656,298.0987854003906,297.1688232421875,284.8731994628906,1.0,0.3458204269409179,0.0,0.0,1.0,1.0,-1.7200438976287842,1.6563052440687898e-06,1.7200422286987305,-0.399465799331665,0.7872086763381958,0.7872086763381958,0.0,68.33094787597656,75.0,29733.91015625,0.0,490.5379028320313,0.0,281.5588073730469,283.7012939453125,298.100341796875,300.1574401855469,293.1499938964844,293.1499938964844,281.8500061035156,41913.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413931846618652,1.0,0.0,0.0,3.305174827575684,3.305196523666382,7.289238510566065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.6669921875,0.0,1222.36962890625,1895.4371337890625,0.0,1182.52783203125,0.8335652947425842,1.0,0.0,3.0,1.0,0.0
17955000,297.079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.8109129071235657,0.237967699766159,0.2159389406442642,296.980224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.9211101531982422,0.3501646220684051,0.3333615362644195,297.0995788574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5643435120582581,0.3160086572170257,297.04754638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.8182726502418518,0.2448308020830154,0.2338989078998565,297.168701171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.5376652479171753,0.0722121968865394,0.3338876962661743,284.8653869628906,284.95001220703125,301.1562805175781,295.0594787597656,298.0987854003906,297.1688232421875,284.8731994628906,1.0,0.3458204269409179,0.0,0.0,1.0,1.0,-1.7200438976287842,1.6563052440687898e-06,1.7200422286987305,-0.399465799331665,0.7872086763381958,0.7872086763381958,0.0,68.33094787597656,75.0,29733.91015625,0.0,490.5379028320313,0.0,281.5588073730469,283.7012939453125,298.100341796875,300.1574401855469,293.1499938964844,293.1499938964844,281.8500061035156,41913.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413931846618652,1.0,0.0,0.0,3.305174827575684,3.305196523666382,7.289238510566065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.6669921875,0.0,1222.36962890625,1895.4371337890625,0.0,1182.52783203125,0.8335652947425842,1.0,0.0,3.0,1.0,0.0
17955060,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.8048897385597229,0.2372914850711822,0.2151388823986053,296.9847412109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.912605047225952,0.3483716249465942,0.33147132396698,297.0748596191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.5610259175300598,0.3219282329082489,297.0500183105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.8121392726898193,0.2437187880277633,0.2327309697866439,297.1672058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.5339216589927673,0.0723012462258338,0.3344011306762695,285.0366516113281,284.95001220703125,301.0843200683594,295.0491943359375,298.0805969238281,297.1672668457031,285.03302001953125,1.0,0.3481373488903045,0.0,0.0,1.0,1.0,-1.7231329679489136,1.6618732843198811e-06,1.72313129901886,-0.4000791609287262,0.9233604669570924,0.9233604669570924,0.0,70.2469711303711,78.0,29354.4453125,0.0,498.0873107910156,0.0,281.8402709960937,283.8582763671875,298.0083923339844,299.9768981933594,293.1499938964844,293.1499938964844,281.54998779296875,31377.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283730268478394,1.0,0.0,0.0,3.4813928604125977,3.481414556503296,8.087222340691369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.7255859375,0.0,1320.5604248046875,1895.4371337890625,0.0,1097.8968505859375,0.8641127943992615,1.0,0.0,3.0,1.0,0.0
17955120,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.8048897385597229,0.2372914850711822,0.2151388823986053,296.9847412109375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.912605047225952,0.3483716249465942,0.33147132396698,297.0748596191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.5610259175300598,0.3219282329082489,297.0500183105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.8121392726898193,0.2437187880277633,0.2327309697866439,297.1672058105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.5339216589927673,0.0723012462258338,0.3344011306762695,285.0366516113281,284.95001220703125,301.0843200683594,295.0491943359375,298.0805969238281,297.1672668457031,285.03302001953125,1.0,0.3481373488903045,0.0,0.0,1.0,1.0,-1.7231329679489136,1.6618732843198811e-06,1.72313129901886,-0.4000791609287262,0.9233604669570924,0.9233604669570924,0.0,70.2469711303711,78.0,29354.4453125,0.0,498.0873107910156,0.0,281.8402709960937,283.8582763671875,298.0083923339844,299.9768981933594,293.1499938964844,293.1499938964844,281.54998779296875,31377.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283730268478394,1.0,0.0,0.0,3.4813928604125977,3.481414556503296,8.087222340691369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.7255859375,0.0,1320.5604248046875,1895.4371337890625,0.0,1097.8968505859375,0.8641127943992615,1.0,0.0,3.0,1.0,0.0
17955180,297.0772399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.7979164719581604,0.2358558177947998,0.2142132967710495,296.9820251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.903682291507721,0.3458888828754425,0.3295010924339294,297.0355224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.5558519959449768,0.3287886083126068,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.8050348162651062,0.2421048730611801,0.2315014749765396,297.1639099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.5295667052268982,0.0721834525465965,0.3347241282463074,284.8657531738281,284.95001220703125,301.01318359375,295.03912353515625,298.0610046386719,297.1640930175781,284.873291015625,1.0,0.3508404195308685,0.0,0.0,1.0,1.0,-1.726806402206421,1.66844142768241e-06,1.7268047332763672,-0.4006645083427429,0.7893081903457642,0.7893081903457642,0.0,72.51659393310547,81.0,29785.384765625,0.0,507.071044921875,0.0,281.5588073730469,283.7016906738281,298.0824584960937,300.1426086425781,293.1499938964844,293.1499938964844,281.8500061035156,41657.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421625018119812,1.0,0.0,0.0,3.3106555938720703,3.310677289962769,7.313433343369979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.236328125,0.0,1225.7835693359375,1895.4371337890625,0.0,1187.65869140625,0.8344827890396118,1.0,0.0,3.0,1.0,0.0
17955240,297.0772399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.7979164719581604,0.2358558177947998,0.2142132967710495,296.9820251464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8666076660156,0.903682291507721,0.3458888828754425,0.3295010924339294,297.0355224609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.5558519959449768,0.3287886083126068,297.0473022460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.8050348162651062,0.2421048730611801,0.2315014749765396,297.1639099121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.5295667052268982,0.0721834525465965,0.3347241282463074,284.8657531738281,284.95001220703125,301.01318359375,295.03912353515625,298.0610046386719,297.1640930175781,284.873291015625,1.0,0.3508404195308685,0.0,0.0,1.0,1.0,-1.726806402206421,1.66844142768241e-06,1.7268047332763672,-0.4006645083427429,0.7893081903457642,0.7893081903457642,0.0,72.51659393310547,81.0,29785.384765625,0.0,507.071044921875,0.0,281.5588073730469,283.7016906738281,298.0824584960937,300.1426086425781,293.1499938964844,293.1499938964844,281.8500061035156,41657.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421625018119812,1.0,0.0,0.0,3.3106555938720703,3.310677289962769,7.313433343369979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.236328125,0.0,1225.7835693359375,1895.4371337890625,0.0,1187.65869140625,0.8344827890396118,1.0,0.0,3.0,1.0,0.0
17955300,297.0771789550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.7940040230751038,0.2353599369525909,0.213621973991394,296.9828491210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.8990414142608643,0.3448520302772522,0.3283795714378357,297.01727294921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.5531989932060242,0.3326104879379272,297.04736328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.8009945750236511,0.2414255738258361,0.2307756394147873,297.1622619628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.526943027973175,0.0721041113138198,0.3344718813896179,285.01287841796875,284.95001220703125,300.97802734375,295.03424072265625,298.0511779785156,297.162353515625,285.02886962890625,1.0,0.3522611856460571,0.0,0.0,1.0,1.0,-1.7281633615493774,1.670853862378863e-06,1.7281616926193235,-0.40084308385849,0.8810182809829712,0.8810182809829712,0.0,73.78644561767578,81.0,29241.56640625,0.0,511.6686096191406,0.0,281.7930908203125,283.8657531738281,297.9936218261719,299.9265441894531,293.1499938964844,293.1499938964844,281.8500061035156,34716.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337763071060181,1.0,0.0,0.0,3.350414037704468,3.3504350185394287,7.490145890187705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.71923828125,0.0,1215.8961181640625,1895.4371337890625,0.0,1132.5057373046875,0.8408153057098389,1.0,0.0,3.0,1.0,0.0
17955360,297.0794372558594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.7908124923706055,0.2351108342409134,0.2133729010820388,296.9860534667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.8950607776641846,0.3440697491168976,0.3276100754737854,297.0023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.5507674813270569,0.3361440300941467,297.0491943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.797528088092804,0.2409312278032302,0.2302963882684707,297.16131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.5247437357902527,0.0720884725451469,0.3345139622688293,285.0360107421875,284.95001220703125,300.9432373046875,295.0294494628906,298.0419616699219,297.1614074707031,285.0326843261719,1.0,0.3537594377994537,0.0,0.0,1.0,1.0,-1.7306572198867798,1.6753284626247478e-06,1.730655550956726,-0.4012461900711059,0.9247140288352966,0.9247140288352966,0.0,75.0003433227539,84.0,29406.345703125,0.0,516.8367309570312,0.0,281.8401794433594,283.85845947265625,297.9898681640625,299.9613952636719,293.1499938964844,293.1499938964844,281.54998779296875,31392.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629368782043457,1.0,0.0,0.0,3.486589193344116,3.486610651016236,8.111381362141401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.4990234375,0.0,1325.91796875,1895.4371337890625,0.0,1104.219482421875,0.8653171062469482,1.0,0.0,3.0,1.0,0.0
17955420,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.7833905220031738,0.2336266487836837,0.2124141454696655,296.98309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.8861916661262512,0.3415808975696563,0.3256442844867706,296.9575500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5440425276756287,0.3439710438251495,297.0462646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.789772093296051,0.2392818331718444,0.2290433347225189,297.1571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.5197411179542542,0.0717935785651207,0.3341143429279327,284.8653869628906,284.95001220703125,300.8749389648437,295.02032470703125,298.0220947265625,297.1573181152344,284.872802734375,1.0,0.3568562865257263,0.0,0.0,1.0,1.0,-1.734561324119568,1.682294509919302e-06,1.7345596551895142,-0.4017640352249145,0.7907005548477173,0.7907005548477173,0.0,77.69934844970703,72.0,29847.130859375,0.0,527.3128051757812,0.0,281.5587463378906,283.7011108398437,298.0637512207031,300.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,41606.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431540250778198,1.0,0.0,0.0,3.318469285964966,3.318491220474243,7.347995847339917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.98486328125,0.0,1232.7965087890625,1895.4371337890625,0.0,1194.2928466796875,0.8361272215843201,1.0,0.0,3.0,1.0,0.0
17955480,297.0742492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.7833905220031738,0.2336266487836837,0.2124141454696655,296.98309326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.8861916661262512,0.3415808975696563,0.3256442844867706,296.9575500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5440425276756287,0.3439710438251495,297.0462646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.789772093296051,0.2392818331718444,0.2290433347225189,297.1571044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.5197411179542542,0.0717935785651207,0.3341143429279327,284.8653869628906,284.95001220703125,300.8749389648437,295.02032470703125,298.0220947265625,297.1573181152344,284.872802734375,1.0,0.3568562865257263,0.0,0.0,1.0,1.0,-1.734561324119568,1.682294509919302e-06,1.7345596551895142,-0.4017640352249145,0.7907005548477173,0.7907005548477173,0.0,77.69934844970703,72.0,29847.130859375,0.0,527.3128051757812,0.0,281.5587463378906,283.7011108398437,298.0637512207031,300.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,41606.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431540250778198,1.0,0.0,0.0,3.318469285964966,3.318491220474243,7.347995847339917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.98486328125,0.0,1232.7965087890625,1895.4371337890625,0.0,1194.2928466796875,0.8361272215843201,1.0,0.0,3.0,1.0,0.0
17955540,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.7837567329406738,0.2328139245510101,0.2114022523164749,296.9866638183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.8861516118049622,0.3397262394428253,0.3236076235771179,296.93414306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.5389336347579956,0.3418649733066559,297.0478210449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.7898104786872864,0.2380568087100982,0.2276731878519058,297.1538391113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.5200355648994446,0.0715367123484611,0.3325484693050384,285.02740478515625,284.95001220703125,300.8087158203125,295.0119323730469,298.0037536621094,297.1539306640625,285.0227355957031,1.0,0.3543426394462585,0.0,0.0,1.0,1.0,-1.7248570919036863,1.664491151132097e-06,1.7248554229736328,-0.3993677496910095,0.918283998966217,0.918283998966217,0.0,76.79439544677734,60.0,29288.625,0.0,518.3930053710938,0.0,281.84039306640625,283.85235595703125,297.9698486328125,299.93896484375,293.1499938964844,293.1499938964844,281.54998779296875,31665.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299631595611572,1.0,0.0,0.0,3.4849495887756348,3.484971046447754,8.103754680632846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4609375,0.0,1326.215087890625,1895.4371337890625,0.0,1108.00537109375,0.8650505542755127,1.0,0.0,3.0,1.0,0.0
17955600,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.7837567329406738,0.2328139245510101,0.2114022523164749,296.9866638183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.8861516118049622,0.3397262394428253,0.3236076235771179,296.93414306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.5389336347579956,0.3418649733066559,297.0478210449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.7898104786872864,0.2380568087100982,0.2276731878519058,297.1538391113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.5200355648994446,0.0715367123484611,0.3325484693050384,285.02740478515625,284.95001220703125,300.8087158203125,295.0119323730469,298.0037536621094,297.1539306640625,285.0227355957031,1.0,0.3543426394462585,0.0,0.0,1.0,1.0,-1.7248570919036863,1.664491151132097e-06,1.7248554229736328,-0.3993677496910095,0.918283998966217,0.918283998966217,0.0,76.79439544677734,60.0,29288.625,0.0,518.3930053710938,0.0,281.84039306640625,283.85235595703125,297.9698486328125,299.93896484375,293.1499938964844,293.1499938964844,281.54998779296875,31665.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299631595611572,1.0,0.0,0.0,3.4849495887756348,3.484971046447754,8.103754680632846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4609375,0.0,1326.215087890625,1895.4371337890625,0.0,1108.00537109375,0.8650505542755127,1.0,0.0,3.0,1.0,0.0
17955660,297.07098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.7903936505317688,0.2312856018543243,0.2101680040359497,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.8933281302452087,0.3372077047824859,0.3213697373867035,296.9301452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.5356143712997437,0.3316066563129425,297.0447082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.7962664365768433,0.2363728284835815,0.2261420786380767,297.15045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.5252182483673096,0.0712276995182037,0.3307459950447082,284.8499450683594,284.95001220703125,300.7449035644531,295.0044860839844,297.9867553710937,297.1506042480469,284.8580017089844,1.0,0.3479286134243011,0.0,0.0,1.0,1.0,-1.7043765783309937,1.6275243979180232e-06,1.70437490940094,-0.394830584526062,0.7700456976890564,0.7700456976890564,0.0,72.9842300415039,63.0,29297.296875,0.0,494.3398742675781,0.0,281.5590209960937,283.7027282714844,298.0368957519531,300.07598876953125,293.1499938964844,293.1499938964844,281.8500061035156,43361.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416774392127991,1.0,0.0,0.0,3.2529428005218506,3.252964496612549,7.060673965497699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.56396484375,0.0,1183.750732421875,1895.4371337890625,0.0,1184.421875,0.823409914970398,1.0,0.0,3.0,1.0,0.0
17955720,297.07098388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.7903936505317688,0.2312856018543243,0.2101680040359497,296.9833679199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.8933281302452087,0.3372077047824859,0.3213697373867035,296.9301452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.5356143712997437,0.3316066563129425,297.0447082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.7962664365768433,0.2363728284835815,0.2261420786380767,297.15045166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.5252182483673096,0.0712276995182037,0.3307459950447082,284.8499450683594,284.95001220703125,300.7449035644531,295.0044860839844,297.9867553710937,297.1506042480469,284.8580017089844,1.0,0.3479286134243011,0.0,0.0,1.0,1.0,-1.7043765783309937,1.6275243979180232e-06,1.70437490940094,-0.394830584526062,0.7700456976890564,0.7700456976890564,0.0,72.9842300415039,63.0,29297.296875,0.0,494.3398742675781,0.0,281.5590209960937,283.7027282714844,298.0368957519531,300.07598876953125,293.1499938964844,293.1499938964844,281.8500061035156,43361.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416774392127991,1.0,0.0,0.0,3.2529428005218506,3.252964496612549,7.060673965497699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.56396484375,0.0,1183.750732421875,1895.4371337890625,0.0,1184.421875,0.823409914970398,1.0,0.0,3.0,1.0,0.0
17955780,297.0732421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.7937307357788086,0.2306285351514816,0.2092286795377731,296.9866638183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.8967552781105042,0.3356800973415375,0.3195724189281463,296.9483337402344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.5350600481033325,0.3260969519615173,297.04644775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.7993667125701904,0.2353704124689102,0.2249177247285843,297.14996337890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.5280975103378296,0.0711776912212371,0.3297091722488403,285.0208740234375,284.95001220703125,300.69354248046875,294.9990539550781,297.9749450683594,297.14990234375,285.0178527832031,1.0,0.344701200723648,0.0,0.0,1.0,1.0,-1.6917507648468018,1.6050558997449116e-06,1.691749095916748,-0.3921941816806793,0.8868128061294556,0.8868128061294556,0.0,70.94532012939453,63.0,28692.5,0.0,480.6637268066406,0.0,281.8313903808594,283.86651611328125,297.93524169921875,299.8603210449219,293.1499938964844,293.1499938964844,281.8500061035156,32359.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264569163322449,1.0,0.0,0.0,3.372903823852539,3.372924566268921,7.591038979626319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.830078125,0.0,1221.014404296875,1895.4371337890625,0.0,1085.80224609375,0.841335654258728,1.0,0.0,3.0,1.0,0.0
17955840,297.07391357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.7942711710929871,0.2305343598127365,0.209144040942192,296.9875793457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.8972555994987488,0.3354251384735107,0.3193282783031463,296.9519348144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.53499436378479,0.3253193199634552,297.0470275878906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.7998257875442505,0.2352082431316375,0.2247573286294937,297.1501159667969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.5286030173301697,0.0711946487426757,0.3297037780284881,285.0133361816406,284.95001220703125,300.6839904785156,294.99810791015625,297.972900390625,297.15008544921875,285.00927734375,1.0,0.3442586362361908,0.0,0.0,1.0,1.0,-1.6902225017547607,1.6023440139179002e-06,1.6902209520339966,-0.3918641805648803,0.8889533877372742,0.8889533877372742,0.0,70.66571807861328,66.0,28682.74609375,0.0,478.9260559082031,0.0,281.8392944335937,283.8578186035156,297.94091796875,299.8724670410156,293.1499938964844,293.1499938964844,282.1499938964844,32258.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251780390739441,1.0,0.0,0.0,3.400404453277588,3.400425434112549,7.71532938870223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.240234375,0.0,1246.7283935546875,1895.4371337890625,0.0,1077.7823486328125,0.8466106653213501,1.0,0.0,3.0,1.0,0.0
17955900,297.0765380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.7954680323600769,0.2302956283092498,0.2088718712329864,296.99102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.8982787728309631,0.3346958458423614,0.3185716271400451,296.9630432128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.9990000128746032,0.5348201394081116,0.3234739601612091,297.0492858886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.8007887005805969,0.2347531765699386,0.224268153309822,297.1510009765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.5299237966537476,0.0712853819131851,0.3298619985580444,285.1092224121094,284.95001220703125,300.6547546386719,294.99542236328125,297.96685791015625,297.15087890625,285.12420654296875,1.0,0.343187540769577,0.0,0.0,1.0,1.0,-1.6863727569580078,1.5955223489072523e-06,1.6863712072372437,-0.3910282254219055,0.9851104021072388,0.9851104021072388,0.0,70.00023651123047,66.0,28009.67578125,0.0,474.6726684570313,0.0,282.0937194824219,283.9875183105469,297.9052124023437,299.732666015625,293.1499938964844,293.1499938964844,282.1499938964844,29980.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144941449165344,1.0,0.0,0.0,3.5100483894348145,3.5100700855255127,8.220903282563086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.4560546875,0.0,1339.6566162109375,1895.4371337890625,0.0,1012.4599609375,0.8710125088691711,1.0,0.0,3.0,1.0,0.0
17955960,297.080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.7962849140167236,0.2301722764968872,0.2087261825799942,296.9954833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.8988271951675415,0.3340984880924225,0.3179630935192108,296.9737854003906,297.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.9990000128746032,0.5346859693527222,0.3222831785678863,297.0523681640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.8013421893119812,0.2343996614217758,0.2238935083150863,297.1524353027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.5310544967651367,0.0714416876435279,0.3303782343864441,285.134033203125,284.95001220703125,300.6263732910156,294.9930725097656,297.9613952636719,297.1523132324219,285.1315002441406,1.0,0.342556893825531,0.0,0.0,1.0,1.0,-1.6842057704925537,1.5916866686893627e-06,1.6842041015625,-0.3905504941940307,1.0,1.0,0.0,69.57938385009766,69.0,28090.078125,0.0,472.1536254882813,0.0,282.1406555175781,283.986083984375,297.9375,299.8126525878906,293.1499938964844,293.1499938964844,281.8500061035156,29867.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103196144104004,1.0,0.0,0.0,3.641456365585327,3.641479015350342,8.84796691025258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.0810546875,0.0,1477.9097900390625,1895.4371337890625,0.0,987.7677001953124,0.8986337184906006,1.0,0.0,3.0,1.0,0.0
17956020,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.7947544455528259,0.2287622690200805,0.2078234255313873,296.9931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.8966900110244751,0.3318069279193878,0.3161694705486297,296.9706726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.5320460200309753,0.32269287109375,297.0504455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.799591064453125,0.2329075932502746,0.2227520495653152,297.1523742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.5312198996543884,0.0714734196662902,0.3310516774654388,284.8886108398437,284.95001220703125,300.5724792480469,294.989501953125,297.9488830566406,297.1524658203125,284.8862609863281,1.0,0.3422981798648834,0.0,0.0,1.0,1.0,-1.680899143218994,1.5858206552366028e-06,1.68089759349823,-0.3897695243358612,0.9006912112236023,0.9006912112236023,0.0,69.64279174804688,72.0,28903.662109375,0.0,470.3391418457031,0.0,281.8565979003906,283.7274780273437,298.052734375,300.053955078125,293.1499938964844,293.1499938964844,281.54998779296875,35794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628554105758667,1.0,0.0,0.0,3.694206714630127,3.6942310333251953,9.106168477046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.32568359375,0.0,1581.351318359375,1895.4371337890625,0.0,1099.0447998046875,0.9139814972877502,1.0,0.0,3.0,1.0,0.0
17956080,297.075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.7947544455528259,0.2287622690200805,0.2078234255313873,296.9931640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.8966900110244751,0.3318069279193878,0.3161694705486297,296.9706726074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.5320460200309753,0.32269287109375,297.0504455566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.799591064453125,0.2329075932502746,0.2227520495653152,297.1523742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.5312198996543884,0.0714734196662902,0.3310516774654388,284.8886108398437,284.95001220703125,300.5724792480469,294.989501953125,297.9488830566406,297.1524658203125,284.8862609863281,1.0,0.3422981798648834,0.0,0.0,1.0,1.0,-1.680899143218994,1.5858206552366028e-06,1.68089759349823,-0.3897695243358612,0.9006912112236023,0.9006912112236023,0.0,69.64279174804688,72.0,28903.662109375,0.0,470.3391418457031,0.0,281.8565979003906,283.7274780273437,298.052734375,300.053955078125,293.1499938964844,293.1499938964844,281.54998779296875,35794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628554105758667,1.0,0.0,0.0,3.694206714630127,3.6942310333251953,9.106168477046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.32568359375,0.0,1581.351318359375,1895.4371337890625,0.0,1099.0447998046875,0.9139814972877502,1.0,0.0,3.0,1.0,0.0
17956140,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.7893261313438416,0.2267587482929229,0.2060734629631042,296.9852600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.8905302286148071,0.3288719952106476,0.3134742975234985,296.94598388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.9990000128746032,0.527031421661377,0.3264296650886535,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.7942013144493103,0.2308992892503738,0.2209338098764419,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.5280535221099854,0.0711129531264305,0.3299774527549743,284.8047790527344,284.95001220703125,300.5226745605469,294.9876403808594,297.9345092773437,297.1488342285156,284.82147216796875,1.0,0.3429418802261352,0.0,0.0,1.0,1.0,-1.6765756607055664,1.5781921547386446e-06,1.6765741109848022,-0.3887960314750671,0.7460125684738159,0.7460125684738159,0.0,70.74346160888672,75.0,28781.66015625,0.0,470.8800659179688,0.0,281.558837890625,283.687744140625,298.0305480957031,300.0514831542969,293.1499938964844,293.1499938964844,281.8500061035156,48425.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419382691383362,1.0,0.0,0.0,3.209352970123291,3.2093751430511475,6.872714379824174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.81884765625,0.0,1177.7099609375,1895.4371337890625,0.0,1186.161865234375,0.820244312286377,1.0,0.0,3.0,1.0,0.0
17956200,297.0660095214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.7893261313438416,0.2267587482929229,0.2060734629631042,296.9852600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.8905302286148071,0.3288719952106476,0.3134742975234985,296.94598388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.9990000128746032,0.527031421661377,0.3264296650886535,297.0440673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.7942013144493103,0.2308992892503738,0.2209338098764419,297.148681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.5280535221099854,0.0711129531264305,0.3299774527549743,284.8047790527344,284.95001220703125,300.5226745605469,294.9876403808594,297.9345092773437,297.1488342285156,284.82147216796875,1.0,0.3429418802261352,0.0,0.0,1.0,1.0,-1.6765756607055664,1.5781921547386446e-06,1.6765741109848022,-0.3887960314750671,0.7460125684738159,0.7460125684738159,0.0,70.74346160888672,75.0,28781.66015625,0.0,470.8800659179688,0.0,281.558837890625,283.687744140625,298.0305480957031,300.0514831542969,293.1499938964844,293.1499938964844,281.8500061035156,48425.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419382691383362,1.0,0.0,0.0,3.209352970123291,3.2093751430511475,6.872714379824174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.81884765625,0.0,1177.7099609375,1895.4371337890625,0.0,1186.161865234375,0.820244312286377,1.0,0.0,3.0,1.0,0.0
