time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956260,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.7846609950065613,0.226112887263298,0.2052291482686996,296.9906921386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.8847566843032837,0.3272450566291809,0.3116616308689117,296.9325561523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.522868275642395,0.3307653367519378,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.7891159653663635,0.2298104166984558,0.219716876745224,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.524757981300354,0.0709663107991218,0.3291837573051452,285.0013732910156,284.95001220703125,300.4774169921875,294.9876708984375,297.9229736328125,297.14752197265625,284.998779296875,1.0,0.3443416059017181,0.0,0.0,1.0,1.0,-1.6761735677719116,1.5774783150845906e-06,1.6761720180511477,-0.388693630695343,0.8717666268348694,0.8717666268348694,0.0,72.13117980957031,63.0,28400.828125,0.0,474.5985412597656,0.0,281.83892822265625,283.8594970703125,297.92047119140625,299.83203125,293.1499938964844,293.1499938964844,282.1499938964844,33053.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225396394729614,1.0,0.0,0.0,3.361501455307007,3.3615221977233887,7.539801458733564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.212890625,0.0,1214.95849609375,1895.4371337890625,0.0,1061.37109375,0.8386690616607666,1.0,0.0,3.0,1.0,0.0
17956320,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.7846609950065613,0.226112887263298,0.2052291482686996,296.9906921386719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.8847566843032837,0.3272450566291809,0.3116616308689117,296.9325561523437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.522868275642395,0.3307653367519378,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.7891159653663635,0.2298104166984558,0.219716876745224,297.14752197265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.524757981300354,0.0709663107991218,0.3291837573051452,285.0013732910156,284.95001220703125,300.4774169921875,294.9876708984375,297.9229736328125,297.14752197265625,284.998779296875,1.0,0.3443416059017181,0.0,0.0,1.0,1.0,-1.6761735677719116,1.5774783150845906e-06,1.6761720180511477,-0.388693630695343,0.8717666268348694,0.8717666268348694,0.0,72.13117980957031,63.0,28400.828125,0.0,474.5985412597656,0.0,281.83892822265625,283.8594970703125,297.92047119140625,299.83203125,293.1499938964844,293.1499938964844,282.1499938964844,33053.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225396394729614,1.0,0.0,0.0,3.361501455307007,3.3615221977233887,7.539801458733564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.212890625,0.0,1214.95849609375,1895.4371337890625,0.0,1061.37109375,0.8386690616607666,1.0,0.0,3.0,1.0,0.0
17956380,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.7886437773704529,0.2257717400789261,0.2048220187425613,296.9990539550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.8885865211486816,0.3260103762149811,0.3103729784488678,296.9331359863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.5199969410896301,0.325266569852829,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.7926155924797058,0.2290364950895309,0.2188685685396194,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.5280798673629761,0.0710063800215721,0.3288424015045166,285.1222229003906,284.95001220703125,300.4371032714844,294.98980712890625,297.91412353515625,297.1481628417969,285.1178894042969,1.0,0.3406989276409149,0.0,0.0,1.0,1.0,-1.6661173105239868,1.559817405905051e-06,1.6661157608032229,-0.386412501335144,1.0,1.0,0.0,70.16287231445312,66.0,27814.91015625,0.0,462.9662170410156,0.0,282.14044189453125,283.9823303222656,297.9288330078125,299.78570556640625,293.1499938964844,293.1499938964844,281.8500061035156,29461.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064996719360352,1.0,0.0,0.0,3.615729570388794,3.6157519817352295,8.723387736608856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.2060546875,0.0,1446.9091796875,1895.4371337890625,0.0,965.5924682617188,0.8923763632774353,1.0,0.0,3.0,1.0,0.0
17956440,297.0773010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.7886437773704529,0.2257717400789261,0.2048220187425613,296.9990539550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.8885865211486816,0.3260103762149811,0.3103729784488678,296.9331359863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.9990000128746032,0.5199969410896301,0.325266569852829,297.05279541015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.7926155924797058,0.2290364950895309,0.2188685685396194,297.1482238769531,297.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.5280798673629761,0.0710063800215721,0.3288424015045166,285.1222229003906,284.95001220703125,300.4371032714844,294.98980712890625,297.91412353515625,297.1481628417969,285.1178894042969,1.0,0.3406989276409149,0.0,0.0,1.0,1.0,-1.6661173105239868,1.559817405905051e-06,1.6661157608032229,-0.386412501335144,1.0,1.0,0.0,70.16287231445312,66.0,27814.91015625,0.0,462.9662170410156,0.0,282.14044189453125,283.9823303222656,297.9288330078125,299.78570556640625,293.1499938964844,293.1499938964844,281.8500061035156,29461.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064996719360352,1.0,0.0,0.0,3.615729570388794,3.6157519817352295,8.723387736608856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.2060546875,0.0,1446.9091796875,1895.4371337890625,0.0,965.5924682617188,0.8923763632774353,1.0,0.0,3.0,1.0,0.0
17956500,297.0770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.7898807525634766,0.225261852145195,0.2045464664697647,296.9998779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.8897109031677246,0.3250898718833923,0.3096827566623688,296.9356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.518819272518158,0.3233481347560882,297.0533447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.7936767339706421,0.2284456640481948,0.2184273600578308,297.1483459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.5293774604797363,0.0710086449980735,0.3288948535919189,284.960205078125,284.95001220703125,300.4189147949219,294.9917297363281,297.9102783203125,297.1484069824219,284.9336242675781,1.0,0.3397730588912964,0.0,0.0,1.0,1.0,-1.662183165550232,1.552985509079008e-06,1.6621816158294678,-0.3856168985366821,0.9509294629096984,0.9509294629096984,0.0,69.47246551513672,66.0,28662.34765625,0.0,458.6772766113281,0.0,281.89697265625,283.7763977050781,298.0401916503906,300.0439453125,293.1499938964844,293.1499938964844,281.8500061035156,31618.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170065999031067,1.0,0.0,0.0,3.6899688243865967,3.689992666244507,9.085288183996454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.5625,0.0,1544.9464111328125,1895.4371337890625,0.0,1027.548583984375,0.9100749492645264,1.0,0.0,3.0,1.0,0.0
17956560,297.07275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.789245069026947,0.224335491657257,0.203862264752388,296.9966735839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.8889333605766296,0.3237605392932892,0.308584064245224,296.9310607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.5169158577919006,0.3230237662792206,297.0509338378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.7930406928062439,0.2275534123182296,0.2176992297172546,297.1473083496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.5293914079666138,0.0708887353539466,0.3285863101482391,284.8739624023437,284.95001220703125,300.40216064453125,294.9942321777344,297.9057006835937,297.1473999023437,284.8724060058594,1.0,0.3391830027103424,0.0,0.0,1.0,1.0,-1.6584088802337646,1.5464233911188785e-06,1.6584073305130005,-0.3847992718219757,0.8778443336486816,0.8778443336486816,0.0,69.29373168945312,69.0,28511.259765625,0.0,455.9435424804688,0.0,281.8572082519531,283.7279968261719,298.0533752441406,300.03033447265625,293.1499938964844,293.1499938964844,282.1499938964844,36706.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624097466468811,1.0,0.0,0.0,3.6422526836395264,3.642276763916016,8.851837947077001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.50390625,0.0,1529.84326171875,1895.4371337890625,0.0,1071.0390625,0.9028456211090088,1.0,0.0,3.0,1.0,0.0
17956620,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.7868444919586182,0.2233868837356567,0.2027419209480285,296.99884033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.885944128036499,0.3219320476055145,0.3065963685512543,296.9286804199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.5137279033660889,0.3241157531738281,297.052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.7904579639434814,0.2263364791870117,0.2163688242435455,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.5282158255577087,0.0707780942320823,0.3278882205486297,285.0489501953125,284.95001220703125,300.3729858398437,295.00115966796875,297.8985290527344,297.1466064453125,285.0470886230469,1.0,0.3389357030391693,0.0,0.0,1.0,1.0,-1.6535494327545166,1.538015453661501e-06,1.6535478830337524,-0.3837819099426269,1.0,1.0,0.0,69.54130554199219,57.0,27835.28125,0.0,453.7847595214844,0.0,282.14306640625,283.9112243652344,297.9654235839844,299.84588623046875,293.1499938964844,293.1499938964844,281.8500061035156,31974.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122681498527527,1.0,0.0,0.0,3.765280723571777,3.765305280685425,9.459932357458456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.81396484375,0.0,1634.1756591796875,1895.4371337890625,0.0,999.2342529296876,0.9283462166786194,1.0,0.0,3.0,1.0,0.0
17956680,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.7868444919586182,0.2233868837356567,0.2027419209480285,296.99884033203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.885944128036499,0.3219320476055145,0.3065963685512543,296.9286804199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.5137279033660889,0.3241157531738281,297.052001953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.7904579639434814,0.2263364791870117,0.2163688242435455,297.1466369628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.5282158255577087,0.0707780942320823,0.3278882205486297,285.0489501953125,284.95001220703125,300.3729858398437,295.00115966796875,297.8985290527344,297.1466064453125,285.0470886230469,1.0,0.3389357030391693,0.0,0.0,1.0,1.0,-1.6535494327545166,1.538015453661501e-06,1.6535478830337524,-0.3837819099426269,1.0,1.0,0.0,69.54130554199219,57.0,27835.28125,0.0,453.7847595214844,0.0,282.14306640625,283.9112243652344,297.9654235839844,299.84588623046875,293.1499938964844,293.1499938964844,281.8500061035156,31974.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122681498527527,1.0,0.0,0.0,3.765280723571777,3.765305280685425,9.459932357458456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.81396484375,0.0,1634.1756591796875,1895.4371337890625,0.0,999.2342529296876,0.9283462166786194,1.0,0.0,3.0,1.0,0.0
17956740,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.7914441823959351,0.2218784689903259,0.2015827596187591,296.9956970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.8908588290214539,0.3195963203907013,0.3045849204063415,296.9232482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.5101966857910156,0.3168319761753082,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.7949058413505554,0.2247597724199295,0.2149925082921981,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.5323718786239624,0.0705424547195434,0.3267728984355926,284.832763671875,284.95001220703125,300.3500061035156,295.01080322265625,297.8921203613281,297.1449279785156,284.8342590332031,1.0,0.3339682817459106,0.0,0.0,1.0,1.0,-1.6380186080932615,1.511251753072429e-06,1.6380170583724976,-0.3803575038909912,0.8457458019256592,0.8457458019256592,0.0,66.9468002319336,60.0,28254.005859375,0.0,437.5010986328125,0.0,281.8570861816406,283.6979675292969,298.05340576171875,300.02398681640625,293.1499938964844,293.1499938964844,282.1499938964844,40525.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261047720909119,1.0,0.0,0.0,3.661959648132324,3.66198468208313,8.947885135057732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.79345703125,0.0,1580.487548828125,1895.4371337890625,0.0,1083.5897216796875,0.9099602103233336,1.0,0.0,3.0,1.0,0.0
17956800,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.7914441823959351,0.2218784689903259,0.2015827596187591,296.9956970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.8908588290214539,0.3195963203907013,0.3045849204063415,296.9232482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.9990000128746032,0.5101966857910156,0.3168319761753082,297.04937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.832763671875,0.7949058413505554,0.2247597724199295,0.2149925082921981,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.5323718786239624,0.0705424547195434,0.3267728984355926,284.832763671875,284.95001220703125,300.3500061035156,295.01080322265625,297.8921203613281,297.1449279785156,284.8342590332031,1.0,0.3339682817459106,0.0,0.0,1.0,1.0,-1.6380186080932615,1.511251753072429e-06,1.6380170583724976,-0.3803575038909912,0.8457458019256592,0.8457458019256592,0.0,66.9468002319336,60.0,28254.005859375,0.0,437.5010986328125,0.0,281.8570861816406,283.6979675292969,298.05340576171875,300.02398681640625,293.1499938964844,293.1499938964844,282.1499938964844,40525.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261047720909119,1.0,0.0,0.0,3.661959648132324,3.66198468208313,8.947885135057732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.79345703125,0.0,1580.487548828125,1895.4371337890625,0.0,1083.5897216796875,0.9099602103233336,1.0,0.0,3.0,1.0,0.0
17956860,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.7935141921043396,0.2210601568222046,0.2004968225955963,296.99920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.8928670883178711,0.3178965151309967,0.3026265501976013,296.9383239746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.5087647438049316,0.3127362430095672,297.0514221191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.796748697757721,0.2236251533031463,0.2136498242616653,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.5345147848129272,0.0704640597105026,0.3257353901863098,285.0266418457031,284.95001220703125,300.33056640625,295.0219421386719,297.8881530761719,297.14471435546875,285.02471923828125,1.0,0.3313647806644439,0.0,0.0,1.0,1.0,-1.6265792846679688,1.4918191482138354e-06,1.6265777349472046,-0.3780469596385956,0.9771327972412108,0.9771327972412108,0.0,65.45391845703125,63.0,27476.890625,0.0,426.8445434570313,0.0,282.1429138183594,283.8995361328125,297.96514892578125,299.8233947753906,293.1499938964844,293.1499938964844,281.8500061035156,32914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095483899116516,1.0,0.0,0.0,3.741047143936157,3.7410717010498047,9.338554605164972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.904296875,0.0,1613.1767578125,1895.4371337890625,0.0,983.2581787109376,0.923797070980072,1.0,0.0,3.0,1.0,0.0
17956920,297.071533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.7935141921043396,0.2210601568222046,0.2004968225955963,296.99920654296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.8928670883178711,0.3178965151309967,0.3026265501976013,296.9383239746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.5087647438049316,0.3127362430095672,297.0514221191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.796748697757721,0.2236251533031463,0.2136498242616653,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.5345147848129272,0.0704640597105026,0.3257353901863098,285.0266418457031,284.95001220703125,300.33056640625,295.0219421386719,297.8881530761719,297.14471435546875,285.02471923828125,1.0,0.3313647806644439,0.0,0.0,1.0,1.0,-1.6265792846679688,1.4918191482138354e-06,1.6265777349472046,-0.3780469596385956,0.9771327972412108,0.9771327972412108,0.0,65.45391845703125,63.0,27476.890625,0.0,426.8445434570313,0.0,282.1429138183594,283.8995361328125,297.96514892578125,299.8233947753906,293.1499938964844,293.1499938964844,281.8500061035156,32914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095483899116516,1.0,0.0,0.0,3.741047143936157,3.7410717010498047,9.338554605164972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.904296875,0.0,1613.1767578125,1895.4371337890625,0.0,983.2581787109376,0.923797070980072,1.0,0.0,3.0,1.0,0.0
17956980,297.0687561035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.7930694818496704,0.2198165953159332,0.19964699447155,296.9978332519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.8920347690582275,0.315915584564209,0.3010174036026001,296.9393005371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.5062968134880066,0.311919629573822,297.0502624511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.7960914373397827,0.2223008722066879,0.2125801593065261,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.534953773021698,0.0703622922301292,0.3255364596843719,284.830078125,284.95001220703125,300.31317138671875,295.0321960449219,297.8841247558594,297.1444396972656,284.833984375,1.0,0.3304192721843719,0.0,0.0,1.0,1.0,-1.6211233139038086,1.4825798189121997e-06,1.621121883392334,-0.3768891096115112,0.822348415851593,0.822348415851593,0.0,65.09648895263672,63.0,27923.033203125,0.0,422.7855529785156,0.0,281.85906982421875,283.7101745605469,298.0686950683594,300.0165405273437,293.1499938964844,293.1499938964844,281.8500061035156,42020.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210640072822571,1.0,0.0,0.0,3.5939090251922607,3.593933582305908,8.618415563432791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.3935546875,0.0,1516.0076904296875,1895.4371337890625,0.0,1052.271728515625,0.8957445621490479,1.0,0.0,3.0,1.0,0.0
17957040,297.068359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.7928314805030823,0.2196889966726303,0.1995299905538559,296.99755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.8917610049247742,0.3157237470149994,0.3008350133895874,296.9386901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.9990000128746032,0.5060121417045593,0.3120095133781433,297.0500183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.7958542704582214,0.2221704274415969,0.212456926703453,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.5348449349403381,0.0703436136245727,0.3254686892032623,284.8341064453125,284.95001220703125,300.3116760253906,295.0331115722656,297.8836975097656,297.1443176269531,284.83990478515625,1.0,0.3303864598274231,0.0,0.0,1.0,1.0,-1.6206424236297607,1.4817675264566788e-06,1.620640993118286,-0.3767880499362945,0.8188338279724121,0.8188338279724121,0.0,65.11447143554688,66.0,27882.78125,0.0,422.5654602050781,0.0,281.85662841796875,283.7183837890625,298.0654602050781,300.00738525390625,293.1499938964844,293.1499938964844,282.1499938964844,42435.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211937665939331,1.0,0.0,0.0,3.566763162612915,3.5667874813079834,8.488712524012954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.10205078125,0.0,1489.57666015625,1895.4371337890625,0.0,1053.069580078125,0.8905512094497681,1.0,0.0,3.0,1.0,0.0
17957100,297.0688171386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.791276752948761,0.2191895097494125,0.1989012211561203,296.99853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9965515136719,0.8899170756340027,0.3148055076599121,0.2997926473617553,296.937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.5045021772384644,0.3128101527690887,297.0505065917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.7942484021186829,0.2215525060892105,0.2117524296045303,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.5340229868888855,0.0702827498316764,0.3250804543495178,284.9937744140625,284.95001220703125,300.3024597167969,295.0386962890625,297.8814392089844,297.1440124511719,285.0150756835937,1.0,0.330349326133728,0.0,0.0,1.0,1.0,-1.6182836294174194,1.477793489357282e-06,1.6182821989059448,-0.3763054013252258,0.9090735912322998,0.9090735912322998,0.0,65.3126449584961,66.0,27188.099609375,0.0,421.7904357910156,0.0,282.0990600585937,283.90985107421875,297.9820556640625,299.7892761230469,293.1499938964844,293.1499938964844,282.1499938964844,36360.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109470129013062,1.0,0.0,0.0,3.558239459991455,3.558262586593628,8.448188850707083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.17724609375,0.0,1436.0830078125,1895.4371337890625,0.0,991.4483032226562,0.8883633017539978,1.0,0.0,3.0,1.0,0.0
17957160,297.0722351074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.7901397943496704,0.219001829624176,0.1986449062824249,297.00244140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.8883539438247681,0.3141988515853882,0.299125462770462,296.9390869140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.5032259821891785,0.3137189149856567,297.0531616210937,297.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.7928964495658875,0.2211636155843734,0.2113162726163864,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.5334041118621826,0.0703124701976776,0.3251015245914459,285.0382995605469,284.95001220703125,300.2933654785156,295.0443115234375,297.8798828125,297.1446533203125,285.0364685058594,1.0,0.3306047916412353,0.0,0.0,1.0,1.0,-1.6177657842636108,1.4769263998459792e-06,1.6177643537521362,-0.3762088418006897,0.9647104144096376,0.9647104144096376,0.0,65.58100128173828,69.0,27301.53515625,0.0,422.2400512695313,0.0,282.14208984375,283.9187316894531,297.9892883300781,299.8317565917969,293.1499938964844,293.1499938964844,281.8500061035156,32474.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049964427947998,1.0,0.0,0.0,3.6752753257751465,3.6752989292144775,9.013076578412438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.9775390625,0.0,1534.9088134765625,1895.4371337890625,0.0,956.9773559570312,0.908716082572937,1.0,0.0,3.0,1.0,0.0
17957220,297.0694274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.7859132885932922,0.2176786661148071,0.1977812945842743,297.00128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.8832707405090332,0.312122493982315,0.2974878251552582,296.9222412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.4986450374126434,0.3172802925109863,297.0521850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.7884594798088074,0.219776451587677,0.2102483361959457,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.5308547616004944,0.0701413005590438,0.3249486684799194,284.8483581542969,284.95001220703125,300.2755126953125,295.05548095703125,297.8750305175781,297.1438293457031,284.8540344238281,1.0,0.331775814294815,0.0,0.0,1.0,1.0,-1.6175737380981443,1.476590341553674e-06,1.6175721883773804,-0.376141756772995,0.8173153400421143,0.8173153400421143,0.0,66.678466796875,57.0,27800.916015625,0.0,425.1539611816406,0.0,281.8570556640625,283.73712158203125,298.0952453613281,300.0302734375,293.1499938964844,293.1499938964844,282.1499938964844,41765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181965470314026,1.0,0.0,0.0,3.522479772567749,3.522503614425659,8.279236567432235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.56787109375,0.0,1437.5037841796875,1895.4371337890625,0.0,1034.75390625,0.8803945183753967,1.0,0.0,3.0,1.0,0.0
17957280,297.0694274902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.7859132885932922,0.2176786661148071,0.1977812945842743,297.00128173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.8832707405090332,0.312122493982315,0.2974878251552582,296.9222412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.4986450374126434,0.3172802925109863,297.0521850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.7884594798088074,0.219776451587677,0.2102483361959457,297.14373779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.5308547616004944,0.0701413005590438,0.3249486684799194,284.8483581542969,284.95001220703125,300.2755126953125,295.05548095703125,297.8750305175781,297.1438293457031,284.8540344238281,1.0,0.331775814294815,0.0,0.0,1.0,1.0,-1.6175737380981443,1.476590341553674e-06,1.6175721883773804,-0.376141756772995,0.8173153400421143,0.8173153400421143,0.0,66.678466796875,57.0,27800.916015625,0.0,425.1539611816406,0.0,281.8570556640625,283.73712158203125,298.0952453613281,300.0302734375,293.1499938964844,293.1499938964844,282.1499938964844,41765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181965470314026,1.0,0.0,0.0,3.522479772567749,3.522503614425659,8.279236567432235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.56787109375,0.0,1437.5037841796875,1895.4371337890625,0.0,1034.75390625,0.8803945183753967,1.0,0.0,3.0,1.0,0.0
17957340,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.7891700863838196,0.2169604450464248,0.1968059986829757,297.0057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.8866153359413147,0.310603380203247,0.2957225143909454,296.91943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.4952675700187683,0.3119293451309204,297.0550231933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.7915042638778687,0.2187668234109878,0.2090378254652023,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.5337305665016174,0.0700051113963127,0.3237312436103821,285.038818359375,284.95001220703125,300.25811767578125,295.0665588378906,297.8708801269531,297.14324951171875,285.0352783203125,1.0,0.3278261125087738,0.0,0.0,1.0,1.0,-1.6049528121948242,1.4553769460690091e-06,1.60495126247406,-0.37340047955513,0.9593588709831238,0.9593588709831238,0.0,64.78456115722656,60.0,27130.080078125,0.0,412.9317321777344,0.0,282.1419982910156,283.9227600097656,298.0166931152344,299.853759765625,293.1499938964844,293.1499938964844,281.8500061035156,32178.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032466292381287,1.0,0.0,0.0,3.646216154098511,3.646239519119263,8.871113550412701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.244140625,0.0,1500.4002685546875,1895.4371337890625,0.0,947.02880859375,0.9018229246139526,1.0,0.0,3.0,1.0,0.0
17957400,297.0728759765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.7891700863838196,0.2169604450464248,0.1968059986829757,297.0057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.8866153359413147,0.310603380203247,0.2957225143909454,296.91943359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.4952675700187683,0.3119293451309204,297.0550231933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.7915042638778687,0.2187668234109878,0.2090378254652023,297.1432800292969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.5337305665016174,0.0700051113963127,0.3237312436103821,285.038818359375,284.95001220703125,300.25811767578125,295.0665588378906,297.8708801269531,297.14324951171875,285.0352783203125,1.0,0.3278261125087738,0.0,0.0,1.0,1.0,-1.6049528121948242,1.4553769460690091e-06,1.60495126247406,-0.37340047955513,0.9593588709831238,0.9593588709831238,0.0,64.78456115722656,60.0,27130.080078125,0.0,412.9317321777344,0.0,282.1419982910156,283.9227600097656,298.0166931152344,299.853759765625,293.1499938964844,293.1499938964844,281.8500061035156,32178.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032466292381287,1.0,0.0,0.0,3.646216154098511,3.646239519119263,8.871113550412701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.244140625,0.0,1500.4002685546875,1895.4371337890625,0.0,947.02880859375,0.9018229246139526,1.0,0.0,3.0,1.0,0.0
17957460,297.0697326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.7901488542556763,0.2156098634004593,0.1958375871181488,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.8874333500862122,0.3085203766822815,0.2939969301223755,296.9204406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.4923220574855804,0.3092749714851379,297.0537414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.7923211455345154,0.217373788356781,0.2078828364610672,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.5351226329803467,0.0698209628462791,0.3230249881744385,284.84185791015625,284.95001220703125,300.2411499023437,295.0775756835937,297.8668212890625,297.1424255371094,284.8480224609375,1.0,0.3260519802570343,0.0,0.0,1.0,1.0,-1.5962923765182495,1.4409878303922596e-06,1.596290946006775,-0.3716458976268768,0.8037441968917847,0.8037441968917847,0.0,63.80710220336914,63.0,27460.8046875,0.0,405.5208740234375,0.0,281.8573913574219,283.74237060546875,298.1141662597656,300.0334167480469,293.1499938964844,293.1499938964844,282.1499938964844,42465.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158218383789062,1.0,0.0,0.0,3.4688074588775635,3.4688310623168945,8.028856655073469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.00830078125,0.0,1386.74267578125,1895.4371337890625,0.0,1020.4121704101562,0.8691393733024597,1.0,0.0,3.0,1.0,0.0
17957520,297.0697326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.7901488542556763,0.2156098634004593,0.1958375871181488,297.0041198730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.8874333500862122,0.3085203766822815,0.2939969301223755,296.9204406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.4923220574855804,0.3092749714851379,297.0537414550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.7923211455345154,0.217373788356781,0.2078828364610672,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8408203125,0.5351226329803467,0.0698209628462791,0.3230249881744385,284.84185791015625,284.95001220703125,300.2411499023437,295.0775756835937,297.8668212890625,297.1424255371094,284.8480224609375,1.0,0.3260519802570343,0.0,0.0,1.0,1.0,-1.5962923765182495,1.4409878303922596e-06,1.596290946006775,-0.3716458976268768,0.8037441968917847,0.8037441968917847,0.0,63.80710220336914,63.0,27460.8046875,0.0,405.5208740234375,0.0,281.8573913574219,283.74237060546875,298.1141662597656,300.0334167480469,293.1499938964844,293.1499938964844,282.1499938964844,42465.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158218383789062,1.0,0.0,0.0,3.4688074588775635,3.4688310623168945,8.028856655073469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.00830078125,0.0,1386.74267578125,1895.4371337890625,0.0,1020.4121704101562,0.8691393733024597,1.0,0.0,3.0,1.0,0.0
17957580,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.7885075211524963,0.2149259001016616,0.1949483007192611,297.0087585449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.8852611184120178,0.3070567548274994,0.2923401892185211,296.9243469238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.4896693825721741,0.309742659330368,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.7904576063156128,0.2164084911346435,0.206773579120636,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.5343827605247498,0.0697598606348037,0.3224228024482727,285.03863525390625,284.95001220703125,300.2245178222656,295.0884094238281,297.8634948730469,297.1427001953125,285.0358581542969,1.0,0.3256497383117676,0.0,0.0,1.0,1.0,-1.5917387008666992,1.433464035471843e-06,1.5917372703552246,-0.3707372844219208,0.947362184524536,0.947362184524536,0.0,63.859657287597656,51.0,26912.595703125,0.0,403.18743896484375,0.0,282.1415100097656,283.9319763183594,298.0340270996094,299.8547058105469,293.1499938964844,293.1499938964844,281.8500061035156,32033.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997849702835083,1.0,0.0,0.0,3.596395969390869,3.596418619155884,8.630347565485863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.52734375,0.0,1445.104248046875,1895.4371337890625,0.0,927.6033935546876,0.8905594944953918,1.0,0.0,3.0,1.0,0.0
17957640,297.073486328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.7885075211524963,0.2149259001016616,0.1949483007192611,297.0087585449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.8852611184120178,0.3070567548274994,0.2923401892185211,296.9243469238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.4896693825721741,0.309742659330368,297.0567932128906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.7904576063156128,0.2164084911346435,0.206773579120636,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.5343827605247498,0.0697598606348037,0.3224228024482727,285.03863525390625,284.95001220703125,300.2245178222656,295.0884094238281,297.8634948730469,297.1427001953125,285.0358581542969,1.0,0.3256497383117676,0.0,0.0,1.0,1.0,-1.5917387008666992,1.433464035471843e-06,1.5917372703552246,-0.3707372844219208,0.947362184524536,0.947362184524536,0.0,63.859657287597656,51.0,26912.595703125,0.0,403.18743896484375,0.0,282.1415100097656,283.9319763183594,298.0340270996094,299.8547058105469,293.1499938964844,293.1499938964844,281.8500061035156,32033.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997849702835083,1.0,0.0,0.0,3.596395969390869,3.596418619155884,8.630347565485863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.52734375,0.0,1445.104248046875,1895.4371337890625,0.0,927.6033935546876,0.8905594944953918,1.0,0.0,3.0,1.0,0.0
17957700,297.07354736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.7907093167304993,0.2144270986318588,0.1946389824151992,297.0095520019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.8875033259391785,0.3062003552913666,0.2916615009307861,296.92401123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.4881310164928436,0.3067475259304046,297.0573425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.7925024032592773,0.2158450782299041,0.2063214182853698,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.5364023447036743,0.0697214230895042,0.3222549557685852,284.8905334472656,284.95001220703125,300.2163391113281,295.09375,297.8617858886719,297.1429138183594,284.8659973144531,1.0,0.3235896825790405,0.0,0.0,1.0,1.0,-1.586220383644104,1.424316337761411e-06,1.5862189531326294,-0.3694984316825866,0.8587756156921387,0.8587756156921387,0.0,62.851036071777344,51.0,27591.099609375,0.0,397.4754638671875,0.0,281.8983154296875,283.744384765625,298.1312561035156,300.08306884765625,293.1499938964844,293.1499938964844,281.8500061035156,35642.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082231998443604,1.0,0.0,0.0,3.607095003128052,3.607118606567383,8.681773806529236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.03564453125,0.0,1483.3145751953125,1895.4371337890625,0.0,975.5477294921876,0.8929968476295471,1.0,0.0,3.0,1.0,0.0
17957760,297.0705261230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.7941111922264099,0.2136044204235077,0.1939518749713897,297.0072937011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.8912951946258545,0.3050306439399719,0.2906112670898437,296.9244384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.486666202545166,0.30186527967453,297.0556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.7959171533584595,0.2150517553091049,0.2055967003107071,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.5394759774208069,0.0695878118276596,0.3215552866458893,284.84161376953125,284.95001220703125,300.208251953125,295.0990600585937,297.8596496582031,297.14208984375,284.8471069335937,1.0,0.3205530941486358,0.0,0.0,1.0,1.0,-1.5765670537948608,1.4084570238992455e-06,1.5765656232833862,-0.367453008890152,0.7928812503814697,0.7928812503814697,0.0,61.211402893066406,54.0,27148.234375,0.0,387.90631103515625,0.0,281.85809326171875,283.7514038085937,298.1354064941406,300.03863525390625,293.1499938964844,293.1499938964844,282.1499938964844,42714.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124119758605957,1.0,0.0,0.0,3.414365291595459,3.4143881797790527,7.778811550451792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.7431640625,0.0,1333.4732666015625,1895.4371337890625,0.0,1000.08447265625,0.8572689890861511,1.0,0.0,3.0,1.0,0.0
17957820,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.7970240116119385,0.2129316627979278,0.1930204480886459,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.8942626714706421,0.3035987317562103,0.2889309227466583,296.9443054199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.4857635200023651,0.2972281873226166,297.0587158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.7986283302307129,0.2141119986772537,0.2044545263051986,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.5424462556838989,0.0695829689502716,0.3208475708961487,285.0309753417969,284.95001220703125,300.1922607421875,295.1094665527344,297.8573608398437,297.1429138183594,285.0275573730469,1.0,0.3178591430187225,0.0,0.0,1.0,1.0,-1.5656341314315796,1.3907005040891818e-06,1.5656328201293943,-0.36529341340065,0.9285580515861512,0.9285580515861512,0.0,59.63985061645508,57.0,26530.01953125,0.0,377.9587097167969,0.0,282.1409606933594,283.9356384277344,298.0522766113281,299.852294921875,293.1499938964844,293.1499938964844,281.8500061035156,32098.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958752036094666,1.0,0.0,0.0,3.537525415420532,3.537547826766968,8.350114626409777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4951171875,0.0,1383.30859375,1895.4371337890625,0.0,906.0931396484376,0.8773717880249023,1.0,0.0,3.0,1.0,0.0
17957880,297.07427978515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.7970240116119385,0.2129316627979278,0.1930204480886459,297.0118103027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.8942626714706421,0.3035987317562103,0.2889309227466583,296.9443054199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.4857635200023651,0.2972281873226166,297.0587158203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.7986283302307129,0.2141119986772537,0.2044545263051986,297.1430358886719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.5424462556838989,0.0695829689502716,0.3208475708961487,285.0309753417969,284.95001220703125,300.1922607421875,295.1094665527344,297.8573608398437,297.1429138183594,285.0275573730469,1.0,0.3178591430187225,0.0,0.0,1.0,1.0,-1.5656341314315796,1.3907005040891818e-06,1.5656328201293943,-0.36529341340065,0.9285580515861512,0.9285580515861512,0.0,59.63985061645508,57.0,26530.01953125,0.0,377.9587097167969,0.0,282.1409606933594,283.9356384277344,298.0522766113281,299.852294921875,293.1499938964844,293.1499938964844,281.8500061035156,32098.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958752036094666,1.0,0.0,0.0,3.537525415420532,3.537547826766968,8.350114626409777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4951171875,0.0,1383.30859375,1895.4371337890625,0.0,906.0931396484376,0.8773717880249023,1.0,0.0,3.0,1.0,0.0
17957940,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.7967493534088135,0.2116677165031433,0.1921346485614776,297.0107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.8936700820922852,0.3016543984413147,0.2873388826847076,296.9485168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.9990000128746032,0.4834989011287689,0.2961615025997162,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.7982026934623718,0.2128203362226486,0.2034044861793518,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.5432212352752686,0.0695143193006515,0.3207995891571045,284.84832763671875,284.95001220703125,300.1764831542969,295.1195678710937,297.8542175292969,297.14324951171875,284.8562927246094,1.0,0.316826194524765,0.0,0.0,1.0,1.0,-1.5600603818893433,1.381683887302643e-06,1.5600589513778689,-0.3641516268253326,0.7815139293670654,0.7815139293670654,0.0,59.22396087646485,60.0,26823.294921875,0.0,373.95654296875,0.0,281.8583984375,283.7736511230469,298.1532287597656,300.03326416015625,293.1499938964844,293.1499938964844,282.1499938964844,43040.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078206896781921,1.0,0.0,0.0,3.3325273990631104,3.332549571990967,7.410384910144785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.70263671875,0.0,1255.9102783203125,1895.4371337890625,0.0,973.2153930664062,0.8400866985321045,1.0,0.0,3.0,1.0,0.0
17958000,297.07177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.7967493534088135,0.2116677165031433,0.1921346485614776,297.0107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.8936700820922852,0.3016543984413147,0.2873388826847076,296.9485168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.9990000128746032,0.4834989011287689,0.2961615025997162,297.05792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.7982026934623718,0.2128203362226486,0.2034044861793518,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.5432212352752686,0.0695143193006515,0.3207995891571045,284.84832763671875,284.95001220703125,300.1764831542969,295.1195678710937,297.8542175292969,297.14324951171875,284.8562927246094,1.0,0.316826194524765,0.0,0.0,1.0,1.0,-1.5600603818893433,1.381683887302643e-06,1.5600589513778689,-0.3641516268253326,0.7815139293670654,0.7815139293670654,0.0,59.22396087646485,60.0,26823.294921875,0.0,373.95654296875,0.0,281.8583984375,283.7736511230469,298.1532287597656,300.03326416015625,293.1499938964844,293.1499938964844,282.1499938964844,43040.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078206896781921,1.0,0.0,0.0,3.3325273990631104,3.332549571990967,7.410384910144785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.70263671875,0.0,1255.9102783203125,1895.4371337890625,0.0,973.2153930664062,0.8400866985321045,1.0,0.0,3.0,1.0,0.0
17958060,297.07586669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.7942476868629456,0.2110502123832702,0.1913323998451233,297.01568603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.890528678894043,0.300312876701355,0.2858251333236694,296.95135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4811102151870727,0.2976393103599548,297.0613098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.7954922914505005,0.2119450271129608,0.2024033665657043,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.5419912338256836,0.06952665746212,0.3206410109996795,285.0396728515625,284.95001220703125,300.16094970703125,295.12939453125,297.8515014648437,297.1441345214844,285.0362243652344,1.0,0.317032128572464,0.0,0.0,1.0,1.0,-1.5576584339141846,1.3778297898170422e-06,1.5576571226119995,-0.3637039363384247,0.9248177409172058,0.9248177409172058,0.0,59.60715866088867,63.0,26388.986328125,0.0,373.7312927246094,0.0,282.1403503417969,283.9505615234375,298.07623291015625,299.8643798828125,293.1499938964844,293.1499938964844,281.8500061035156,31515.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921309590339661,1.0,0.0,0.0,3.4888994693756104,3.4889211654663086,8.122135568555677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.09765625,0.0,1329.1427001953125,1895.4371337890625,0.0,885.93017578125,0.8660393953323364,1.0,0.0,3.0,1.0,0.0
