time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,297.07586669921875,297.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.7942476868629456,0.2110502123832702,0.1913323998451233,297.01568603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.890528678894043,0.300312876701355,0.2858251333236694,296.95135498046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4811102151870727,0.2976393103599548,297.0613098144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.7954922914505005,0.2119450271129608,0.2024033665657043,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.5419912338256836,0.06952665746212,0.3206410109996795,285.0396728515625,284.95001220703125,300.16094970703125,295.12939453125,297.8515014648437,297.1441345214844,285.0362243652344,1.0,0.317032128572464,0.0,0.0,1.0,1.0,-1.5576584339141846,1.3778297898170422e-06,1.5576571226119995,-0.3637039363384247,0.9248177409172058,0.9248177409172058,0.0,59.60715866088867,63.0,26388.986328125,0.0,373.7312927246094,0.0,282.1403503417969,283.9505615234375,298.07623291015625,299.8643798828125,293.1499938964844,293.1499938964844,281.8500061035156,31515.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921309590339661,1.0,0.0,0.0,3.4888994693756104,3.4889211654663086,8.122135568555677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.09765625,0.0,1329.1427001953125,1895.4371337890625,0.0,885.93017578125,0.8660393953323364,1.0,0.0,3.0,1.0,0.0
17958180,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.7899122834205627,0.2097974866628646,0.1905126869678497,297.0145874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.8853976726531982,0.298417717218399,0.284338116645813,296.93634033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.4768882691860199,0.3011283576488495,297.0604858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.7910197973251343,0.2106836140155792,0.2014399170875549,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.5393483638763428,0.0693810507655143,0.3205866515636444,284.8559875488281,284.95001220703125,300.14556884765625,295.1388244628906,297.84747314453125,297.14361572265625,284.8635559082031,1.0,0.3182238638401031,0.0,0.0,1.0,1.0,-1.557856559753418,1.378152205688821e-06,1.557855248451233,-0.3637513220310211,0.7832364439964294,0.7832364439964294,0.0,60.63386917114258,51.0,26787.703125,0.0,376.5559997558594,0.0,281.85870361328125,283.7836608886719,298.1800231933594,300.056640625,293.1499938964844,293.1499938964844,282.1499938964844,42260.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056181788444519,1.0,0.0,0.0,3.3123042583465576,3.312326192855835,7.320718964365369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6552734375,0.0,1231.4259033203125,1895.4371337890625,0.0,960.5328369140624,0.8349928855895996,1.0,0.0,3.0,1.0,0.0
17958240,297.0732727050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.7899122834205627,0.2097974866628646,0.1905126869678497,297.0145874023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.8853976726531982,0.298417717218399,0.284338116645813,296.93634033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.4768882691860199,0.3011283576488495,297.0604858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.7910197973251343,0.2106836140155792,0.2014399170875549,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.5393483638763428,0.0693810507655143,0.3205866515636444,284.8559875488281,284.95001220703125,300.14556884765625,295.1388244628906,297.84747314453125,297.14361572265625,284.8635559082031,1.0,0.3182238638401031,0.0,0.0,1.0,1.0,-1.557856559753418,1.378152205688821e-06,1.557855248451233,-0.3637513220310211,0.7832364439964294,0.7832364439964294,0.0,60.63386917114258,51.0,26787.703125,0.0,376.5559997558594,0.0,281.85870361328125,283.7836608886719,298.1800231933594,300.056640625,293.1499938964844,293.1499938964844,282.1499938964844,42260.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056181788444519,1.0,0.0,0.0,3.3123042583465576,3.312326192855835,7.320718964365369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6552734375,0.0,1231.4259033203125,1895.4371337890625,0.0,960.5328369140624,0.8349928855895996,1.0,0.0,3.0,1.0,0.0
17958300,297.0737609863281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.7902675271034241,0.2093348652124405,0.1899114847183227,297.0155334472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.8857478499412537,0.2976107895374298,0.2833971381187439,296.9306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.4748684465885162,0.2997849881649017,297.06103515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.7913661003112793,0.2101407498121261,0.2007971704006195,297.1430053710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.5399047136306763,0.0692828968167305,0.3199543058872223,285.0057373046875,284.95001220703125,300.137939453125,295.14337158203125,297.8453369140625,297.1430053710937,285.0248413085937,1.0,0.3167575001716614,0.0,0.0,1.0,1.0,-1.5528682470321655,1.3700928320758976e-06,1.5528669357299805,-0.3626540899276733,0.873145341873169,0.873145341873169,0.0,60.1461181640625,51.0,26192.451171875,0.0,372.6832885742188,0.0,282.092529296875,283.9559020996094,298.0968322753906,299.84832763671875,293.1499938964844,293.1499938964844,282.1499938964844,35312.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964808464050293,1.0,0.0,0.0,3.334599494934082,3.334620475769043,7.419602638947254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.5458984375,0.0,1205.06494140625,1895.4371337890625,0.0,909.3943481445312,0.8379673957824707,1.0,0.0,3.0,1.0,0.0
17958360,297.07672119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.7936581969261169,0.2091311961412429,0.1896058022975921,297.01885986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.8893284797668457,0.29705610871315,0.2827449440956116,296.9346008300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.4738112986087799,0.2955920696258545,297.0633239746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.7945941090583801,0.2097844332456588,0.2003507316112518,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.5427443385124207,0.0692683607339859,0.319504827260971,285.03399658203125,284.95001220703125,300.1303100585937,295.1478271484375,297.8441467285156,297.1432800292969,285.0295715332031,1.0,0.3142756819725036,0.0,0.0,1.0,1.0,-1.545610785484314,1.35845948534552e-06,1.545609474182129,-0.3611443638801574,0.9191063046455384,0.9191063046455384,0.0,58.78766250610352,54.0,26240.8984375,0.0,365.3824157714844,0.0,282.1400146484375,283.9486389160156,298.099853515625,299.88427734375,293.1499938964844,293.1499938964844,281.8500061035156,31526.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910967588424683,1.0,0.0,0.0,3.4733011722564697,3.473322868347168,8.049672146626108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.537109375,0.0,1313.4747314453125,1895.4371337890625,0.0,880.4354858398438,0.8624841570854187,1.0,0.0,3.0,1.0,0.0
17958420,297.07379150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.7949238419532776,0.2078544944524765,0.1886806339025497,297.01727294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.8905254602432251,0.295151025056839,0.2811629176139831,296.93731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.4712501764297485,0.292787492275238,297.0621643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.795753002166748,0.2085130661725998,0.1992941796779632,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.5444276928901672,0.0690981075167656,0.3188460171222687,284.8482666015625,284.95001220703125,300.1151428222656,295.1564025878906,297.8406677246094,297.142578125,284.8568115234375,1.0,0.3124912679195404,0.0,0.0,1.0,1.0,-1.5371698141098022,1.3450508049572818e-06,1.5371685028076172,-0.3594840466976166,0.7704006433486938,0.7704006433486938,0.0,57.82017135620117,57.0,26454.38671875,0.0,358.57244873046875,0.0,281.85894775390625,283.7882995605469,298.1932373046875,300.0545959472656,293.1499938964844,293.1499938964844,282.1499938964844,43196.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036843657493591,1.0,0.0,0.0,3.261584997177124,3.2616066932678223,7.098240075720241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.2109375,0.0,1190.56591796875,1895.4371337890625,0.0,949.5096435546876,0.824815034866333,1.0,0.0,3.0,1.0,0.0
17958480,297.07379150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.7949238419532776,0.2078544944524765,0.1886806339025497,297.01727294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.8905254602432251,0.295151025056839,0.2811629176139831,296.93731689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.4712501764297485,0.292787492275238,297.0621643066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.795753002166748,0.2085130661725998,0.1992941796779632,297.1425170898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.5444276928901672,0.0690981075167656,0.3188460171222687,284.8482666015625,284.95001220703125,300.1151428222656,295.1564025878906,297.8406677246094,297.142578125,284.8568115234375,1.0,0.3124912679195404,0.0,0.0,1.0,1.0,-1.5371698141098022,1.3450508049572818e-06,1.5371685028076172,-0.3594840466976166,0.7704006433486938,0.7704006433486938,0.0,57.82017135620117,57.0,26454.38671875,0.0,358.57244873046875,0.0,281.85894775390625,283.7882995605469,298.1932373046875,300.0545959472656,293.1499938964844,293.1499938964844,282.1499938964844,43196.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036843657493591,1.0,0.0,0.0,3.261584997177124,3.2616066932678223,7.098240075720241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.2109375,0.0,1190.56591796875,1895.4371337890625,0.0,949.5096435546876,0.824815034866333,1.0,0.0,3.0,1.0,0.0
17958540,297.0776062011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.7934272885322571,0.2072328776121139,0.1878646314144134,297.0217590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.8885585069656372,0.2938501536846161,0.2796783149242401,296.94256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.4689671695232391,0.2931259870529175,297.0652160644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.7940794825553894,0.207661435008049,0.1983046233654022,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.5438108444213867,0.0690579563379287,0.3183434307575226,285.0351257324219,284.95001220703125,300.1000061035156,295.1644592285156,297.8378601074219,297.1430358886719,285.0311889648437,1.0,0.3120999932289123,0.0,0.0,1.0,1.0,-1.5330191850662231,1.3385073316385387e-06,1.533017873764038,-0.3587093651294708,0.9094648361206056,0.9094648361206056,0.0,57.83834838867188,60.0,26033.2421875,0.0,356.536865234375,0.0,282.1396179199219,283.9585876464844,298.1107788085937,299.87939453125,293.1499938964844,293.1499938964844,281.8500061035156,31391.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878589749336243,1.0,0.0,0.0,3.425809383392334,3.425830364227295,7.831043831174611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.314453125,0.0,1265.39501953125,1895.4371337890625,0.0,863.4390258789062,0.8517976403236389,1.0,0.0,3.0,1.0,0.0
17958600,297.0776062011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.7934272885322571,0.2072328776121139,0.1878646314144134,297.0217590332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.8885585069656372,0.2938501536846161,0.2796783149242401,296.94256591796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.4689671695232391,0.2931259870529175,297.0652160644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.7940794825553894,0.207661435008049,0.1983046233654022,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.5438108444213867,0.0690579563379287,0.3183434307575226,285.0351257324219,284.95001220703125,300.1000061035156,295.1644592285156,297.8378601074219,297.1430358886719,285.0311889648437,1.0,0.3120999932289123,0.0,0.0,1.0,1.0,-1.5330191850662231,1.3385073316385387e-06,1.533017873764038,-0.3587093651294708,0.9094648361206056,0.9094648361206056,0.0,57.83834838867188,60.0,26033.2421875,0.0,356.536865234375,0.0,282.1396179199219,283.9585876464844,298.1107788085937,299.87939453125,293.1499938964844,293.1499938964844,281.8500061035156,31391.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878589749336243,1.0,0.0,0.0,3.425809383392334,3.425830364227295,7.831043831174611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.314453125,0.0,1265.39501953125,1895.4371337890625,0.0,863.4390258789062,0.8517976403236389,1.0,0.0,3.0,1.0,0.0
17958660,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.7898526191711426,0.2060068398714065,0.1870457679033279,297.02056884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.8843206763267517,0.2920247614383697,0.2782326638698578,296.93115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.4650105834007263,0.2957135736942291,297.0643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.7903954982757568,0.2064450979232788,0.197363018989563,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.5416715145111084,0.0688940361142158,0.3181126117706299,284.8562927246094,284.95001220703125,300.0848693847656,295.1719665527344,297.8340759277344,297.1424865722656,284.8650207519531,1.0,0.3128397762775421,0.0,0.0,1.0,1.0,-1.531999945640564,1.3369285625230989e-06,1.5319985151290894,-0.3585745692253113,0.7690758109092712,0.7690758109092712,0.0,58.56389236450195,48.0,26356.00390625,0.0,357.9182434082031,0.0,281.8593139648437,283.80145263671875,298.2110595703125,300.0633850097656,293.1499938964844,293.1499938964844,282.1499938964844,42718.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008726358413696,1.0,0.0,0.0,3.228516101837158,3.2285375595092773,6.95503331371583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7822265625,0.0,1157.321533203125,1895.4371337890625,0.0,933.670166015625,0.8173184394836426,1.0,0.0,3.0,1.0,0.0
17958720,297.0750427246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.7898526191711426,0.2060068398714065,0.1870457679033279,297.02056884765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.8843206763267517,0.2920247614383697,0.2782326638698578,296.93115234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.4650105834007263,0.2957135736942291,297.0643310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.7903954982757568,0.2064450979232788,0.197363018989563,297.14239501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.5416715145111084,0.0688940361142158,0.3181126117706299,284.8562927246094,284.95001220703125,300.0848693847656,295.1719665527344,297.8340759277344,297.1424865722656,284.8650207519531,1.0,0.3128397762775421,0.0,0.0,1.0,1.0,-1.531999945640564,1.3369285625230989e-06,1.5319985151290894,-0.3585745692253113,0.7690758109092712,0.7690758109092712,0.0,58.56389236450195,48.0,26356.00390625,0.0,357.9182434082031,0.0,281.8593139648437,283.80145263671875,298.2110595703125,300.0633850097656,293.1499938964844,293.1499938964844,282.1499938964844,42718.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008726358413696,1.0,0.0,0.0,3.228516101837158,3.2285375595092773,6.95503331371583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7822265625,0.0,1157.321533203125,1895.4371337890625,0.0,933.670166015625,0.8173184394836426,1.0,0.0,3.0,1.0,0.0
17958780,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.7944247722625732,0.2053716331720352,0.1861645281314849,297.0247802734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.8891889452934265,0.2907371819019317,0.2767069041728973,296.9329528808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.4622428715229034,0.28941211104393,297.0671691894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.7948105335235596,0.2055969387292862,0.196317657828331,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.5457416772842407,0.0687871873378753,0.3170060515403747,285.0316772460937,284.95001220703125,300.0697021484375,295.17889404296875,297.83111572265625,297.142333984375,285.0263977050781,1.0,0.3085430860519409,0.0,0.0,1.0,1.0,-1.5189701318740845,1.3164271877030842e-06,1.5189688205718994,-0.355903685092926,0.902731478214264,0.902731478214264,0.0,56.51784896850586,51.0,25848.5625,0.0,346.13427734375,0.0,282.13934326171875,283.9595031738281,298.12921142578125,299.89068603515625,293.1499938964844,293.1499938964844,282.45001220703125,31326.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860651731491089,1.0,0.0,0.0,3.4007625579833984,3.4007833003997803,7.716953973613272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.5283203125,0.0,1240.5733642578125,1895.4371337890625,0.0,854.1561279296875,0.846071183681488,1.0,0.0,3.0,1.0,0.0
17958840,297.0785522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.7944247722625732,0.2053716331720352,0.1861645281314849,297.0247802734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.8891889452934265,0.2907371819019317,0.2767069041728973,296.9329528808594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.4622428715229034,0.28941211104393,297.0671691894531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.7948105335235596,0.2055969387292862,0.196317657828331,297.1423645019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.5457416772842407,0.0687871873378753,0.3170060515403747,285.0316772460937,284.95001220703125,300.0697021484375,295.17889404296875,297.83111572265625,297.142333984375,285.0263977050781,1.0,0.3085430860519409,0.0,0.0,1.0,1.0,-1.5189701318740845,1.3164271877030842e-06,1.5189688205718994,-0.355903685092926,0.902731478214264,0.902731478214264,0.0,56.51784896850586,51.0,25848.5625,0.0,346.13427734375,0.0,282.13934326171875,283.9595031738281,298.12921142578125,299.89068603515625,293.1499938964844,293.1499938964844,282.45001220703125,31326.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860651731491089,1.0,0.0,0.0,3.4007625579833984,3.4007833003997803,7.716953973613272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.5283203125,0.0,1240.5733642578125,1895.4371337890625,0.0,854.1561279296875,0.846071183681488,1.0,0.0,3.0,1.0,0.0
17958900,297.0814208984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.7965582013130188,0.2051901966333389,0.1859441846609115,297.028076171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.8913471698760986,0.2902416586875915,0.2761735916137695,296.9429016113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.4618233740329742,0.2868197858333587,297.0695495605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.7967827916145325,0.2052911818027496,0.1959690749645233,297.14324951171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.547706663608551,0.0688246414065361,0.3168967366218567,285.1214599609375,284.95001220703125,300.06207275390625,295.18212890625,297.8304443359375,297.14312744140625,285.1399841308594,1.0,0.3073302805423736,0.0,0.0,1.0,1.0,-1.5143978595733645,1.3093333564029308e-06,1.5143965482711792,-0.3550826907157898,0.9992095232009888,0.9992095232009888,0.0,55.69984817504883,51.0,25176.728515625,0.0,341.785888671875,0.0,282.3939819335937,284.0892639160156,298.0956115722656,299.7558898925781,293.1499938964844,293.1499938964844,282.45001220703125,29508.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755873918533325,1.0,0.0,0.0,3.519169330596924,3.519190788269043,8.263682502729353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.5830078125,0.0,1345.5947265625,1895.4371337890625,0.0,801.795654296875,0.8724721670150757,1.0,0.0,3.0,1.0,0.0
17958960,297.0852966308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.7979012131690979,0.2051340341567993,0.1858456581830978,297.0324401855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.16021728515625,0.8925721049308777,0.28988116979599,0.2757768630981445,296.9540710449219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.9990000128746032,0.4615991711616516,0.2852640151977539,297.0727844238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.7979360222816467,0.2050897777080536,0.1957293301820755,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.5491483211517334,0.0689362064003944,0.3171775639057159,285.1602783203125,284.95001220703125,300.054443359375,295.1851806640625,297.830078125,297.14459228515625,285.1590270996094,1.0,0.3065536618232727,0.0,0.0,1.0,1.0,-1.5119832754135132,1.305601358581043e-06,1.511981964111328,-0.3546589314937591,1.0,1.0,0.0,55.21821975708008,54.0,25239.7421875,0.0,339.3710021972656,0.0,282.4406433105469,284.09747314453125,298.1307678222656,299.8365173339844,293.1499938964844,293.1499938964844,282.1499938964844,29897.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714016556739807,1.0,0.0,0.0,3.643003225326538,3.643026113510132,8.855486157699488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.2412109375,0.0,1479.8270263671875,1895.4371337890625,0.0,781.7469482421875,0.8990228772163391,1.0,0.0,3.0,1.0,0.0
17959020,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.79717618227005,0.2039967328310012,0.1851480156183242,297.0314025878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.8915213346481323,0.2882184684276581,0.2745266556739807,296.95611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.459240049123764,0.2849470674991607,297.0722351074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.7971372008323669,0.2040128707885742,0.1949420124292373,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.549680233001709,0.0689293220639228,0.3175638914108276,284.91265869140625,284.95001220703125,300.0390625,295.1908264160156,297.8273620605469,297.1453552246094,284.907470703125,1.0,0.3060826063156128,0.0,0.0,1.0,1.0,-1.5087831020355225,1.3006639392187935e-06,1.5087817907333374,-0.354092925786972,0.9295271635055542,0.9295271635055542,0.0,55.06931686401367,57.0,26059.736328125,0.0,337.4374389648437,0.0,282.1571960449219,283.8282470703125,298.25982666015625,300.09112548828125,293.1499938964844,293.1499938964844,281.8500061035156,34478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909742116928101,1.0,0.0,0.0,3.7338290214538574,3.733853578567505,9.30255282582948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.27099609375,0.0,1616.8018798828125,1895.4371337890625,0.0,879.7863159179688,0.9221922755241394,1.0,0.0,3.0,1.0,0.0
17959080,297.0825500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.79717618227005,0.2039967328310012,0.1851480156183242,297.0314025878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.8915213346481323,0.2882184684276581,0.2745266556739807,296.95611572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.459240049123764,0.2849470674991607,297.0722351074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.7971372008323669,0.2040128707885742,0.1949420124292373,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.549680233001709,0.0689293220639228,0.3175638914108276,284.91265869140625,284.95001220703125,300.0390625,295.1908264160156,297.8273620605469,297.1453552246094,284.907470703125,1.0,0.3060826063156128,0.0,0.0,1.0,1.0,-1.5087831020355225,1.3006639392187935e-06,1.5087817907333374,-0.354092925786972,0.9295271635055542,0.9295271635055542,0.0,55.06931686401367,57.0,26059.736328125,0.0,337.4374389648437,0.0,282.1571960449219,283.8282470703125,298.25982666015625,300.09112548828125,293.1499938964844,293.1499938964844,281.8500061035156,34478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909742116928101,1.0,0.0,0.0,3.7338290214538574,3.733853578567505,9.30255282582948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.27099609375,0.0,1616.8018798828125,1895.4371337890625,0.0,879.7863159179688,0.9221922755241394,1.0,0.0,3.0,1.0,0.0
17959140,297.0736389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.7917430996894836,0.202146902680397,0.1835779398679733,297.0236511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.8856472373008728,0.285811185836792,0.2723701894283294,296.9359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.9990000128746032,0.4545157253742218,0.2882161140441894,297.0663757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.7919720411300659,0.2023540288209915,0.193479299545288,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.546204686164856,0.0685415640473365,0.3163414895534515,284.7784118652344,284.95001220703125,300.02349853515625,295.1957092285156,297.8217468261719,297.14239501953125,284.795654296875,1.0,0.3066430985927582,0.0,0.0,1.0,1.0,-1.5050101280212402,1.294843059440609e-06,1.5050088167190552,-0.3533917665481567,0.7438753843307495,0.7438753843307495,0.0,55.91670989990234,45.0,26040.96875,0.0,337.7870483398437,0.0,281.8581848144531,283.744873046875,298.24951171875,300.11016845703125,293.1499938964844,293.1499938964844,282.1499938964844,49290.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068163514137268,1.0,0.0,0.0,3.2705302238464355,3.2705531120300293,7.13722897671687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.56884765625,0.0,1239.650390625,1895.4371337890625,0.0,967.4154052734376,0.8328658938407898,1.0,0.0,3.0,1.0,0.0
17959200,297.0736389160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.7917430996894836,0.202146902680397,0.1835779398679733,297.0236511230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.8856472373008728,0.285811185836792,0.2723701894283294,296.9359130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.9990000128746032,0.4545157253742218,0.2882161140441894,297.0663757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.7919720411300659,0.2023540288209915,0.193479299545288,297.1422119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.546204686164856,0.0685415640473365,0.3163414895534515,284.7784118652344,284.95001220703125,300.02349853515625,295.1957092285156,297.8217468261719,297.14239501953125,284.795654296875,1.0,0.3066430985927582,0.0,0.0,1.0,1.0,-1.5050101280212402,1.294843059440609e-06,1.5050088167190552,-0.3533917665481567,0.7438753843307495,0.7438753843307495,0.0,55.91670989990234,45.0,26040.96875,0.0,337.7870483398437,0.0,281.8581848144531,283.744873046875,298.24951171875,300.11016845703125,293.1499938964844,293.1499938964844,282.1499938964844,49290.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068163514137268,1.0,0.0,0.0,3.2705302238464355,3.2705531120300293,7.13722897671687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.56884765625,0.0,1239.650390625,1895.4371337890625,0.0,967.4154052734376,0.8328658938407898,1.0,0.0,3.0,1.0,0.0
17959260,297.0777282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.7965129017829895,0.2015525251626968,0.1826439052820205,297.0277709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.8907414674758911,0.2845545709133148,0.2707798182964325,296.93756103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.4517912566661834,0.2817757725715637,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.7965530753135681,0.2015034854412078,0.1923611015081405,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.550195574760437,0.0683580040931701,0.3147381842136383,284.9970397949219,284.95001220703125,300.0077514648437,295.1998596191406,297.818115234375,297.1414794921875,284.9933166503906,1.0,0.3021735846996307,0.0,0.0,1.0,1.0,-1.4909881353378296,1.273221869269037e-06,1.490986943244934,-0.3504837155342102,0.8745256662368774,0.8745256662368774,0.0,53.86678695678711,48.0,25490.541015625,0.0,325.8598937988281,0.0,282.13922119140625,283.9387512207031,298.12841796875,299.8745422363281,293.1499938964844,293.1499938964844,282.45001220703125,33307.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863518714904785,1.0,0.0,0.0,3.388800382614136,3.3888213634490967,7.662761163373943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.56396484375,0.0,1242.82080078125,1895.4371337890625,0.0,855.6334838867188,0.8450317978858948,1.0,0.0,3.0,1.0,0.0
17959320,297.0777282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.7965129017829895,0.2015525251626968,0.1826439052820205,297.0277709960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.8907414674758911,0.2845545709133148,0.2707798182964325,296.93756103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.4517912566661834,0.2817757725715637,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.7965530753135681,0.2015034854412078,0.1923611015081405,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.550195574760437,0.0683580040931701,0.3147381842136383,284.9970397949219,284.95001220703125,300.0077514648437,295.1998596191406,297.818115234375,297.1414794921875,284.9933166503906,1.0,0.3021735846996307,0.0,0.0,1.0,1.0,-1.4909881353378296,1.273221869269037e-06,1.490986943244934,-0.3504837155342102,0.8745256662368774,0.8745256662368774,0.0,53.86678695678711,48.0,25490.541015625,0.0,325.8598937988281,0.0,282.13922119140625,283.9387512207031,298.12841796875,299.8745422363281,293.1499938964844,293.1499938964844,282.45001220703125,33307.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863518714904785,1.0,0.0,0.0,3.388800382614136,3.3888213634490967,7.662761163373943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.56396484375,0.0,1242.82080078125,1895.4371337890625,0.0,855.6334838867188,0.8450317978858948,1.0,0.0,3.0,1.0,0.0
17959380,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.8005514144897461,0.2013970762491226,0.1823966205120086,297.0360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.8947197794914246,0.2838001847267151,0.2699369788169861,296.9605407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.9990000128746032,0.4514062404632568,0.2772759795188904,297.074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.8001935482025146,0.2010588198900222,0.1918220520019531,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.5539147853851318,0.06849055737257,0.3147732317447662,285.1356201171875,284.95001220703125,299.99176025390625,295.20318603515625,297.81671142578125,297.1437072753906,285.13299560546875,1.0,0.3000380396842956,0.0,0.0,1.0,1.0,-1.483665108680725,1.2620795359907788e-06,1.48366379737854,-0.3490923345088959,1.0,1.0,0.0,52.5013542175293,51.0,24899.291015625,0.0,318.9677429199219,0.0,282.4409484863281,284.081787109375,298.13116455078125,299.81524658203125,293.1499938964844,293.1499938964844,282.1499938964844,29684.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677815079689026,1.0,0.0,0.0,3.6307899951934814,3.630812883377075,8.796209840511438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5546875,0.0,1464.8988037109375,1895.4371337890625,0.0,764.7970581054688,0.8960085511207581,1.0,0.0,3.0,1.0,0.0
17959440,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.8005514144897461,0.2013970762491226,0.1823966205120086,297.0360107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.8947197794914246,0.2838001847267151,0.2699369788169861,296.9605407714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.9990000128746032,0.4514062404632568,0.2772759795188904,297.074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.8001935482025146,0.2010588198900222,0.1918220520019531,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.5539147853851318,0.06849055737257,0.3147732317447662,285.1356201171875,284.95001220703125,299.99176025390625,295.20318603515625,297.81671142578125,297.1437072753906,285.13299560546875,1.0,0.3000380396842956,0.0,0.0,1.0,1.0,-1.483665108680725,1.2620795359907788e-06,1.48366379737854,-0.3490923345088959,1.0,1.0,0.0,52.5013542175293,51.0,24899.291015625,0.0,318.9677429199219,0.0,282.4409484863281,284.081787109375,298.13116455078125,299.81524658203125,293.1499938964844,293.1499938964844,282.1499938964844,29684.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677815079689026,1.0,0.0,0.0,3.6307899951934814,3.630812883377075,8.796209840511438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5546875,0.0,1464.8988037109375,1895.4371337890625,0.0,764.7970581054688,0.8960085511207581,1.0,0.0,3.0,1.0,0.0
17959500,297.086181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.8012173771858215,0.2010571658611297,0.1822587698698043,297.03759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.8952378034591675,0.283205509185791,0.269533097743988,296.9666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.4507828652858734,0.2763950228691101,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.8007243275642395,0.2006915360689163,0.1915828287601471,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.5549252033233643,0.0685500055551529,0.3151528537273407,284.9863586425781,284.95001220703125,299.983642578125,295.2045288085937,297.81573486328125,297.144775390625,284.9556579589844,1.0,0.2995923161506653,0.0,0.0,1.0,1.0,-1.4821255207061768,1.2597377008205513e-06,1.4821243286132812,-0.3487831354141235,0.9716496467590332,0.9716496467590332,0.0,52.23490524291992,51.0,25734.04296875,0.0,317.57830810546875,0.0,282.1962585449219,283.878173828125,298.2507019042969,300.0787658691406,293.1499938964844,293.1499938964844,282.1499938964844,31377.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784420371055603,1.0,0.0,0.0,3.7079508304595934,3.707974672317505,9.174052593152736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.728515625,0.0,1563.466552734375,1895.4371337890625,0.0,815.750244140625,0.9144256711006165,1.0,0.0,3.0,1.0,0.0
17959560,297.0830383300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.800154447555542,0.2003069818019867,0.1817441433668136,297.0353088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.894039511680603,0.2822203934192657,0.2687649726867676,296.9645690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4493451416492462,0.2766841351985931,297.0746459960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.7997235655784607,0.2000366896390915,0.1910849064588546,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.5546684265136719,0.0684832856059074,0.3151310980319977,284.8885803222656,284.95001220703125,299.9754638671875,295.2056579589844,297.8136901855469,297.1445617675781,284.8850402832031,1.0,0.2994633615016937,0.0,0.0,1.0,1.0,-1.4803091287612915,1.2569723821798109e-06,1.4803078174591064,-0.3484053015708923,0.8979459404945374,0.8979459404945374,0.0,52.281009674072266,54.0,25635.568359375,0.0,316.850341796875,0.0,282.1568603515625,283.820068359375,298.2691955566406,300.0741882324219,293.1499938964844,293.1499938964844,281.8500061035156,35781.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863286852836609,1.0,0.0,0.0,3.686234712600708,3.686259031295776,9.066908432942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.41796875,0.0,1572.204345703125,1895.4371337890625,0.0,855.513916015625,0.9120922088623048,1.0,0.0,3.0,1.0,0.0
17959620,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.7949343919754028,0.1985812336206436,0.1802559643983841,297.028564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.8883957862854004,0.2799735069274902,0.2667290866374969,296.94744873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.9990000128746032,0.4450601935386657,0.2797035872936249,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.7947726845741272,0.1984917968511581,0.1897057443857193,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.5513485670089722,0.0681326389312744,0.3140009045600891,284.7863464355469,284.95001220703125,299.9588623046875,295.20721435546875,297.8080139160156,297.1419982910156,284.8064880371094,1.0,0.2999627292156219,0.0,0.0,1.0,1.0,-1.476690411567688,1.2514772151916986e-06,1.4766892194747925,-0.3476573824882507,0.7273929715156555,0.7273929715156555,0.0,53.03962707519531,57.0,25505.44921875,0.0,317.0802307128906,0.0,281.8589782714844,283.7763061523437,298.2565002441406,300.0844116210937,293.1499938964844,293.1499938964844,282.1499938964844,50341.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013402938842773,1.0,0.0,0.0,3.15010952949524,3.1501314640045166,6.62132038087293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.16943359375,0.0,1137.4954833984375,1895.4371337890625,0.0,936.2890014648438,0.8089998364448547,1.0,0.0,3.0,1.0,0.0
17959680,297.07525634765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.7949343919754028,0.1985812336206436,0.1802559643983841,297.028564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.8883957862854004,0.2799735069274902,0.2667290866374969,296.94744873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.9990000128746032,0.4450601935386657,0.2797035872936249,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.7947726845741272,0.1984917968511581,0.1897057443857193,297.1418762207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.5513485670089722,0.0681326389312744,0.3140009045600891,284.7863464355469,284.95001220703125,299.9588623046875,295.20721435546875,297.8080139160156,297.1419982910156,284.8064880371094,1.0,0.2999627292156219,0.0,0.0,1.0,1.0,-1.476690411567688,1.2514772151916986e-06,1.4766892194747925,-0.3476573824882507,0.7273929715156555,0.7273929715156555,0.0,53.03962707519531,57.0,25505.44921875,0.0,317.0802307128906,0.0,281.8589782714844,283.7763061523437,298.2565002441406,300.0844116210937,293.1499938964844,293.1499938964844,282.1499938964844,50341.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013402938842773,1.0,0.0,0.0,3.15010952949524,3.1501314640045166,6.62132038087293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.16943359375,0.0,1137.4954833984375,1895.4371337890625,0.0,936.2890014648438,0.8089998364448547,1.0,0.0,3.0,1.0,0.0
17959740,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.7899774312973022,0.1980984658002853,0.1795503050088882,297.0335693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.8825746178627014,0.2788759171962738,0.2654190957546234,296.9382629394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.4413690865039825,0.2837327718734741,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.7896202802658081,0.1977612525224685,0.1888260543346405,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.5474907159805298,0.0679934471845626,0.3131887316703796,285.0069580078125,284.95001220703125,299.94189453125,295.2078552246094,297.8037414550781,297.1416015625,285.00408935546875,1.0,0.301352709531784,0.0,0.0,1.0,1.0,-1.4770735502243042,1.2520631571533158e-06,1.4770722389221191,-0.347747802734375,0.8650591373443604,0.8650591373443604,0.0,54.15792465209961,45.0,25217.6171875,0.0,320.0697937011719,0.0,282.1381225585937,283.96160888671875,298.1381225585937,299.8625183105469,293.1499938964844,293.1499938964844,282.45001220703125,32743.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811997652053833,1.0,0.0,0.0,3.307960033416748,3.307980298995972,7.301529194592149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.916015625,0.0,1162.8057861328125,1895.4371337890625,0.0,829.4505615234375,0.8266546726226807,1.0,0.0,3.0,1.0,0.0
17959800,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.7899774312973022,0.1980984658002853,0.1795503050088882,297.0335693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.8825746178627014,0.2788759171962738,0.2654190957546234,296.9382629394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.4413690865039825,0.2837327718734741,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.7896202802658081,0.1977612525224685,0.1888260543346405,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.5474907159805298,0.0679934471845626,0.3131887316703796,285.0069580078125,284.95001220703125,299.94189453125,295.2078552246094,297.8037414550781,297.1416015625,285.00408935546875,1.0,0.301352709531784,0.0,0.0,1.0,1.0,-1.4770735502243042,1.2520631571533158e-06,1.4770722389221191,-0.347747802734375,0.8650591373443604,0.8650591373443604,0.0,54.15792465209961,45.0,25217.6171875,0.0,320.0697937011719,0.0,282.1381225585937,283.96160888671875,298.1381225585937,299.8625183105469,293.1499938964844,293.1499938964844,282.45001220703125,32743.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811997652053833,1.0,0.0,0.0,3.307960033416748,3.307980298995972,7.301529194592149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.916015625,0.0,1162.8057861328125,1895.4371337890625,0.0,829.4505615234375,0.8266546726226807,1.0,0.0,3.0,1.0,0.0
17959860,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.7954718470573425,0.1979468464851379,0.1793130785226822,297.0415954589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.8881942629814148,0.2781767249107361,0.2646367251873016,296.9423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.9990000128746032,0.4389523863792419,0.2776932418346405,297.07867431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.7947445511817932,0.1973498910665512,0.1883227974176406,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.5521785020828247,0.0680324137210846,0.3128741383552551,285.1369934082031,284.95001220703125,299.92449951171875,295.20751953125,297.8009948730469,297.1429443359375,285.1326599121094,1.0,0.297643095254898,0.0,0.0,1.0,1.0,-1.467626452445984,1.2377398661556072e-06,1.4676252603530884,-0.3456927835941314,1.0,1.0,0.0,52.3331298828125,33.0,24663.96484375,0.0,311.1317138671875,0.0,282.4402770996094,284.0894775390625,298.14312744140625,299.8145751953125,293.1499938964844,293.1499938964844,282.1499938964844,28884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643620491027832,1.0,0.0,0.0,3.581023693084717,3.581045627593994,8.556726811548288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.30224609375,0.0,1405.544677734375,1895.4371337890625,0.0,749.1131591796875,0.8841996192932129,1.0,0.0,3.0,1.0,0.0
17959920,297.0874938964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.7954718470573425,0.1979468464851379,0.1793130785226822,297.0415954589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.8881942629814148,0.2781767249107361,0.2646367251873016,296.9423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.9990000128746032,0.4389523863792419,0.2776932418346405,297.07867431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.7947445511817932,0.1973498910665512,0.1883227974176406,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.5521785020828247,0.0680324137210846,0.3128741383552551,285.1369934082031,284.95001220703125,299.92449951171875,295.20751953125,297.8009948730469,297.1429443359375,285.1326599121094,1.0,0.297643095254898,0.0,0.0,1.0,1.0,-1.467626452445984,1.2377398661556072e-06,1.4676252603530884,-0.3456927835941314,1.0,1.0,0.0,52.3331298828125,33.0,24663.96484375,0.0,311.1317138671875,0.0,282.4402770996094,284.0894775390625,298.14312744140625,299.8145751953125,293.1499938964844,293.1499938964844,282.1499938964844,28884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643620491027832,1.0,0.0,0.0,3.581023693084717,3.581045627593994,8.556726811548288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.30224609375,0.0,1405.544677734375,1895.4371337890625,0.0,749.1131591796875,0.8841996192932129,1.0,0.0,3.0,1.0,0.0
