time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17959980,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.8082395195960999,0.1968175917863845,0.1784993708133697,297.0401306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.902402937412262,0.2765927910804748,0.2633322477340698,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4381234645843506,0.2638440132141113,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.80748450756073,0.1963177472352981,0.1874443590641021,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.5634512901306152,0.0679447427392005,0.3121308982372284,284.8697509765625,284.95001220703125,299.9066467285156,295.20611572265625,297.7979431152344,297.14312744140625,284.8646240234375,1.0,0.2901220917701721,0.0,0.0,1.0,1.0,-1.4465183019638062,1.2062081395924906e-06,1.4465171098709106,-0.3413043618202209,0.8749049305915833,0.8749049305915833,0.0,48.29325866699219,36.0,25132.548828125,0.0,291.6300964355469,0.0,282.156982421875,283.8139038085937,298.2715759277344,300.055908203125,293.1499938964844,293.1499938964844,282.45001220703125,36335.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583432674407959,1.0,0.0,0.0,3.62830662727356,3.6283304691314697,8.784180636212113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.25341796875,0.0,1511.6624755859375,1895.4371337890625,0.0,840.7036743164062,0.899181067943573,1.0,0.0,3.0,1.0,0.0
17960040,297.0845642089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.8082395195960999,0.1968175917863845,0.1784993708133697,297.0401306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8690795898437,0.902402937412262,0.2765927910804748,0.2633322477340698,296.96063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4381234645843506,0.2638440132141113,297.0777893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.80748450756073,0.1963177472352981,0.1874443590641021,297.14306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.5634512901306152,0.0679447427392005,0.3121308982372284,284.8697509765625,284.95001220703125,299.9066467285156,295.20611572265625,297.7979431152344,297.14312744140625,284.8646240234375,1.0,0.2901220917701721,0.0,0.0,1.0,1.0,-1.4465183019638062,1.2062081395924906e-06,1.4465171098709106,-0.3413043618202209,0.8749049305915833,0.8749049305915833,0.0,48.29325866699219,36.0,25132.548828125,0.0,291.6300964355469,0.0,282.156982421875,283.8139038085937,298.2715759277344,300.055908203125,293.1499938964844,293.1499938964844,282.45001220703125,36335.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583432674407959,1.0,0.0,0.0,3.62830662727356,3.6283304691314697,8.784180636212113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.25341796875,0.0,1511.6624755859375,1895.4371337890625,0.0,840.7036743164062,0.899181067943573,1.0,0.0,3.0,1.0,0.0
17960100,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.8123595118522644,0.1962514072656631,0.1778116375207901,297.039306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.9074242115020752,0.2757705152034759,0.2623875737190246,296.9770812988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.4385566115379333,0.2587915360927582,297.0771484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.8117232918739319,0.1957686096429824,0.1867928653955459,297.1430969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.5674904584884644,0.0679009109735488,0.3115231692790985,284.9864501953125,284.95001220703125,299.8975524902344,295.2050476074219,297.7964782714844,297.1430358886719,285.010986328125,1.0,0.2874918282032013,0.0,0.0,1.0,1.0,-1.436975121498108,1.192171453112678e-06,1.4369739294052124,-0.3394255638122558,0.9391062259674072,0.9391062259674072,0.0,46.83393096923828,36.0,24294.640625,0.0,283.8812255859375,0.0,282.40106201171875,283.9866027832031,298.1744384765625,299.82537841796875,293.1499938964844,293.1499938964844,282.45001220703125,34743.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755671858787537,1.0,0.0,0.0,3.624933242797852,3.624956607818604,8.767853501012723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.71142578125,0.0,1496.11962890625,1895.4371337890625,0.0,801.6976318359375,0.9008485674858092,1.0,0.0,3.0,1.0,0.0
17960160,297.08551025390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.8158342242240906,0.1960332542657852,0.1774553060531616,297.0416259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.9117456078529358,0.2752725183963775,0.2617567181587219,296.9970092773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.4394652843475342,0.2548604309558868,297.07879638671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.8151359558105469,0.1954544335603714,0.1863674819469452,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.5709815621376038,0.0679735466837883,0.3114344775676727,285.039794921875,284.95001220703125,299.8883056640625,295.20367431640625,297.79559326171875,297.14410400390625,285.0379333496094,1.0,0.2854438722133636,0.0,0.0,1.0,1.0,-1.4304510354995728,1.182627670459624e-06,1.4304499626159668,-0.3381202518939972,0.9997870326042176,0.9997870326042176,0.0,45.73269271850586,39.0,24326.521484375,0.0,278.3843994140625,0.0,282.4425964355469,283.9999084472656,298.1622009277344,299.8431091308594,293.1499938964844,293.1499938964844,282.1499938964844,31872.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570326566696167,1.0,0.0,0.0,3.737034320831299,3.737058401107788,9.318531510871252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.60888671875,0.0,1600.5556640625,1895.4371337890625,0.0,776.6756591796875,0.9222023487091064,1.0,0.0,3.0,1.0,0.0
17960220,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.8193021416664124,0.1948492228984832,0.1765917092561721,297.0393981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.9162387847900392,0.2736019492149353,0.2603704035282135,297.02020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.9990000128746032,0.4399287104606628,0.2502383291721344,297.0772399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.8185878992080688,0.1943454593420028,0.1854445785284042,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.5753000974655151,0.0679782330989837,0.3115280270576477,284.8196716308594,284.95001220703125,299.86944580078125,295.2001037597656,297.7923583984375,297.1449890136719,284.8223876953125,1.0,0.2828485369682312,0.0,0.0,1.0,1.0,-1.4212050437927246,1.169173060588946e-06,1.421203851699829,-0.3362375199794769,0.8275015354156494,0.8275015354156494,0.0,44.43185043334961,42.0,24712.5546875,0.0,271.2997741699219,0.0,282.15643310546875,283.7865905761719,298.2430114746094,300.0059814453125,293.1499938964844,293.1499938964844,282.45001220703125,41507.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840783715248108,1.0,0.0,0.0,3.612592935562134,3.61261773109436,8.708259429113241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.70654296875,0.0,1532.7335205078125,1895.4371337890625,0.0,843.9844970703125,0.8994166851043701,1.0,0.0,3.0,1.0,0.0
17960280,297.0823669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.8193021416664124,0.1948492228984832,0.1765917092561721,297.0393981933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.9162387847900392,0.2736019492149353,0.2603704035282135,297.02020263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.9990000128746032,0.4399287104606628,0.2502383291721344,297.0772399902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.8185878992080688,0.1943454593420028,0.1854445785284042,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.5753000974655151,0.0679782330989837,0.3115280270576477,284.8196716308594,284.95001220703125,299.86944580078125,295.2001037597656,297.7923583984375,297.1449890136719,284.8223876953125,1.0,0.2828485369682312,0.0,0.0,1.0,1.0,-1.4212050437927246,1.169173060588946e-06,1.421203851699829,-0.3362375199794769,0.8275015354156494,0.8275015354156494,0.0,44.43185043334961,42.0,24712.5546875,0.0,271.2997741699219,0.0,282.15643310546875,283.7865905761719,298.2430114746094,300.0059814453125,293.1499938964844,293.1499938964844,282.45001220703125,41507.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840783715248108,1.0,0.0,0.0,3.612592935562134,3.61261773109436,8.708259429113241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.70654296875,0.0,1532.7335205078125,1895.4371337890625,0.0,843.9844970703125,0.8994166851043701,1.0,0.0,3.0,1.0,0.0
17960340,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.8193064332008362,0.1942584216594696,0.1757680177688598,297.0426940917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.9160487651824952,0.2724674046039581,0.259010910987854,297.0381164550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.4401038587093353,0.2490669339895248,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.8185287714004517,0.1936055272817611,0.1845341324806213,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.5763996839523315,0.0680655911564827,0.3115440011024475,285.0342102050781,284.95001220703125,299.8500061035156,295.1953430175781,297.7891845703125,297.1463317871094,285.032958984375,1.0,0.2818637788295746,0.0,0.0,1.0,1.0,-1.4161006212234497,1.1617981954259449e-06,1.4160994291305542,-0.3352207243442535,0.9686267375946044,0.9686267375946044,0.0,44.05847930908203,45.0,24084.953125,0.0,268.2555236816406,0.0,282.4424133300781,284.0032653808594,298.1369934082031,299.7973022460937,293.1499938964844,293.1499938964844,282.1499938964844,32600.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670197606086731,1.0,0.0,0.0,3.690416812896729,3.69044041633606,9.087493140214064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7685546875,0.0,1552.884521484375,1895.4371337890625,0.0,761.2758178710938,0.9123106598854064,1.0,0.0,3.0,1.0,0.0
17960400,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.8193064332008362,0.1942584216594696,0.1757680177688598,297.0426940917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.9160487651824952,0.2724674046039581,0.259010910987854,297.0381164550781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.4401038587093353,0.2490669339895248,297.0794677734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.8185287714004517,0.1936055272817611,0.1845341324806213,297.1464538574219,297.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.5763996839523315,0.0680655911564827,0.3115440011024475,285.0342102050781,284.95001220703125,299.8500061035156,295.1953430175781,297.7891845703125,297.1463317871094,285.032958984375,1.0,0.2818637788295746,0.0,0.0,1.0,1.0,-1.4161006212234497,1.1617981954259449e-06,1.4160994291305542,-0.3352207243442535,0.9686267375946044,0.9686267375946044,0.0,44.05847930908203,45.0,24084.953125,0.0,268.2555236816406,0.0,282.4424133300781,284.0032653808594,298.1369934082031,299.7973022460937,293.1499938964844,293.1499938964844,282.1499938964844,32600.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670197606086731,1.0,0.0,0.0,3.690416812896729,3.69044041633606,9.087493140214064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7685546875,0.0,1552.884521484375,1895.4371337890625,0.0,761.2758178710938,0.9123106598854064,1.0,0.0,3.0,1.0,0.0
17960460,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.8168526291847229,0.1931992918252945,0.1750850081443786,297.0417175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.9125208854675292,0.2709452509880066,0.2578314840793609,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.4386569559574127,0.2504699528217315,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.816007137298584,0.1925993859767913,0.1837722212076187,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.575349748134613,0.0680444464087486,0.3118831217288971,284.8341979980469,284.95001220703125,299.8302001953125,295.189697265625,297.7847595214844,297.1466979980469,284.8387756347656,1.0,0.2822036743164062,0.0,0.0,1.0,1.0,-1.4150415658950806,1.1602595577642203e-06,1.415040373802185,-0.3349817991256714,0.811346173286438,0.811346173286438,0.0,44.38431167602539,48.0,24520.138671875,0.0,268.59735107421875,0.0,282.1575622558594,283.8118896484375,298.23028564453125,299.9769897460937,293.1499938964844,293.1499938964844,282.45001220703125,42375.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805907249450684,1.0,0.0,0.0,3.530797243118286,3.5308213233947754,8.31838235626492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.12744140625,0.0,1450.6949462890625,1895.4371337890625,0.0,826.4060668945312,0.8821502923965454,1.0,0.0,3.0,1.0,0.0
17960520,297.0834350585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.8168526291847229,0.1931992918252945,0.1750850081443786,297.0417175292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.9125208854675292,0.2709452509880066,0.2578314840793609,297.0382385253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.4386569559574127,0.2504699528217315,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.816007137298584,0.1925993859767913,0.1837722212076187,297.14666748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.575349748134613,0.0680444464087486,0.3118831217288971,284.8341979980469,284.95001220703125,299.8302001953125,295.189697265625,297.7847595214844,297.1466979980469,284.8387756347656,1.0,0.2822036743164062,0.0,0.0,1.0,1.0,-1.4150415658950806,1.1602595577642203e-06,1.415040373802185,-0.3349817991256714,0.811346173286438,0.811346173286438,0.0,44.38431167602539,48.0,24520.138671875,0.0,268.59735107421875,0.0,282.1575622558594,283.8118896484375,298.23028564453125,299.9769897460937,293.1499938964844,293.1499938964844,282.45001220703125,42375.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805907249450684,1.0,0.0,0.0,3.530797243118286,3.5308213233947754,8.31838235626492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.12744140625,0.0,1450.6949462890625,1895.4371337890625,0.0,826.4060668945312,0.8821502923965454,1.0,0.0,3.0,1.0,0.0
17960580,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.8120471835136414,0.1926812529563903,0.1743921190500259,297.04571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.9061426520347596,0.2699143886566162,0.2566368877887726,297.0330810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.4366120398044586,0.2541157901287079,297.0815124511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.8111071586608887,0.1919315904378891,0.1829911917448043,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.5719730257987976,0.0680596232414245,0.3118528127670288,285.0491638183594,284.95001220703125,299.81024169921875,295.1834411621094,297.78033447265625,297.1471862792969,285.0476989746094,1.0,0.2835269272327423,0.0,0.0,1.0,1.0,-1.4161758422851562,1.1618974440352758e-06,1.4161746501922607,-0.3352149426937103,0.963630735874176,0.963630735874176,0.0,45.3043212890625,51.0,24030.353515625,0.0,271.2900390625,0.0,282.4418334960937,284.02166748046875,298.1312561035156,299.785400390625,293.1499938964844,293.1499938964844,282.1499938964844,32017.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649563074111938,1.0,0.0,0.0,3.6383798122406006,3.638403177261353,8.833023343868263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.5927734375,0.0,1490.575439453125,1895.4371337890625,0.0,751.816162109375,0.9002279043197632,1.0,0.0,3.0,1.0,0.0
17960640,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.8120471835136414,0.1926812529563903,0.1743921190500259,297.04571533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.9061426520347596,0.2699143886566162,0.2566368877887726,297.0330810546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.4366120398044586,0.2541157901287079,297.0815124511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.8111071586608887,0.1919315904378891,0.1829911917448043,297.1472473144531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.5719730257987976,0.0680596232414245,0.3118528127670288,285.0491638183594,284.95001220703125,299.81024169921875,295.1834411621094,297.78033447265625,297.1471862792969,285.0476989746094,1.0,0.2835269272327423,0.0,0.0,1.0,1.0,-1.4161758422851562,1.1618974440352758e-06,1.4161746501922607,-0.3352149426937103,0.963630735874176,0.963630735874176,0.0,45.3043212890625,51.0,24030.353515625,0.0,271.2900390625,0.0,282.4418334960937,284.02166748046875,298.1312561035156,299.785400390625,293.1499938964844,293.1499938964844,282.1499938964844,32017.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649563074111938,1.0,0.0,0.0,3.6383798122406006,3.638403177261353,8.833023343868263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.5927734375,0.0,1490.575439453125,1895.4371337890625,0.0,751.816162109375,0.9002279043197632,1.0,0.0,3.0,1.0,0.0
17960700,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.809495747089386,0.192321628332138,0.1742405146360397,297.0467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.9028822779655457,0.2693287432193756,0.256245493888855,297.0258483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.435089111328125,0.2563470005989074,297.0822448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.8084282279014587,0.1915550678968429,0.1827553063631057,297.1473388671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.5701236128807068,0.0680505037307739,0.3120966851711273,284.9061889648437,284.95001220703125,299.8002319335937,295.1800842285156,297.7779541015625,297.1473693847656,284.8792724609375,1.0,0.2845199704170227,0.0,0.0,1.0,1.0,-1.4182121753692627,1.1648319286905462e-06,1.4182109832763672,-0.3356113731861114,0.8837608098983765,0.8837608098983765,0.0,45.89692306518555,51.0,24770.142578125,0.0,273.5776062011719,0.0,282.1984558105469,283.8309631347656,298.22576904296875,300.0090026855469,293.1499938964844,293.1499938964844,282.1499938964844,34881.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745114684104919,1.0,0.0,0.0,3.667388916015625,3.667412757873535,8.974436696007615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.99951171875,0.0,1544.1885986328125,1895.4371337890625,0.0,796.595458984375,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
17960760,297.0848999023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.8055785894393921,0.191630944609642,0.1737627238035202,297.04473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.8984120488166809,0.268432080745697,0.2555436491966247,297.0117492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.4328060746192932,0.2593641281127929,297.08074951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.8045501708984375,0.1909488588571548,0.1822980493307113,297.1462707519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.5672588348388672,0.0679237246513366,0.3119015395641327,284.84686279296875,284.95001220703125,299.7901611328125,295.1766357421875,297.774658203125,297.1463928222656,284.8507995605469,1.0,0.2856637835502624,0.0,0.0,1.0,1.0,-1.41963529586792,1.1668810202536406e-06,1.4196341037750244,-0.3358777463436126,0.8149178624153137,0.8149178624153137,0.0,46.68351745605469,54.0,24555.845703125,0.0,276.0797119140625,0.0,282.15771484375,283.82421875,298.2254943847656,299.9734191894531,293.1499938964844,293.1499938964844,282.45001220703125,41411.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801366567611694,1.0,0.0,0.0,3.510729551315308,3.5107531547546387,8.224093903663743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.31591796875,0.0,1422.618408203125,1895.4371337890625,0.0,824.1433715820312,0.8771721720695496,1.0,0.0,3.0,1.0,0.0
17960820,297.08795166015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.7975336909294128,0.1910742819309234,0.173074409365654,297.0482177734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.8892378807067871,0.2673889994621277,0.2543803751468658,296.9887084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.4284931123256683,0.2660177052021026,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.7964602112770081,0.1902644336223602,0.1815418004989624,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.560997724533081,0.0677909329533577,0.3113921880722046,285.05743408203125,284.95001220703125,299.7699890136719,295.1693115234375,297.7689208984375,297.1455078125,285.05596923828125,1.0,0.2883637249469757,0.0,0.0,1.0,1.0,-1.4238786697387695,1.173028636003437e-06,1.423877477645874,-0.3367261886596679,0.9708240628242492,0.9708240628242492,0.0,48.467803955078125,57.0,24115.064453125,0.0,282.209716796875,0.0,282.4417419433594,284.0285339355469,298.1236877441406,299.7831115722656,293.1499938964844,293.1499938964844,282.1499938964844,31611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658777952194214,1.0,0.0,0.0,3.6355228424072266,3.6355459690094,8.819156391837168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.75,0.0,1484.4132080078125,1895.4371337890625,0.0,756.0264282226562,0.899283766746521,1.0,0.0,3.0,1.0,0.0
17960880,297.08795166015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.7975336909294128,0.1910742819309234,0.173074409365654,297.0482177734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.8892378807067871,0.2673889994621277,0.2543803751468658,296.9887084960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.4284931123256683,0.2660177052021026,297.08306884765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.7964602112770081,0.1902644336223602,0.1815418004989624,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.560997724533081,0.0677909329533577,0.3113921880722046,285.05743408203125,284.95001220703125,299.7699890136719,295.1693115234375,297.7689208984375,297.1455078125,285.05596923828125,1.0,0.2883637249469757,0.0,0.0,1.0,1.0,-1.4238786697387695,1.173028636003437e-06,1.423877477645874,-0.3367261886596679,0.9708240628242492,0.9708240628242492,0.0,48.467803955078125,57.0,24115.064453125,0.0,282.209716796875,0.0,282.4417419433594,284.0285339355469,298.1236877441406,299.7831115722656,293.1499938964844,293.1499938964844,282.1499938964844,31611.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658777952194214,1.0,0.0,0.0,3.6355228424072266,3.6355459690094,8.819156391837168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.75,0.0,1484.4132080078125,1895.4371337890625,0.0,756.0264282226562,0.899283766746521,1.0,0.0,3.0,1.0,0.0
17960940,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.7889248728752136,0.1899857074022293,0.1724350601434707,297.0467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.8795133829116821,0.2658887207508087,0.2532967627048492,296.9530639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.4225674867630005,0.2735501825809479,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.7878379821777344,0.1892584413290023,0.1808537691831588,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.5541391968727112,0.0674904435873031,0.3108465075492859,284.851806640625,284.95001220703125,299.7497253417969,295.1615295410156,297.76202392578125,297.1434020996094,284.85498046875,1.0,0.2915335297584533,0.0,0.0,1.0,1.0,-1.429372787475586,1.1810021760538802e-06,1.4293715953826904,-0.3377852439880371,0.8244476318359375,0.8244476318359375,0.0,50.55313491821289,45.0,24701.982421875,0.0,289.6502380371094,0.0,282.15777587890625,283.8240661621094,298.21435546875,299.9712829589844,293.1499938964844,293.1499938964844,282.45001220703125,40671.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818567872047424,1.0,0.0,0.0,3.53465223312378,3.534676074981689,8.336556902577286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.5888671875,0.0,1442.4329833984375,1895.4371337890625,0.0,832.7467041015625,0.8817617297172546,1.0,0.0,3.0,1.0,0.0
17961000,297.0853576660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.7889248728752136,0.1899857074022293,0.1724350601434707,297.0467529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.8795133829116821,0.2658887207508087,0.2532967627048492,296.9530639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.4225674867630005,0.2735501825809479,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.7878379821777344,0.1892584413290023,0.1808537691831588,297.1432189941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.5541391968727112,0.0674904435873031,0.3108465075492859,284.851806640625,284.95001220703125,299.7497253417969,295.1615295410156,297.76202392578125,297.1434020996094,284.85498046875,1.0,0.2915335297584533,0.0,0.0,1.0,1.0,-1.429372787475586,1.1810021760538802e-06,1.4293715953826904,-0.3377852439880371,0.8244476318359375,0.8244476318359375,0.0,50.55313491821289,45.0,24701.982421875,0.0,289.6502380371094,0.0,282.15777587890625,283.8240661621094,298.21435546875,299.9712829589844,293.1499938964844,293.1499938964844,282.45001220703125,40671.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818567872047424,1.0,0.0,0.0,3.53465223312378,3.534676074981689,8.336556902577286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.5888671875,0.0,1442.4329833984375,1895.4371337890625,0.0,832.7467041015625,0.8817617297172546,1.0,0.0,3.0,1.0,0.0
17961060,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.7900294065475464,0.1893630027770996,0.1716064065694809,297.0494689941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.8806406259536743,0.2647913992404938,0.2520002424716949,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.4177769422531128,0.2711275219917297,297.0836181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.7889090776443481,0.1885224431753158,0.1799637377262115,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.5548983812332153,0.0671887770295143,0.3091107308864593,285.0501403808594,284.95001220703125,299.7293701171875,295.15338134765625,297.7558898925781,297.1413269042969,285.0472717285156,1.0,0.289063423871994,0.0,0.0,1.0,1.0,-1.4207700490951538,1.1684352330121328e-06,1.4207688570022583,-0.335906982421875,0.9717118740081788,0.9717118740081788,0.0,49.76313781738281,33.0,24083.947265625,0.0,284.0063171386719,0.0,282.4419860839844,284.0192565917969,298.1080017089844,299.7714233398437,293.1499938964844,293.1499938964844,282.1499938964844,31800.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677715539932251,1.0,0.0,0.0,3.65431547164917,3.654338836669922,8.910567430575611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.55517578125,0.0,1506.5179443359375,1895.4371337890625,0.0,764.750732421875,0.9035758972167968,1.0,0.0,3.0,1.0,0.0
17961120,297.0877380371094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.7900294065475464,0.1893630027770996,0.1716064065694809,297.0494689941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.8806406259536743,0.2647913992404938,0.2520002424716949,296.9332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.4177769422531128,0.2711275219917297,297.0836181640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.7889090776443481,0.1885224431753158,0.1799637377262115,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.5548983812332153,0.0671887770295143,0.3091107308864593,285.0501403808594,284.95001220703125,299.7293701171875,295.15338134765625,297.7558898925781,297.1413269042969,285.0472717285156,1.0,0.289063423871994,0.0,0.0,1.0,1.0,-1.4207700490951538,1.1684352330121328e-06,1.4207688570022583,-0.335906982421875,0.9717118740081788,0.9717118740081788,0.0,49.76313781738281,33.0,24083.947265625,0.0,284.0063171386719,0.0,282.4419860839844,284.0192565917969,298.1080017089844,299.7714233398437,293.1499938964844,293.1499938964844,282.1499938964844,31800.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677715539932251,1.0,0.0,0.0,3.65431547164917,3.654338836669922,8.910567430575611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.55517578125,0.0,1506.5179443359375,1895.4371337890625,0.0,764.750732421875,0.9035758972167968,1.0,0.0,3.0,1.0,0.0
17961180,297.0846252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.8004361391067505,0.1882160902023315,0.1707238256931305,297.0472717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.8921501636505127,0.2632274329662323,0.2506598234176636,296.9371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.9990000128746032,0.4152872860431671,0.2596403062343597,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.7992857098579407,0.1874642819166183,0.1790278702974319,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.5635488033294678,0.0668582841753959,0.3072869777679443,284.8273620605469,284.95001220703125,299.7089538574219,295.14483642578125,297.75054931640625,297.1393737792969,284.8297424316406,1.0,0.2824320793151855,0.0,0.0,1.0,1.0,-1.4010052680969238,1.1399847608117852e-06,1.4010040760040283,-0.3318019509315491,0.8030341267585754,0.8030341267585754,0.0,46.44630432128906,36.0,24265.55859375,0.0,267.68572998046875,0.0,282.15777587890625,283.809814453125,298.1872253417969,299.9286193847656,293.1499938964844,293.1499938964844,282.45001220703125,42495.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817750692367554,1.0,0.0,0.0,3.500352144241333,3.500375986099243,8.175546213351481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.2294921875,0.0,1419.573974609375,1895.4371337890625,0.0,832.3362426757812,0.8752033114433289,1.0,0.0,3.0,1.0,0.0
17961240,297.0846252441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.8004361391067505,0.1882160902023315,0.1707238256931305,297.0472717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.8921501636505127,0.2632274329662323,0.2506598234176636,296.9371337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.9990000128746032,0.4152872860431671,0.2596403062343597,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273620605469,0.7992857098579407,0.1874642819166183,0.1790278702974319,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.5635488033294678,0.0668582841753959,0.3072869777679443,284.8273620605469,284.95001220703125,299.7089538574219,295.14483642578125,297.75054931640625,297.1393737792969,284.8297424316406,1.0,0.2824320793151855,0.0,0.0,1.0,1.0,-1.4010052680969238,1.1399847608117852e-06,1.4010040760040283,-0.3318019509315491,0.8030341267585754,0.8030341267585754,0.0,46.44630432128906,36.0,24265.55859375,0.0,267.68572998046875,0.0,282.15777587890625,283.809814453125,298.1872253417969,299.9286193847656,293.1499938964844,293.1499938964844,282.45001220703125,42495.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817750692367554,1.0,0.0,0.0,3.500352144241333,3.500375986099243,8.175546213351481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.2294921875,0.0,1419.573974609375,1895.4371337890625,0.0,832.3362426757812,0.8752033114433289,1.0,0.0,3.0,1.0,0.0
17961300,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.8039684891700745,0.1877546459436416,0.170114204287529,297.04718017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.8961602449417114,0.2625304758548736,0.2498150169849395,296.9494323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.4151352643966675,0.2554082572460174,297.08172607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.8028860092163086,0.1869906187057495,0.1784346401691436,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.5666459798812866,0.0667468681931495,0.3063353300094604,284.9719543457031,284.95001220703125,299.69873046875,295.14044189453125,297.7483825683594,297.1388244628906,284.9996032714844,1.0,0.2801608443260193,0.0,0.0,1.0,1.0,-1.3923183679580688,1.1276666782578104e-06,1.3923171758651731,-0.3300924599170685,0.8771761059761047,0.8771761059761047,0.0,45.23308944702149,36.0,23491.314453125,0.0,261.2240295410156,0.0,282.3969116210937,284.0046081542969,298.0836486816406,299.6869506835937,293.1499938964844,293.1499938964844,282.45001220703125,37464.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710554718971252,1.0,0.0,0.0,3.454998731613159,3.4550211429595947,7.965060717651795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.10693359375,0.0,1337.2178955078125,1895.4371337890625,0.0,780.1104736328125,0.8664980530738831,1.0,0.0,3.0,1.0,0.0
17961360,297.0873107910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.8070610761642456,0.1876157075166702,0.1698487997055053,297.0500183105469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.8994855284690857,0.2621402740478515,0.2493026405572891,296.9657592773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.4154844582080841,0.2521521151065826,297.083740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.8058758974075317,0.1867435276508331,0.1780849695205688,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.569385290145874,0.0667674094438552,0.3060156106948852,285.0281677246094,284.95001220703125,299.6885070800781,295.135986328125,297.7469787597656,297.1396789550781,285.02593994140625,1.0,0.2784289121627807,0.0,0.0,1.0,1.0,-1.3866698741912842,1.1196913192179636e-06,1.386668682098389,-0.3289516270160675,0.9359548091888428,0.9359548091888428,0.0,44.33014678955078,39.0,23548.390625,0.0,256.7915344238281,0.0,282.4411926269531,284.0141296386719,298.0729064941406,299.70465087890625,293.1499938964844,293.1499938964844,282.1499938964844,32541.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563826858997345,1.0,0.0,0.0,3.5815749168396,3.5815975666046143,8.559361504012486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.9677734375,0.0,1432.9747314453125,1895.4371337890625,0.0,746.6868286132812,0.8878338932991028,1.0,0.0,3.0,1.0,0.0
17961420,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.809681236743927,0.1865710914134979,0.1691169440746307,297.0487365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.9023581147193908,0.2606803476810455,0.2481183409690857,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.4148623347282409,0.2486364990472793,297.0827941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.808480978012085,0.1857681274414062,0.177293062210083,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.57245934009552,0.066695787012577,0.3057681024074554,284.83074951171875,284.95001220703125,299.66796875,295.1268920898437,297.7430419921875,297.140380859375,284.8377685546875,1.0,0.2763611376285553,0.0,0.0,1.0,1.0,-1.3789007663726809,1.1087595339631662e-06,1.3788996934890747,-0.3273302018642425,0.7769214510917664,0.7769214510917664,0.0,43.34103775024414,42.0,23777.98828125,0.0,251.3408966064453,0.0,282.1579895019531,283.8377380371094,298.1597595214844,299.8652648925781,293.1499938964844,293.1499938964844,282.45001220703125,43957.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756478905677795,1.0,0.0,0.0,3.3659915924072266,3.3660144805908203,7.559958135061606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.96337890625,0.0,1294.4620361328125,1895.4371337890625,0.0,802.0888061523438,0.8475842475891113,1.0,0.0,3.0,1.0,0.0
17961480,297.0852355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.809681236743927,0.1865710914134979,0.1691169440746307,297.0487365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.9023581147193908,0.2606803476810455,0.2481183409690857,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.4148623347282409,0.2486364990472793,297.0827941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.808480978012085,0.1857681274414062,0.177293062210083,297.1403503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.57245934009552,0.066695787012577,0.3057681024074554,284.83074951171875,284.95001220703125,299.66796875,295.1268920898437,297.7430419921875,297.140380859375,284.8377685546875,1.0,0.2763611376285553,0.0,0.0,1.0,1.0,-1.3789007663726809,1.1087595339631662e-06,1.3788996934890747,-0.3273302018642425,0.7769214510917664,0.7769214510917664,0.0,43.34103775024414,42.0,23777.98828125,0.0,251.3408966064453,0.0,282.1579895019531,283.8377380371094,298.1597595214844,299.8652648925781,293.1499938964844,293.1499938964844,282.45001220703125,43957.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756478905677795,1.0,0.0,0.0,3.3659915924072266,3.3660144805908203,7.559958135061606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.96337890625,0.0,1294.4620361328125,1895.4371337890625,0.0,802.0888061523438,0.8475842475891113,1.0,0.0,3.0,1.0,0.0
17961540,297.0888366699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.8089704513549805,0.1860796064138412,0.1684175133705139,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.9013696312904358,0.2597213983535766,0.2469599395990371,296.995849609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.414029598236084,0.248266339302063,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.8076982498168945,0.1851417571306228,0.1765166223049163,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.5726780295372009,0.0667347833514213,0.3056005239486694,285.0419921875,284.95001220703125,299.6474304199219,295.1175842285156,297.7394714355469,297.141845703125,285.0392761230469,1.0,0.2757988572120666,0.0,0.0,1.0,1.0,-1.3750897645950315,1.1034165936507634e-06,1.3750886917114258,-0.3265208899974823,0.9251620769500732,0.9251620769500732,0.0,43.18928527832031,45.0,23301.44921875,0.0,249.46795654296875,0.0,282.44024658203125,284.0370178222656,298.0575561523437,299.66845703125,293.1499938964844,293.1499938964844,282.1499938964844,31694.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583974719047546,1.0,0.0,0.0,3.492086410522461,3.4921083450317383,8.136980795825366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.58154296875,0.0,1333.656982421875,1895.4371337890625,0.0,722.5010986328125,0.8671606779098511,1.0,0.0,3.0,1.0,0.0
17961600,297.0888366699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.8089704513549805,0.1860796064138412,0.1684175133705139,297.0525207519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.9013696312904358,0.2597213983535766,0.2469599395990371,296.995849609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.414029598236084,0.248266339302063,297.0854187011719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.8076982498168945,0.1851417571306228,0.1765166223049163,297.1419677734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.5726780295372009,0.0667347833514213,0.3056005239486694,285.0419921875,284.95001220703125,299.6474304199219,295.1175842285156,297.7394714355469,297.141845703125,285.0392761230469,1.0,0.2757988572120666,0.0,0.0,1.0,1.0,-1.3750897645950315,1.1034165936507634e-06,1.3750886917114258,-0.3265208899974823,0.9251620769500732,0.9251620769500732,0.0,43.18928527832031,45.0,23301.44921875,0.0,249.46795654296875,0.0,282.44024658203125,284.0370178222656,298.0575561523437,299.66845703125,293.1499938964844,293.1499938964844,282.1499938964844,31694.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583974719047546,1.0,0.0,0.0,3.492086410522461,3.4921083450317383,8.136980795825366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.58154296875,0.0,1333.656982421875,1895.4371337890625,0.0,722.5010986328125,0.8671606779098511,1.0,0.0,3.0,1.0,0.0
17961660,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.8056793212890625,0.1850732266902923,0.1677837520837783,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.8974639177322388,0.2583270370960235,0.2459036856889724,296.99139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.4115288853645324,0.2503480315208435,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.8043475151062012,0.18421171605587,0.1758313924074173,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.5708208680152893,0.066655047237873,0.3057089745998382,284.8448181152344,284.95001220703125,299.6268615722656,295.1081237792969,297.73468017578125,297.1422424316406,284.8514709472656,1.0,0.2764716744422912,0.0,0.0,1.0,1.0,-1.3748676776885986,1.103068370866822e-06,1.374866604804993,-0.32638880610466,0.7761092185974121,0.7761092185974121,0.0,43.69575881958008,48.0,23653.080078125,0.0,250.56466674804688,0.0,282.1585998535156,283.8568725585937,298.15142822265625,299.8467712402344,293.1499938964844,293.1499938964844,282.45001220703125,42875.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723795890808105,1.0,0.0,0.0,3.313042402267456,3.3130643367767334,7.32398177660798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.412109375,0.0,1236.2978515625,1895.4371337890625,0.0,786.3875732421875,0.835197389125824,1.0,0.0,3.0,1.0,0.0
17961720,297.0869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.8056793212890625,0.1850732266902923,0.1677837520837783,297.051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.8974639177322388,0.2583270370960235,0.2459036856889724,296.99139404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.4115288853645324,0.2503480315208435,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.8043475151062012,0.18421171605587,0.1758313924074173,297.1421813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.5708208680152893,0.066655047237873,0.3057089745998382,284.8448181152344,284.95001220703125,299.6268615722656,295.1081237792969,297.73468017578125,297.1422424316406,284.8514709472656,1.0,0.2764716744422912,0.0,0.0,1.0,1.0,-1.3748676776885986,1.103068370866822e-06,1.374866604804993,-0.32638880610466,0.7761092185974121,0.7761092185974121,0.0,43.69575881958008,48.0,23653.080078125,0.0,250.56466674804688,0.0,282.1585998535156,283.8568725585937,298.15142822265625,299.8467712402344,293.1499938964844,293.1499938964844,282.45001220703125,42875.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723795890808105,1.0,0.0,0.0,3.313042402267456,3.3130643367767334,7.32398177660798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.412109375,0.0,1236.2978515625,1895.4371337890625,0.0,786.3875732421875,0.835197389125824,1.0,0.0,3.0,1.0,0.0
17961780,297.0901184082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.8000335693359375,0.184561625123024,0.1671208888292312,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.8910007476806641,0.2573736906051636,0.2448087632656097,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.9990000128746032,0.4084822833538055,0.2545340657234192,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.7986636161804199,0.1835841685533523,0.1751090735197067,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.5667426586151123,0.0665997862815857,0.3054140210151672,285.0509338378906,284.95001220703125,299.6062927246094,295.0985412597656,297.7298889160156,297.1426086425781,285.0481262207031,1.0,0.2780602574348449,0.0,0.0,1.0,1.0,-1.376559138298035,1.105401452150545e-06,1.3765580654144287,-0.3266666233539581,0.928019404411316,0.928019404411316,0.0,44.7597770690918,51.0,23278.7578125,0.0,253.73150634765625,0.0,282.4398803710937,284.0476989746094,298.04864501953125,299.6574401855469,293.1499938964844,293.1499938964844,282.1499938964844,31065.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573140978813171,1.0,0.0,0.0,3.46530818939209,3.46532940864563,8.012665375645156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.396484375,0.0,1302.1822509765625,1895.4371337890625,0.0,717.767333984375,0.86065274477005,1.0,0.0,3.0,1.0,0.0
