time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961840,297.0901184082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.8000335693359375,0.184561625123024,0.1671208888292312,297.05499267578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.8910007476806641,0.2573736906051636,0.2448087632656097,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.9990000128746032,0.4084822833538055,0.2545340657234192,297.0870361328125,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.7986636161804199,0.1835841685533523,0.1751090735197067,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.5667426586151123,0.0665997862815857,0.3054140210151672,285.0509338378906,284.95001220703125,299.6062927246094,295.0985412597656,297.7298889160156,297.1426086425781,285.0481262207031,1.0,0.2780602574348449,0.0,0.0,1.0,1.0,-1.376559138298035,1.105401452150545e-06,1.3765580654144287,-0.3266666233539581,0.928019404411316,0.928019404411316,0.0,44.7597770690918,51.0,23278.7578125,0.0,253.73150634765625,0.0,282.4398803710937,284.0476989746094,298.04864501953125,299.6574401855469,293.1499938964844,293.1499938964844,282.1499938964844,31065.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573140978813171,1.0,0.0,0.0,3.46530818939209,3.46532940864563,8.012665375645156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.396484375,0.0,1302.1822509765625,1895.4371337890625,0.0,717.767333984375,0.86065274477005,1.0,0.0,3.0,1.0,0.0
17961900,297.0904541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.7971109747886658,0.1841989755630493,0.1669619530439376,297.0556945800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.8875808119773865,0.2568176984786987,0.2444414943456649,296.97381591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.4064542055130005,0.2570195496082306,297.0875549316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.7956523299217224,0.1832196116447448,0.1748832166194915,297.14263916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.5645365118980408,0.0665478333830833,0.3054819107055664,284.9099426269531,284.95001220703125,299.5960388183594,295.0937194824219,297.7272644042969,297.1427001953125,284.88165283203125,1.0,0.2791616022586822,0.0,0.0,1.0,1.0,-1.3787217140197754,1.108404035221611e-06,1.37872052192688,-0.3270559310913086,0.8499628305435181,0.8499628305435181,0.0,45.41889572143555,51.0,23983.78515625,0.0,256.1453857421875,0.0,282.2020568847656,283.8594970703125,298.1402282714844,299.8768920898437,293.1499938964844,293.1499938964844,282.1499938964844,34533.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668635368347168,1.0,0.0,0.0,3.4997494220733643,3.4997718334198,8.172731327249494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.61328125,0.0,1361.81982421875,1895.4371337890625,0.0,760.5557250976562,0.8681503534317017,1.0,0.0,3.0,1.0,0.0
17961960,297.0877685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.7929481863975525,0.1835247427225113,0.1664929538965225,297.0535888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.8829939365386963,0.2559691667556762,0.2437791526317596,296.9585266113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.4037006497383117,0.2602371573448181,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.7915810346603394,0.1826381683349609,0.1744458824396133,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.5613642334938049,0.0663796365261077,0.3051075637340545,284.8520202636719,284.95001220703125,299.58575439453125,295.0888671875,297.7237854003906,297.1416015625,284.857421875,1.0,0.2804018259048462,0.0,0.0,1.0,1.0,-1.380252242088318,1.1105250905529829e-06,1.380251169204712,-0.3273147642612457,0.782890796661377,0.782890796661377,0.0,46.2601432800293,39.0,23722.7734375,0.0,258.73828125,0.0,282.1593933105469,283.8606262207031,298.13897705078125,299.8383178710937,293.1499938964844,293.1499938964844,282.45001220703125,41888.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727047324180603,1.0,0.0,0.0,3.319730281829834,3.319752216339112,7.353581850111368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.93310546875,0.0,1235.9073486328125,1895.4371337890625,0.0,787.936279296875,0.8358176350593567,1.0,0.0,3.0,1.0,0.0
17962020,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.7958453893661499,0.1829496622085571,0.1657075583934784,297.0563049316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.8861309289932251,0.2549644112586975,0.2425694912672042,296.9473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.3999139964580536,0.2562722861766815,297.08770751953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.7944493889808655,0.1819621324539184,0.1736078411340713,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.5638618469238281,0.0661655962467193,0.3037100732326507,285.0445251464844,284.95001220703125,299.5652160644531,295.0791931152344,297.7183837890625,297.1405639648437,285.040283203125,1.0,0.2772893607616424,0.0,0.0,1.0,1.0,-1.3704227209091189,1.0967370371872676e-06,1.3704216480255127,-0.3251669108867645,0.925932765007019,0.925932765007019,0.0,45.09961700439453,27.0,23193.072265625,0.0,252.0726776123047,0.0,282.44000244140625,284.0409240722656,298.0318298339844,299.64111328125,293.1499938964844,293.1499938964844,282.1499938964844,31165.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583120584487915,1.0,0.0,0.0,3.469085454940796,3.469106912612915,8.030143021642289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1796875,0.0,1306.6751708984375,1895.4371337890625,0.0,722.126708984375,0.861494243144989,1.0,0.0,3.0,1.0,0.0
17962080,297.0902709960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.7958453893661499,0.1829496622085571,0.1657075583934784,297.0563049316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.8861309289932251,0.2549644112586975,0.2425694912672042,296.9473876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.3999139964580536,0.2562722861766815,297.08770751953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.7944493889808655,0.1819621324539184,0.1736078411340713,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.5638618469238281,0.0661655962467193,0.3037100732326507,285.0445251464844,284.95001220703125,299.5652160644531,295.0791931152344,297.7183837890625,297.1405639648437,285.040283203125,1.0,0.2772893607616424,0.0,0.0,1.0,1.0,-1.3704227209091189,1.0967370371872676e-06,1.3704216480255127,-0.3251669108867645,0.925932765007019,0.925932765007019,0.0,45.09961700439453,27.0,23193.072265625,0.0,252.0726776123047,0.0,282.44000244140625,284.0409240722656,298.0318298339844,299.64111328125,293.1499938964844,293.1499938964844,282.1499938964844,31165.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583120584487915,1.0,0.0,0.0,3.469085454940796,3.469106912612915,8.030143021642289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.1796875,0.0,1306.6751708984375,1895.4371337890625,0.0,722.126708984375,0.861494243144989,1.0,0.0,3.0,1.0,0.0
17962140,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.8086069226264954,0.1818586140871048,0.1648554652929306,297.05419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.9003951549530029,0.2535005211830139,0.2413032352924347,296.9591064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.3984456658363342,0.2433445155620575,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.8072253465652466,0.180967316031456,0.1727157831192016,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.5747304558753967,0.0659138411283493,0.3022024929523468,284.8286437988281,284.95001220703125,299.5447082519531,295.0695495605469,297.7137451171875,297.13946533203125,284.834228515625,1.0,0.270100861787796,0.0,0.0,1.0,1.0,-1.3494867086410522,1.0678493254090426e-06,1.3494856357574463,-0.3208335340023041,0.760038435459137,0.760038435459137,0.0,41.60016632080078,30.0,23223.16015625,0.0,235.7984619140625,0.0,282.1588439941406,283.8515319824219,298.1108093261719,299.7909851074219,293.1499938964844,293.1499938964844,282.45001220703125,43947.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571943461894989,1.0,0.0,0.0,3.262152671813965,3.262174367904663,7.100711059138121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.45556640625,0.0,1196.10546875,1895.4371337890625,0.0,784.3145751953125,0.8247097730636597,1.0,0.0,3.0,1.0,0.0
17962200,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.8086069226264954,0.1818586140871048,0.1648554652929306,297.05419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.9003951549530029,0.2535005211830139,0.2413032352924347,296.9591064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.3984456658363342,0.2433445155620575,297.0860900878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285217285156,0.8072253465652466,0.180967316031456,0.1727157831192016,297.1393737792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.5747304558753967,0.0659138411283493,0.3022024929523468,284.8286437988281,284.95001220703125,299.5447082519531,295.0695495605469,297.7137451171875,297.13946533203125,284.834228515625,1.0,0.270100861787796,0.0,0.0,1.0,1.0,-1.3494867086410522,1.0678493254090426e-06,1.3494856357574463,-0.3208335340023041,0.760038435459137,0.760038435459137,0.0,41.60016632080078,30.0,23223.16015625,0.0,235.7984619140625,0.0,282.1588439941406,283.8515319824219,298.1108093261719,299.7909851074219,293.1499938964844,293.1499938964844,282.45001220703125,43947.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571943461894989,1.0,0.0,0.0,3.262152671813965,3.262174367904663,7.100711059138121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.45556640625,0.0,1196.10546875,1895.4371337890625,0.0,784.3145751953125,0.8247097730636597,1.0,0.0,3.0,1.0,0.0
17962260,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.8169565796852112,0.181309312582016,0.1640304028987884,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.9105199575424194,0.2525088787078857,0.2400400042533874,296.9951477050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.3997278213500976,0.234561413526535,297.0879821777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.8156022429466248,0.1803083270788192,0.1718317419290542,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.5825079679489136,0.0658994987607002,0.3012584149837494,285.0269775390625,284.95001220703125,299.5242614746094,295.0599670410156,297.7108154296875,297.14044189453125,285.0228881835937,1.0,0.2656217813491821,0.0,0.0,1.0,1.0,-1.3342337608337402,1.047187538461003e-06,1.3342326879501345,-0.3178261518478393,0.8932114243507385,0.8932114243507385,0.0,39.30022430419922,33.0,22616.615234375,0.0,224.79586791992188,0.0,282.4389953613281,284.0417175292969,297.9943542480469,299.5694274902344,293.1499938964844,293.1499938964844,282.75,31819.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535620450973511,1.0,0.0,0.0,3.378241062164306,3.3782618045806885,7.615082040501875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.177734375,0.0,1222.3712158203125,1895.4371337890625,0.0,701.60693359375,0.8417549133300781,1.0,0.0,3.0,1.0,0.0
17962320,297.0901794433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.8169565796852112,0.181309312582016,0.1640304028987884,297.0569763183594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.9105199575424194,0.2525088787078857,0.2400400042533874,296.9951477050781,297.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.3997278213500976,0.234561413526535,297.0879821777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.8156022429466248,0.1803083270788192,0.1718317419290542,297.1405944824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.5825079679489136,0.0658994987607002,0.3012584149837494,285.0269775390625,284.95001220703125,299.5242614746094,295.0599670410156,297.7108154296875,297.14044189453125,285.0228881835937,1.0,0.2656217813491821,0.0,0.0,1.0,1.0,-1.3342337608337402,1.047187538461003e-06,1.3342326879501345,-0.3178261518478393,0.8932114243507385,0.8932114243507385,0.0,39.30022430419922,33.0,22616.615234375,0.0,224.79586791992188,0.0,282.4389953613281,284.0417175292969,297.9943542480469,299.5694274902344,293.1499938964844,293.1499938964844,282.75,31819.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535620450973511,1.0,0.0,0.0,3.378241062164306,3.3782618045806885,7.615082040501875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.177734375,0.0,1222.3712158203125,1895.4371337890625,0.0,701.60693359375,0.8417549133300781,1.0,0.0,3.0,1.0,0.0
17962380,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.8224910497665405,0.1812309771776199,0.1638484746217727,297.0639953613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.917478084564209,0.2520142793655395,0.2394440472126007,297.0323791503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.9990000128746032,0.4016385078430176,0.2293158322572708,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.8208768367767334,0.1800325959920883,0.1714585423469543,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.5882654190063477,0.0661731883883476,0.3020060658454895,285.1705017089844,284.95001220703125,299.5038757324219,295.050537109375,297.709228515625,297.1441345214844,285.1696472167969,1.0,0.263216495513916,0.0,0.0,1.0,1.0,-1.3274496793746948,1.0380756521044532e-06,1.3274486064910889,-0.3164701461791992,1.0,1.0,0.0,38.001312255859375,36.0,22013.654296875,0.0,219.35134887695312,0.0,282.74102783203125,284.1907958984375,297.9812927246094,299.4978332519531,293.1499938964844,293.1499938964844,282.45001220703125,29684.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53560870885849,1.0,0.0,0.0,3.630817413330078,3.630840301513672,8.796342854111572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7509765625,0.0,1464.9232177734375,1895.4371337890625,0.0,629.1271362304688,0.8959814310073853,1.0,0.0,3.0,1.0,0.0
17962440,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.8224910497665405,0.1812309771776199,0.1638484746217727,297.0639953613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.917478084564209,0.2520142793655395,0.2394440472126007,297.0323791503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.9990000128746032,0.4016385078430176,0.2293158322572708,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.8208768367767334,0.1800325959920883,0.1714585423469543,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.5882654190063477,0.0661731883883476,0.3020060658454895,285.1705017089844,284.95001220703125,299.5038757324219,295.050537109375,297.709228515625,297.1441345214844,285.1696472167969,1.0,0.263216495513916,0.0,0.0,1.0,1.0,-1.3274496793746948,1.0380756521044532e-06,1.3274486064910889,-0.3164701461791992,1.0,1.0,0.0,38.001312255859375,36.0,22013.654296875,0.0,219.35134887695312,0.0,282.74102783203125,284.1907958984375,297.9812927246094,299.4978332519531,293.1499938964844,293.1499938964844,282.45001220703125,29684.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53560870885849,1.0,0.0,0.0,3.630817413330078,3.630840301513672,8.796342854111572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7509765625,0.0,1464.9232177734375,1895.4371337890625,0.0,629.1271362304688,0.8959814310073853,1.0,0.0,3.0,1.0,0.0
17962500,297.0979919433594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.8238690495491028,0.180988922715187,0.1637692600488662,297.0655517578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.9191631078720092,0.2516031861305237,0.2391831874847412,297.0448303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4021455645561218,0.2279766947031021,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.8221583366394043,0.1797839105129242,0.1713104248046875,297.1458740234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.5900862216949463,0.066293679177761,0.3026493787765503,285.0315246582031,284.95001220703125,299.4936828613281,295.0458679199219,297.7080993652344,297.1457824707031,284.99688720703125,1.0,0.2626688778400421,0.0,0.0,1.0,1.0,-1.3260279893875122,1.0361683280279976e-06,1.3260269165039062,-0.316175639629364,1.0,1.0,0.0,37.67922592163086,36.0,22800.3828125,0.0,218.104248046875,0.0,282.4967346191406,283.98846435546875,298.0980834960937,299.7533569335937,293.1499938964844,293.1499938964844,282.45001220703125,31074.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470370054244995,1.0,0.0,0.0,3.7118115425109854,3.711835145950317,9.193165624310496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6171875,0.0,1565.555908203125,1895.4371337890625,0.0,674.3526000976562,0.9154390096664428,1.0,0.0,3.0,1.0,0.0
17962560,297.09521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.8232883810997009,0.1803524494171142,0.1633459329605102,297.0634155273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.918403387069702,0.250820904970169,0.2385933697223663,297.0486145019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.401840478181839,0.2279029041528701,297.0929260253906,297.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.82166588306427,0.1792606264352798,0.1709266304969787,297.1460876464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.590329647064209,0.0662867128849029,0.3028751611709595,284.9239196777344,284.95001220703125,299.4835510253906,295.041259765625,297.7059631347656,297.1460876464844,284.9158020019531,1.0,0.2624731659889221,0.0,0.0,1.0,1.0,-1.3245337009429932,1.0341635743316149e-06,1.3245327472686768,-0.315860241651535,0.937882125377655,0.937882125377655,0.0,37.63956069946289,39.0,22751.470703125,0.0,217.4696807861328,0.0,282.4578857421875,283.9172058105469,298.11187744140625,299.748046875,293.1499938964844,293.1499938964844,282.1499938964844,33949.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555752158164978,1.0,0.0,0.0,3.7361130714416495,3.736137390136719,9.313936857324734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.37890625,0.0,1615.3997802734375,1895.4371337890625,0.0,710.9961547851562,0.922251284122467,1.0,0.0,3.0,1.0,0.0
17962620,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.8182119727134705,0.1787120103836059,0.1619853079319,297.05572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.9119107723236084,0.2488485872745514,0.2368658930063247,297.0388488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.9990000128746032,0.3994677364826202,0.2305137515068054,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.8169423341751099,0.1778863370418548,0.1697418838739395,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.5872064232826233,0.0660274475812912,0.3021806478500366,284.7566833496094,284.95001220703125,299.4632873535156,295.0321960449219,297.6998291015625,297.1442565917969,284.7738342285156,1.0,0.2629033327102661,0.0,0.0,1.0,1.0,-1.321704626083374,1.0303783710696734e-06,1.3217036724090576,-0.3152705729007721,0.7307069301605225,0.7307069301605225,0.0,38.18168258666992,42.0,22746.017578125,0.0,217.65985107421875,0.0,282.1581115722656,283.8094482421875,298.0959777832031,299.7651672363281,293.1499938964844,293.1499938964844,282.45001220703125,50632.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739758610725403,1.0,0.0,0.0,3.257591009140014,3.2576141357421875,7.080867021613813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.41796875,0.0,1236.5576171875,1895.4371337890625,0.0,794.0189819335938,0.830318808555603,1.0,0.0,3.0,1.0,0.0
17962680,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.8182119727134705,0.1787120103836059,0.1619853079319,297.05572509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.9119107723236084,0.2488485872745514,0.2368658930063247,297.0388488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.9990000128746032,0.3994677364826202,0.2305137515068054,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.8169423341751099,0.1778863370418548,0.1697418838739395,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.5872064232826233,0.0660274475812912,0.3021806478500366,284.7566833496094,284.95001220703125,299.4632873535156,295.0321960449219,297.6998291015625,297.1442565917969,284.7738342285156,1.0,0.2629033327102661,0.0,0.0,1.0,1.0,-1.321704626083374,1.0303783710696734e-06,1.3217036724090576,-0.3152705729007721,0.7307069301605225,0.7307069301605225,0.0,38.18168258666992,42.0,22746.017578125,0.0,217.65985107421875,0.0,282.1581115722656,283.8094482421875,298.0959777832031,299.7651672363281,293.1499938964844,293.1499938964844,282.45001220703125,50632.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739758610725403,1.0,0.0,0.0,3.257591009140014,3.2576141357421875,7.080867021613813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.41796875,0.0,1236.5576171875,1895.4371337890625,0.0,794.0189819335938,0.830318808555603,1.0,0.0,3.0,1.0,0.0
17962740,297.08990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.8124011754989624,0.1782014667987823,0.1612287759780883,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.904402494430542,0.2478843182325363,0.2356646358966827,297.0299987792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.3970333933830261,0.2346192449331283,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.8110448718070984,0.1772218942642212,0.1689118295907974,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.582675039768219,0.0659340545535087,0.3015514314174652,285.0096130371094,284.95001220703125,299.44317626953125,295.0234069824219,297.6947937011719,297.1439514160156,285.00750732421875,1.0,0.2643079161643982,0.0,0.0,1.0,1.0,-1.3225282430648804,1.0314806786482222e-06,1.3225271701812744,-0.3154453635215759,0.8773166537284851,0.8773166537284851,0.0,39.12954330444336,45.0,22408.525390625,0.0,220.0934600830078,0.0,282.4386901855469,284.03399658203125,297.94976806640625,299.5115966796875,293.1499938964844,293.1499938964844,282.75,32831.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527714490890503,1.0,0.0,0.0,3.3597373962402344,3.359758138656616,7.531889991696517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.94482421875,0.0,1211.7537841796875,1895.4371337890625,0.0,698.2476806640625,0.8385300636291504,1.0,0.0,3.0,1.0,0.0
17962800,297.08990478515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.8124011754989624,0.1782014667987823,0.1612287759780883,297.05859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.904402494430542,0.2478843182325363,0.2356646358966827,297.0299987792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.3970333933830261,0.2346192449331283,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.8110448718070984,0.1772218942642212,0.1689118295907974,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.582675039768219,0.0659340545535087,0.3015514314174652,285.0096130371094,284.95001220703125,299.44317626953125,295.0234069824219,297.6947937011719,297.1439514160156,285.00750732421875,1.0,0.2643079161643982,0.0,0.0,1.0,1.0,-1.3225282430648804,1.0314806786482222e-06,1.3225271701812744,-0.3154453635215759,0.8773166537284851,0.8773166537284851,0.0,39.12954330444336,45.0,22408.525390625,0.0,220.0934600830078,0.0,282.4386901855469,284.03399658203125,297.94976806640625,299.5115966796875,293.1499938964844,293.1499938964844,282.75,32831.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527714490890503,1.0,0.0,0.0,3.3597373962402344,3.359758138656616,7.531889991696517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.94482421875,0.0,1211.7537841796875,1895.4371337890625,0.0,698.2476806640625,0.8385300636291504,1.0,0.0,3.0,1.0,0.0
17962860,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.8068733215332031,0.178169697523117,0.1611815690994262,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.897491991519928,0.2474536597728729,0.2352206707000732,297.02081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.9990000128746032,0.3944527506828308,0.2394501119852066,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.8051274418830872,0.176973357796669,0.168654590845108,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.5783182382583618,0.0660226345062255,0.3020069003105163,285.1695861816406,284.95001220703125,299.4231262207031,295.0149230957031,297.6908264160156,297.1455078125,285.16943359375,1.0,0.2665950655937195,0.0,0.0,1.0,1.0,-1.3279739618301392,1.038760046867537e-06,1.3279730081558228,-0.316533625125885,1.0,1.0,0.0,40.33678436279297,48.0,21981.837890625,0.0,224.8219451904297,0.0,282.74078369140625,284.19305419921875,297.9426574707031,299.4515380859375,293.1499938964844,293.1499938964844,282.45001220703125,29486.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339884161949158,1.0,0.0,0.0,3.618777275085449,3.618799924850464,8.738099950278411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.63818359375,0.0,1450.39208984375,1895.4371337890625,0.0,622.9656982421875,0.8930817246437073,1.0,0.0,3.0,1.0,0.0
17962920,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.8068733215332031,0.178169697523117,0.1611815690994262,297.0660400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.897491991519928,0.2474536597728729,0.2352206707000732,297.02081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.9990000128746032,0.3944527506828308,0.2394501119852066,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.8051274418830872,0.176973357796669,0.168654590845108,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.5783182382583618,0.0660226345062255,0.3020069003105163,285.1695861816406,284.95001220703125,299.4231262207031,295.0149230957031,297.6908264160156,297.1455078125,285.16943359375,1.0,0.2665950655937195,0.0,0.0,1.0,1.0,-1.3279739618301392,1.038760046867537e-06,1.3279730081558228,-0.316533625125885,1.0,1.0,0.0,40.33678436279297,48.0,21981.837890625,0.0,224.8219451904297,0.0,282.74078369140625,284.19305419921875,297.9426574707031,299.4515380859375,293.1499938964844,293.1499938964844,282.45001220703125,29486.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339884161949158,1.0,0.0,0.0,3.618777275085449,3.618799924850464,8.738099950278411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.63818359375,0.0,1450.39208984375,1895.4371337890625,0.0,622.9656982421875,0.8930817246437073,1.0,0.0,3.0,1.0,0.0
17962980,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.7987117171287537,0.177314281463623,0.1607786417007446,297.065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.8882089853286743,0.2463129609823227,0.2345003634691238,296.9937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.3898805379867553,0.2460580915212631,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.7969507575035095,0.1762232929468155,0.1682220250368118,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.572149395942688,0.0658907443284988,0.3021937012672424,284.9296264648437,284.95001220703125,299.4032287597656,295.0068054199219,297.6851806640625,297.14501953125,284.9230041503906,1.0,0.2695461511611938,0.0,0.0,1.0,1.0,-1.334263801574707,1.047198566084262e-06,1.334262728691101,-0.3177648782730102,0.9412436485290528,0.9412436485290528,0.0,42.00790786743164,36.0,22845.5,0.0,230.9559326171875,0.0,282.4574584960937,283.92401123046875,298.08404541015625,299.7207336425781,293.1499938964844,293.1499938964844,282.1499938964844,33750.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555109977722168,1.0,0.0,0.0,3.731550693511963,3.7315752506256095,9.29120403725392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.44287109375,0.0,1608.5960693359375,1895.4371337890625,0.0,709.9561157226562,0.921173095703125,1.0,0.0,3.0,1.0,0.0
17963040,297.0955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.7987117171287537,0.177314281463623,0.1607786417007446,297.065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.8882089853286743,0.2463129609823227,0.2345003634691238,296.9937744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.3898805379867553,0.2460580915212631,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.7969507575035095,0.1762232929468155,0.1682220250368118,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.572149395942688,0.0658907443284988,0.3021937012672424,284.9296264648437,284.95001220703125,299.4032287597656,295.0068054199219,297.6851806640625,297.14501953125,284.9230041503906,1.0,0.2695461511611938,0.0,0.0,1.0,1.0,-1.334263801574707,1.047198566084262e-06,1.334262728691101,-0.3177648782730102,0.9412436485290528,0.9412436485290528,0.0,42.00790786743164,36.0,22845.5,0.0,230.9559326171875,0.0,282.4574584960937,283.92401123046875,298.08404541015625,299.7207336425781,293.1499938964844,293.1499938964844,282.1499938964844,33750.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555109977722168,1.0,0.0,0.0,3.731550693511963,3.7315752506256095,9.29120403725392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.44287109375,0.0,1608.5960693359375,1895.4371337890625,0.0,709.9561157226562,0.921173095703125,1.0,0.0,3.0,1.0,0.0
17963100,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.7975150942802429,0.1765367686748504,0.1601670384407043,297.0622253417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.8870368003845215,0.2453937381505966,0.2337284088134765,296.9749755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.9990000128746032,0.3868936896324157,0.2461956441402435,297.0914306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.795932948589325,0.1755815595388412,0.1676905006170272,297.1429138183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8159484863281,0.5714058876037598,0.0656571313738823,0.3013962805271148,284.786376953125,284.95001220703125,299.3933410644531,295.0028686523437,297.6814270019531,297.1431884765625,284.7579650878906,1.0,0.2687940299510956,0.0,0.0,1.0,1.0,-1.3311803340911863,1.043008978740545e-06,1.33117938041687,-0.3170532882213592,0.819930911064148,0.819930911064148,0.0,41.994117736816406,36.0,23403.349609375,0.0,229.76528930664065,0.0,282.198486328125,283.7437438964844,298.125,299.86962890625,293.1499938964844,293.1499938964844,282.1499938964844,39722.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701784491539001,1.0,0.0,0.0,3.65360164642334,3.6536262035369873,8.907086339604575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.97802734375,0.0,1565.0626220703125,1895.4371337890625,0.0,775.9796752929688,0.9052606225013732,1.0,0.0,3.0,1.0,0.0
17963160,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.7988398671150208,0.1756583154201507,0.1593692600727081,297.05780029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.888749897480011,0.2443525493144989,0.2327492088079452,296.9608459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.9990000128746032,0.3842640817165375,0.2437871098518371,297.0880432128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.7974790334701538,0.1748404949903488,0.1669915616512298,297.140380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.572625458240509,0.0653454810380935,0.300018846988678,284.75567626953125,284.95001220703125,299.3834533691406,294.99908447265625,297.677490234375,297.140625,284.7703552246094,1.0,0.2668391466140747,0.0,0.0,1.0,1.0,-1.323667049407959,1.0329245014872868e-06,1.323665976524353,-0.3154997527599334,0.7331132292747498,0.7331132292747498,0.0,41.29869842529297,25.0,22781.08203125,0.0,225.3946990966797,0.0,282.15850830078125,283.8034973144531,298.0693359375,299.7439270019531,293.1499938964844,293.1499938964844,282.45001220703125,50234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751743912696838,1.0,0.0,0.0,3.2777693271636963,3.277792453765869,7.168860065576155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.4755859375,0.0,1252.777587890625,1895.4371337890625,0.0,799.7957153320312,0.834000289440155,1.0,0.0,3.0,1.0,0.0
17963220,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.8102691769599915,0.1750777214765548,0.158423513174057,297.05987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.9016201496124268,0.24333156645298,0.2313660681247711,296.97222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.382900059223175,0.2324019819498062,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.8089062571525574,0.1741247028112411,0.1659791618585586,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.5818941593170166,0.0650607720017433,0.2976908683776855,284.9927978515625,284.95001220703125,299.3638610839844,294.9918212890625,297.6727905273437,297.1389465332031,284.9888000488281,1.0,0.2602528631687164,0.0,0.0,1.0,1.0,-1.303196907043457,1.0058157613457297e-06,1.303195834159851,-0.3113548755645752,0.8628321886062622,0.8628321886062622,0.0,38.32575607299805,28.0,22124.869140625,0.0,211.31710815429688,0.0,282.4386901855469,284.02227783203125,297.9139099121094,299.4674072265625,293.1499938964844,293.1499938964844,282.75,33617.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532585978507996,1.0,0.0,0.0,3.343217611312866,3.343238353729248,7.458003778992861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.78515625,0.0,1201.5633544921875,1895.4371337890625,0.0,700.315673828125,0.8354020118713379,1.0,0.0,3.0,1.0,0.0
17963280,297.08941650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.8102691769599915,0.1750777214765548,0.158423513174057,297.05987548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.9016201496124268,0.24333156645298,0.2313660681247711,296.97222900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.382900059223175,0.2324019819498062,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.8089062571525574,0.1741247028112411,0.1659791618585586,297.13897705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.5818941593170166,0.0650607720017433,0.2976908683776855,284.9927978515625,284.95001220703125,299.3638610839844,294.9918212890625,297.6727905273437,297.1389465332031,284.9888000488281,1.0,0.2602528631687164,0.0,0.0,1.0,1.0,-1.303196907043457,1.0058157613457297e-06,1.303195834159851,-0.3113548755645752,0.8628321886062622,0.8628321886062622,0.0,38.32575607299805,28.0,22124.869140625,0.0,211.31710815429688,0.0,282.4386901855469,284.02227783203125,297.9139099121094,299.4674072265625,293.1499938964844,293.1499938964844,282.75,33617.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532585978507996,1.0,0.0,0.0,3.343217611312866,3.343238353729248,7.458003778992861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.78515625,0.0,1201.5633544921875,1895.4371337890625,0.0,700.315673828125,0.8354020118713379,1.0,0.0,3.0,1.0,0.0
17963340,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.8197062015533447,0.174999251961708,0.1582154035568237,297.0666809082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.9130082130432128,0.2428512871265411,0.2307527512311935,297.0106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.9990000128746032,0.3846172392368316,0.2238464057445526,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.8180850744247437,0.1738391816616058,0.1655630618333816,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.5902853012084961,0.0651694014668464,0.2974261939525604,285.1356811523437,284.95001220703125,299.3443908691406,294.98504638671875,297.6708068847656,297.1412048339844,285.133056640625,1.0,0.2562982738018036,0.0,0.0,1.0,1.0,-1.2911169528961182,9.900797977024922e-07,1.2911159992218018,-0.3089950680732727,1.0,1.0,0.0,36.227500915527344,31.0,21484.81640625,0.0,202.440673828125,0.0,282.74005126953125,284.168701171875,297.8978271484375,299.3822937011719,293.1499938964844,293.1499938964844,282.45001220703125,29182.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312620997428894,1.0,0.0,0.0,3.599094152450561,3.599116563796997,8.64330274907843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.91357421875,0.0,1426.9661865234375,1895.4371337890625,0.0,612.7348022460938,0.8883434534072876,1.0,0.0,3.0,1.0,0.0
17963400,297.0962829589844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.8197062015533447,0.174999251961708,0.1582154035568237,297.0666809082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.9130082130432128,0.2428512871265411,0.2307527512311935,297.0106201171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.9990000128746032,0.3846172392368316,0.2238464057445526,297.0941467285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.8180850744247437,0.1738391816616058,0.1655630618333816,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.5902853012084961,0.0651694014668464,0.2974261939525604,285.1356811523437,284.95001220703125,299.3443908691406,294.98504638671875,297.6708068847656,297.1412048339844,285.133056640625,1.0,0.2562982738018036,0.0,0.0,1.0,1.0,-1.2911169528961182,9.900797977024922e-07,1.2911159992218018,-0.3089950680732727,1.0,1.0,0.0,36.227500915527344,31.0,21484.81640625,0.0,202.440673828125,0.0,282.74005126953125,284.168701171875,297.8978271484375,299.3822937011719,293.1499938964844,293.1499938964844,282.45001220703125,29182.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312620997428894,1.0,0.0,0.0,3.599094152450561,3.599116563796997,8.64330274907843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.91357421875,0.0,1426.9661865234375,1895.4371337890625,0.0,612.7348022460938,0.8883434534072876,1.0,0.0,3.0,1.0,0.0
17963460,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.8234828114509583,0.1741203963756561,0.1576923280954361,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.9180035591125488,0.2416807413101196,0.2299004793167114,297.0341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.385297566652298,0.2198481410741806,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.8218593597412109,0.1730698943138122,0.1650099158287048,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.594627857208252,0.0652063190937042,0.2977654635906219,284.8829650878906,284.95001220703125,299.3251037597656,294.97882080078125,297.66778564453125,297.1427917480469,284.877197265625,1.0,0.2542693018913269,0.0,0.0,1.0,1.0,-1.2844094038009644,9.813959422899643e-07,1.284408450126648,-0.3076438903808594,0.8895363211631775,0.8895363211631775,0.0,35.25672149658203,34.0,22080.498046875,0.0,198.0012359619141,0.0,282.45684814453125,283.90008544921875,298.04010009765625,299.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,35773.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493881702423096,1.0,0.0,0.0,3.660247325897217,3.660271406173706,8.939518920669798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.0068359375,0.0,1542.896728515625,1895.4371337890625,0.0,684.0504150390625,0.9060782194137572,1.0,0.0,3.0,1.0,0.0
17963520,297.0946350097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.8234828114509583,0.1741203963756561,0.1576923280954361,297.06597900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.9180035591125488,0.2416807413101196,0.2299004793167114,297.0341186523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.385297566652298,0.2198481410741806,297.09381103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.8218593597412109,0.1730698943138122,0.1650099158287048,297.14276123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.594627857208252,0.0652063190937042,0.2977654635906219,284.8829650878906,284.95001220703125,299.3251037597656,294.97882080078125,297.66778564453125,297.1427917480469,284.877197265625,1.0,0.2542693018913269,0.0,0.0,1.0,1.0,-1.2844094038009644,9.813959422899643e-07,1.284408450126648,-0.3076438903808594,0.8895363211631775,0.8895363211631775,0.0,35.25672149658203,34.0,22080.498046875,0.0,198.0012359619141,0.0,282.45684814453125,283.90008544921875,298.04010009765625,299.6342163085937,293.1499938964844,293.1499938964844,282.1499938964844,35773.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493881702423096,1.0,0.0,0.0,3.660247325897217,3.660271406173706,8.939518920669798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.0068359375,0.0,1542.896728515625,1895.4371337890625,0.0,684.0504150390625,0.9060782194137572,1.0,0.0,3.0,1.0,0.0
17963580,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.8208420276641846,0.1725984513759613,0.1563760787248611,297.0592956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.9147932529449464,0.2398464232683181,0.2282396405935287,297.0352478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.9990000128746032,0.3838919997215271,0.220268502831459,297.0887756347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.8195694088935852,0.1717865318059921,0.1638582199811935,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.5935396552085876,0.0649561062455177,0.2969008684158325,284.7606506347656,284.95001220703125,299.3060302734375,294.97320556640625,297.6625061035156,297.1413879394531,284.7843017578125,1.0,0.2536850869655609,0.0,0.0,1.0,1.0,-1.2789191007614136,9.74327008407272e-07,1.2789181470870972,-0.3065404295921325,0.698201060295105,0.698201060295105,0.0,35.26417541503906,37.0,21854.56640625,0.0,196.14425659179688,0.0,282.1594543457031,283.85662841796875,298.0255432128906,299.6391296386719,293.1499938964844,293.1499938964844,282.45001220703125,53168.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653623938560486,1.0,0.0,0.0,3.037670612335205,3.037692308425904,6.157078473734146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.287109375,0.0,1059.5704345703125,1895.4371337890625,0.0,753.6688232421875,0.7875190377235413,1.0,0.0,3.0,1.0,0.0
17963640,297.0872802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.8208420276641846,0.1725984513759613,0.1563760787248611,297.0592956542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.9147932529449464,0.2398464232683181,0.2282396405935287,297.0352478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.9990000128746032,0.3838919997215271,0.220268502831459,297.0887756347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.8195694088935852,0.1717865318059921,0.1638582199811935,297.1413269042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.5935396552085876,0.0649561062455177,0.2969008684158325,284.7606506347656,284.95001220703125,299.3060302734375,294.97320556640625,297.6625061035156,297.1413879394531,284.7843017578125,1.0,0.2536850869655609,0.0,0.0,1.0,1.0,-1.2789191007614136,9.74327008407272e-07,1.2789181470870972,-0.3065404295921325,0.698201060295105,0.698201060295105,0.0,35.26417541503906,37.0,21854.56640625,0.0,196.14425659179688,0.0,282.1594543457031,283.85662841796875,298.0255432128906,299.6391296386719,293.1499938964844,293.1499938964844,282.45001220703125,53168.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653623938560486,1.0,0.0,0.0,3.037670612335205,3.037692308425904,6.157078473734146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.287109375,0.0,1059.5704345703125,1895.4371337890625,0.0,753.6688232421875,0.7875190377235413,1.0,0.0,3.0,1.0,0.0
