time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963700,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.818754255771637,0.1722667217254638,0.1558696329593658,297.0599060058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.9120383858680724,0.2393041998147964,0.2275291681289672,297.03582763671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.383184015750885,0.2213446497917175,297.0890808105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.8175269961357117,0.1714069247245788,0.163359135389328,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.5920822620391846,0.0648970827460289,0.2964375019073486,284.95269775390625,284.95001220703125,299.2965393066406,294.9706115722656,297.6602478027344,297.1412353515625,284.9831848144531,1.0,0.2538493275642395,0.0,0.0,1.0,1.0,-1.2775932550430298,9.726306871016277e-07,1.2775921821594238,-0.3062873184680938,0.792935848236084,0.792935848236084,0.0,35.47662353515625,37.0,21482.0546875,0.0,196.1558990478516,0.0,282.3831787109375,284.0610656738281,297.9029235839844,299.3886413574219,293.1499938964844,293.1499938964844,282.45001220703125,39648.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522921681404114,1.0,0.0,0.0,3.0281291007995605,3.0281481742858887,6.118459623394301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.5615234375,0.0,967.7625122070312,1895.4371337890625,0.0,696.218994140625,0.7770985960960388,1.0,0.0,3.0,1.0,0.0
17963760,297.0915222167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.8171810507774353,0.1722049266099929,0.1557365357875824,297.0630798339844,297.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.909750998020172,0.2390299141407013,0.2271857559680938,297.03741455078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.9990000128746032,0.3825888931751251,0.2225080281496048,297.0912780761719,297.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.8158034682273865,0.1712287366390228,0.1631282120943069,297.14215087890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.590904712677002,0.0649251416325569,0.2964541614055633,285.0062255859375,284.95001220703125,299.2871398925781,294.9682006835937,297.6585693359375,297.1420593261719,285.0033874511719,1.0,0.254310667514801,0.0,0.0,1.0,1.0,-1.2781591415405271,9.733612387208268e-07,1.278158187866211,-0.3064108788967132,0.8432273268699646,0.8432273268699646,0.0,35.73783874511719,40.0,21632.05078125,0.0,196.9165954589844,0.0,282.436279296875,284.0580444335937,297.8889465332031,299.40155029296875,293.1499938964844,293.1499938964844,282.75,32690.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430906414985657,1.0,0.0,0.0,3.190503597259521,3.1905229091644287,6.792221256546327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.662109375,0.0,1057.8751220703125,1895.4371337890625,0.0,658.38037109375,0.8008667826652527,1.0,0.0,3.0,1.0,0.0
17963820,297.0985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.8130270838737488,0.1721671521663665,0.1556878387928009,297.0702209472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.904054880142212,0.2386296391487121,0.226774975657463,297.0360412597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.3809427618980407,0.2260171025991439,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.8113245964050293,0.1710009425878524,0.1628907769918441,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.5877906680107117,0.0650529935956001,0.2970439195632934,285.1518249511719,284.95001220703125,299.2684631347656,294.9638977050781,297.6554870605469,297.1441955566406,285.1494140625,1.0,0.2559995949268341,0.0,0.0,1.0,1.0,-1.2822412252426147,9.786126611288637e-07,1.2822401523590088,-0.3072370588779449,1.0,1.0,0.0,36.57019805908203,43.0,21287.533203125,0.0,200.1265106201172,0.0,282.7390441894531,284.19561767578125,297.88946533203125,299.3531799316406,293.1499938964844,293.1499938964844,282.45001220703125,27665.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523959219455719,1.0,0.0,0.0,3.498988389968872,3.499009609222412,8.169176908268128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.17236328125,0.0,1311.7835693359375,1895.4371337890625,0.0,586.157470703125,0.8650782704353333,1.0,0.0,3.0,1.0,0.0
17963880,297.0985107421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.8130270838737488,0.1721671521663665,0.1556878387928009,297.0702209472656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.904054880142212,0.2386296391487121,0.226774975657463,297.0360412597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.3809427618980407,0.2260171025991439,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.8113245964050293,0.1710009425878524,0.1628907769918441,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.5877906680107117,0.0650529935956001,0.2970439195632934,285.1518249511719,284.95001220703125,299.2684631347656,294.9638977050781,297.6554870605469,297.1441955566406,285.1494140625,1.0,0.2559995949268341,0.0,0.0,1.0,1.0,-1.2822412252426147,9.786126611288637e-07,1.2822401523590088,-0.3072370588779449,1.0,1.0,0.0,36.57019805908203,43.0,21287.533203125,0.0,200.1265106201172,0.0,282.7390441894531,284.19561767578125,297.88946533203125,299.3531799316406,293.1499938964844,293.1499938964844,282.45001220703125,27665.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523959219455719,1.0,0.0,0.0,3.498988389968872,3.499009609222412,8.169176908268128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.17236328125,0.0,1311.7835693359375,1895.4371337890625,0.0,586.157470703125,0.8650782704353333,1.0,0.0,3.0,1.0,0.0
17963940,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.8056310415267944,0.1713046133518219,0.1552622616291046,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.8953836560249329,0.2375115603208542,0.2260602563619613,297.01483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3771962225437164,0.2317055314779281,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.8038691878318787,0.170262336730957,0.162455141544342,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.5822932720184326,0.0649516806006431,0.2973133027553558,284.9005432128906,284.95001220703125,299.25,294.9603271484375,297.6506042480469,297.1441650390625,284.89434814453125,1.0,0.2585039734840393,0.0,0.0,1.0,1.0,-1.2875016927719116,9.853962410488748e-07,1.2875007390975952,-0.3082742691040039,0.8971179127693176,0.8971179127693176,0.0,37.92549514770508,46.0,22075.740234375,0.0,204.9097900390625,0.0,282.4573974609375,283.9207458496094,298.0408935546875,299.6307678222656,293.1499938964844,293.1499938964844,282.1499938964844,34318.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546042799949646,1.0,0.0,0.0,3.61117959022522,3.6112027168273926,8.701446176928584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.154296875,0.0,1477.9600830078125,1895.4371337890625,0.0,670.2926635742188,0.8941304087638855,1.0,0.0,3.0,1.0,0.0
17964000,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.8056310415267944,0.1713046133518219,0.1552622616291046,297.069580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.8953836560249329,0.2375115603208542,0.2260602563619613,297.01483154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3771962225437164,0.2317055314779281,297.0961608886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.8038691878318787,0.170262336730957,0.162455141544342,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.5822932720184326,0.0649516806006431,0.2973133027553558,284.9005432128906,284.95001220703125,299.25,294.9603271484375,297.6506042480469,297.1441650390625,284.89434814453125,1.0,0.2585039734840393,0.0,0.0,1.0,1.0,-1.2875016927719116,9.853962410488748e-07,1.2875007390975952,-0.3082742691040039,0.8971179127693176,0.8971179127693176,0.0,37.92549514770508,46.0,22075.740234375,0.0,204.9097900390625,0.0,282.4573974609375,283.9207458496094,298.0408935546875,299.6307678222656,293.1499938964844,293.1499938964844,282.1499938964844,34318.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546042799949646,1.0,0.0,0.0,3.61117959022522,3.6112027168273926,8.701446176928584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.154296875,0.0,1477.9600830078125,1895.4371337890625,0.0,670.2926635742188,0.8941304087638855,1.0,0.0,3.0,1.0,0.0
17964060,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.7938920259475708,0.1697563529014587,0.1540035605430603,297.0625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.8826999068260193,0.2356858104467392,0.2244928628206253,296.9731140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.9990000128746032,0.3709557056427002,0.2398828417062759,297.0908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.7925593256950378,0.1689745187759399,0.1613813638687133,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.5730993151664734,0.0644610449671745,0.2958172261714935,284.7675170898437,284.95001220703125,299.2317810058594,294.9573059082031,297.6430969238281,297.1404113769531,284.788818359375,1.0,0.2615151107311249,0.0,0.0,1.0,1.0,-1.2908408641815186,9.897189556795638e-07,1.290839910507202,-0.3089341223239898,0.7082379460334778,0.7082379460334778,0.0,39.86503601074219,34.0,22054.728515625,0.0,210.3355407714844,0.0,282.1595458984375,283.8548583984375,298.0277404785156,299.6523132324219,293.1499938964844,293.1499938964844,282.45001220703125,51309.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656409859657288,1.0,0.0,0.0,3.072195529937744,3.0722172260284424,6.297831873780524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.56591796875,0.0,1076.746826171875,1895.4371337890625,0.0,754.9421997070312,0.7924838662147522,1.0,0.0,3.0,1.0,0.0
17964120,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.7938920259475708,0.1697563529014587,0.1540035605430603,297.0625,297.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.8826999068260193,0.2356858104467392,0.2244928628206253,296.9731140136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.9990000128746032,0.3709557056427002,0.2398828417062759,297.0908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.7925593256950378,0.1689745187759399,0.1613813638687133,297.1401672363281,297.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.5730993151664734,0.0644610449671745,0.2958172261714935,284.7675170898437,284.95001220703125,299.2317810058594,294.9573059082031,297.6430969238281,297.1404113769531,284.788818359375,1.0,0.2615151107311249,0.0,0.0,1.0,1.0,-1.2908408641815186,9.897189556795638e-07,1.290839910507202,-0.3089341223239898,0.7082379460334778,0.7082379460334778,0.0,39.86503601074219,34.0,22054.728515625,0.0,210.3355407714844,0.0,282.1595458984375,283.8548583984375,298.0277404785156,299.6523132324219,293.1499938964844,293.1499938964844,282.45001220703125,51309.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656409859657288,1.0,0.0,0.0,3.072195529937744,3.0722172260284424,6.297831873780524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.56591796875,0.0,1076.746826171875,1895.4371337890625,0.0,754.9421997070312,0.7924838662147522,1.0,0.0,3.0,1.0,0.0
17964180,297.092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.7956916093826294,0.1692700535058975,0.1532458513975143,297.06524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.8846282362937927,0.2348013669252395,0.2233424931764602,296.95367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.3664742410182953,0.2371332943439483,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.794302761554718,0.1683528870344162,0.1605560630559921,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.5742042064666748,0.0641272142529487,0.2938218414783478,285.0045166015625,284.95001220703125,299.2137756347656,294.9546813964844,297.6376342773437,297.1383361816406,285.0000915527344,1.0,0.2588967978954315,0.0,0.0,1.0,1.0,-1.281871676445007,9.780864047570503e-07,1.281870722770691,-0.3070463240146637,0.848677933216095,0.848677933216095,0.0,39.0880126953125,25.0,21706.783203125,0.0,205.4901123046875,0.0,282.4367980957031,284.0517272949219,297.8842163085937,299.4066467285156,293.1499938964844,293.1499938964844,282.75,32558.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545293927192688,1.0,0.0,0.0,3.2173407077789307,3.217360258102417,6.906967655595508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.33984375,0.0,1080.2821044921875,1895.4371337890625,0.0,667.2509155273438,0.8065443634986877,1.0,0.0,3.0,1.0,0.0
17964240,297.092041015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.7956916093826294,0.1692700535058975,0.1532458513975143,297.06524658203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.8846282362937927,0.2348013669252395,0.2233424931764602,296.95367431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.3664742410182953,0.2371332943439483,297.09246826171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.794302761554718,0.1683528870344162,0.1605560630559921,297.1383056640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.5742042064666748,0.0641272142529487,0.2938218414783478,285.0045166015625,284.95001220703125,299.2137756347656,294.9546813964844,297.6376342773437,297.1383361816406,285.0000915527344,1.0,0.2588967978954315,0.0,0.0,1.0,1.0,-1.281871676445007,9.780864047570503e-07,1.281870722770691,-0.3070463240146637,0.848677933216095,0.848677933216095,0.0,39.0880126953125,25.0,21706.783203125,0.0,205.4901123046875,0.0,282.4367980957031,284.0517272949219,297.8842163085937,299.4066467285156,293.1499938964844,293.1499938964844,282.75,32558.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545293927192688,1.0,0.0,0.0,3.2173407077789307,3.217360258102417,6.906967655595508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.33984375,0.0,1080.2821044921875,1895.4371337890625,0.0,667.2509155273438,0.8065443634986877,1.0,0.0,3.0,1.0,0.0
17964300,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.8007381558418274,0.1691628992557525,0.153092622756958,297.0679016113281,297.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.8900659680366516,0.2345108687877655,0.2230007052421569,296.9579162597656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.9990000128746032,0.365598201751709,0.2325702756643295,297.0943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.7992020845413208,0.1681645810604095,0.1603135615587234,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.5781866312026978,0.0640530884265899,0.2931627333164215,285.08892822265625,284.95001220703125,299.204833984375,294.9534912109375,297.6358947753906,297.1383056640625,285.11279296875,1.0,0.2564260363578796,0.0,0.0,1.0,1.0,-1.2747188806533811,9.689002808954683e-07,1.274717926979065,-0.3055995404720306,0.9318251013755798,0.9318251013755798,0.0,37.930625915527344,25.0,21047.5546875,0.0,200.50279235839844,0.0,282.6877136230469,284.1820373535156,297.84112548828125,299.2611694335937,293.1499938964844,293.1499938964844,282.75,30030.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319560766220093,1.0,0.0,0.0,3.329396247863769,3.329416275024414,7.396466230602528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.65673828125,0.0,1164.1356201171875,1895.4371337890625,0.0,615.3228759765625,0.8307651877403259,1.0,0.0,3.0,1.0,0.0
17964360,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.807945966720581,0.1691566258668899,0.1530076265335083,297.0714416503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.8979490399360657,0.2343296855688095,0.2227407097816467,296.9709777832031,297.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.9990000128746032,0.3656655550003052,0.2264100909233093,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.8062701225280762,0.16806361079216,0.1601344943046569,297.1391906738281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.584075391292572,0.0640630647540092,0.2927767634391784,285.1329040527344,284.95001220703125,299.1959533691406,294.952392578125,297.6348571777344,297.1390686035156,285.1285095214844,1.0,0.2532653212547302,0.0,0.0,1.0,1.0,-1.2662330865859983,9.580759297023178e-07,1.266232132911682,-0.3038805723190307,1.0,1.0,0.0,36.419044494628906,28.0,21096.1484375,0.0,194.3531951904297,0.0,282.73907470703125,284.1787414550781,297.87322998046875,299.3338928222656,293.1499938964844,293.1499938964844,282.45001220703125,27924.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252596735954285,1.0,0.0,0.0,3.510923147201538,3.510944366455078,8.225001124628761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.447265625,0.0,1325.7559814453125,1895.4371337890625,0.0,590.80322265625,0.8680926561355591,1.0,0.0,3.0,1.0,0.0
17964420,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.8147882223129272,0.1682525873184204,0.1524309813976287,297.0701904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.9059655666351318,0.2331630736589431,0.2218623608350753,296.9934387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3656979501247406,0.2198030948638916,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.8132048845291138,0.1672885119915008,0.1595474481582641,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.5904994010925293,0.0639671236276626,0.2923287749290466,284.8684387207031,284.95001220703125,299.1783447265625,294.9504089355469,297.6318054199219,297.1396484375,284.8624572753906,1.0,0.2500098347663879,0.0,0.0,1.0,1.0,-1.2553099393844604,9.442850910090784e-07,1.255308985710144,-0.3017215132713318,0.8642052412033081,0.8642052412033081,0.0,34.81223678588867,31.0,21592.70703125,0.0,187.2722625732422,0.0,282.4574890136719,283.9029846191406,298.0147705078125,299.5819396972656,293.1499938964844,293.1499938964844,282.75,36148.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440323948860168,1.0,0.0,0.0,3.57281494140625,3.572838306427002,8.517542937624967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.47021484375,0.0,1450.067626953125,1895.4371337890625,0.0,662.1575317382812,0.8865206241607666,1.0,0.0,3.0,1.0,0.0
17964480,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.8147882223129272,0.1682525873184204,0.1524309813976287,297.0701904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.9059655666351318,0.2331630736589431,0.2218623608350753,296.9934387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3656979501247406,0.2198030948638916,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.8132048845291138,0.1672885119915008,0.1595474481582641,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.5904994010925293,0.0639671236276626,0.2923287749290466,284.8684387207031,284.95001220703125,299.1783447265625,294.9504089355469,297.6318054199219,297.1396484375,284.8624572753906,1.0,0.2500098347663879,0.0,0.0,1.0,1.0,-1.2553099393844604,9.442850910090784e-07,1.255308985710144,-0.3017215132713318,0.8642052412033081,0.8642052412033081,0.0,34.81223678588867,31.0,21592.70703125,0.0,187.2722625732422,0.0,282.4574890136719,283.9029846191406,298.0147705078125,299.5819396972656,293.1499938964844,293.1499938964844,282.75,36148.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440323948860168,1.0,0.0,0.0,3.57281494140625,3.572838306427002,8.517542937624967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.47021484375,0.0,1450.067626953125,1895.4371337890625,0.0,662.1575317382812,0.8865206241607666,1.0,0.0,3.0,1.0,0.0
17964540,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.8161095380783081,0.1675959080457687,0.1516041159629821,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.9076975584030152,0.2321756184101104,0.2207077443599701,297.011474609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.365528792142868,0.2175021022558212,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.8146534562110901,0.1666232943534851,0.1587546467781067,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.5924482345581055,0.0639250501990318,0.2917619049549103,285.0511474609375,284.95001220703125,299.1609191894531,294.9487609863281,297.6286926269531,297.14044189453125,285.05108642578125,1.0,0.2484618425369262,0.0,0.0,1.0,1.0,-1.2485342025756836,9.357960948364052e-07,1.2485332489013672,-0.3003786206245422,0.9976467490196228,0.9976467490196228,0.0,34.219146728515625,34.0,20969.337890625,0.0,183.7933807373047,0.0,282.74176025390625,284.09991455078125,297.9076843261719,299.38458251953125,293.1499938964844,293.1499938964844,282.45001220703125,31332.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309445858001709,1.0,0.0,0.0,3.6924216747283936,3.6924452781677246,9.097370821109508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.39306640625,0.0,1545.5477294921875,1895.4371337890625,0.0,611.5542602539062,0.911743938922882,1.0,0.0,3.0,1.0,0.0
17964600,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.8161095380783081,0.1675959080457687,0.1516041159629821,297.0710144042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.9076975584030152,0.2321756184101104,0.2207077443599701,297.011474609375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.365528792142868,0.2175021022558212,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.8146534562110901,0.1666232943534851,0.1587546467781067,297.1405639648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0461730957031,0.5924482345581055,0.0639250501990318,0.2917619049549103,285.0511474609375,284.95001220703125,299.1609191894531,294.9487609863281,297.6286926269531,297.14044189453125,285.05108642578125,1.0,0.2484618425369262,0.0,0.0,1.0,1.0,-1.2485342025756836,9.357960948364052e-07,1.2485332489013672,-0.3003786206245422,0.9976467490196228,0.9976467490196228,0.0,34.219146728515625,34.0,20969.337890625,0.0,183.7933807373047,0.0,282.74176025390625,284.09991455078125,297.9076843261719,299.38458251953125,293.1499938964844,293.1499938964844,282.45001220703125,31332.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309445858001709,1.0,0.0,0.0,3.6924216747283936,3.6924452781677246,9.097370821109508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.39306640625,0.0,1545.5477294921875,1895.4371337890625,0.0,611.5542602539062,0.911743938922882,1.0,0.0,3.0,1.0,0.0
17964660,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.8143790364265442,0.1666199862957,0.1509479582309723,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.905491054058075,0.2309110313653946,0.219725415110588,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.9990000128746032,0.3640458881855011,0.2180065363645553,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.8129587173461914,0.1657608747482299,0.1580949574708938,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.5917925238609314,0.0638119280338287,0.2915942370891571,284.8286437988281,284.95001220703125,299.1436462402344,294.9473571777344,297.62481689453125,297.1407165527344,284.82818603515625,1.0,0.2483549267053604,0.0,0.0,1.0,1.0,-1.246179461479187,9.328489340987288e-07,1.2461785078048706,-0.29989093542099,0.8354250192642212,0.8354250192642212,0.0,34.292381286621094,37.0,21459.8046875,0.0,183.1844177246093,0.0,282.4573059082031,283.87310791015625,298.0009765625,299.5664367675781,293.1499938964844,293.1499938964844,282.75,40356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547070324420929,1.0,0.0,0.0,3.615994691848755,3.6160192489624015,8.724667281967413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.28759765625,0.0,1527.9598388671875,1895.4371337890625,0.0,674.4888916015625,0.8989981412887573,1.0,0.0,3.0,1.0,0.0
17964720,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.8143790364265442,0.1666199862957,0.1509479582309723,297.0689392089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.905491054058075,0.2309110313653946,0.219725415110588,297.0146179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.9990000128746032,0.3640458881855011,0.2180065363645553,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.8129587173461914,0.1657608747482299,0.1580949574708938,297.140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.5917925238609314,0.0638119280338287,0.2915942370891571,284.8286437988281,284.95001220703125,299.1436462402344,294.9473571777344,297.62481689453125,297.1407165527344,284.82818603515625,1.0,0.2483549267053604,0.0,0.0,1.0,1.0,-1.246179461479187,9.328489340987288e-07,1.2461785078048706,-0.29989093542099,0.8354250192642212,0.8354250192642212,0.0,34.292381286621094,37.0,21459.8046875,0.0,183.1844177246093,0.0,282.4573059082031,283.87310791015625,298.0009765625,299.5664367675781,293.1499938964844,293.1499938964844,282.75,40356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547070324420929,1.0,0.0,0.0,3.615994691848755,3.6160192489624015,8.724667281967413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.28759765625,0.0,1527.9598388671875,1895.4371337890625,0.0,674.4888916015625,0.8989981412887573,1.0,0.0,3.0,1.0,0.0
17964780,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.8094367980957031,0.1660753637552261,0.1502435654401779,297.0708312988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.8996082544326782,0.2300195097923278,0.218679130077362,297.0111389160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.3618641793727875,0.2210907787084579,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.8080190420150757,0.1651548892259597,0.15738146007061,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.5881937742233276,0.0637277886271476,0.2910824716091156,285.0445861816406,284.95001220703125,299.1265563964844,294.9462585449219,297.6209411621094,297.1409606933594,285.0455627441406,1.0,0.2493619620800018,0.0,0.0,1.0,1.0,-1.246307134628296,9.33009005166241e-07,1.2463061809539795,-0.2999181747436523,0.9788371920585632,0.9788371920585632,0.0,34.95740509033203,40.0,20933.2265625,0.0,184.63644409179688,0.0,282.7418212890625,284.0964050292969,297.8912353515625,299.362548828125,293.1499938964844,293.1499938964844,282.45001220703125,32287.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305916666984558,1.0,0.0,0.0,3.6942138671875,3.69423770904541,9.106203719966288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.97021484375,0.0,1554.802001953125,1895.4371337890625,0.0,610.2449951171875,0.912899613380432,1.0,0.0,3.0,1.0,0.0
17964840,297.09619140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.8094367980957031,0.1660753637552261,0.1502435654401779,297.0708312988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.8996082544326782,0.2300195097923278,0.218679130077362,297.0111389160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.3618641793727875,0.2210907787084579,297.0965270996094,297.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.8080190420150757,0.1651548892259597,0.15738146007061,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.5881937742233276,0.0637277886271476,0.2910824716091156,285.0445861816406,284.95001220703125,299.1265563964844,294.9462585449219,297.6209411621094,297.1409606933594,285.0455627441406,1.0,0.2493619620800018,0.0,0.0,1.0,1.0,-1.246307134628296,9.33009005166241e-07,1.2463061809539795,-0.2999181747436523,0.9788371920585632,0.9788371920585632,0.0,34.95740509033203,40.0,20933.2265625,0.0,184.63644409179688,0.0,282.7418212890625,284.0964050292969,297.8912353515625,299.362548828125,293.1499938964844,293.1499938964844,282.45001220703125,32287.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305916666984558,1.0,0.0,0.0,3.6942138671875,3.69423770904541,9.106203719966288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.97021484375,0.0,1554.802001953125,1895.4371337890625,0.0,610.2449951171875,0.912899613380432,1.0,0.0,3.0,1.0,0.0
17964900,297.0968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.806735634803772,0.1657832860946655,0.150108203291893,297.07159423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.8963715434074402,0.2295745760202407,0.2183761000633239,297.0054626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.3603573739528656,0.2231122702360153,297.0971069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.8052011132240295,0.1648589372634887,0.1571892499923706,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5861373543739319,0.0636854469776153,0.291115790605545,284.9146423339844,284.95001220703125,299.1180419921875,294.94580078125,297.61895751953125,297.1412353515625,284.8804626464844,1.0,0.2502420544624328,0.0,0.0,1.0,1.0,-1.248016595840454,9.351391554446308e-07,1.2480156421661377,-0.3002515435218811,0.9085137844085692,0.9085137844085692,0.0,35.42243194580078,40.0,21666.501953125,0.0,186.1808319091797,0.0,282.49578857421875,283.90289306640625,297.9903259277344,299.588134765625,293.1499938964844,293.1499938964844,282.45001220703125,34427.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400511622428894,1.0,0.0,0.0,3.73131251335144,3.731337070465088,9.290018283536484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.1923828125,0.0,1613.500244140625,1895.4371337890625,0.0,646.3359985351562,0.920713484287262,1.0,0.0,3.0,1.0,0.0
17964960,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.8025543689727783,0.1651826202869415,0.1497053503990173,297.0696105957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.8917452692985535,0.2288447916507721,0.2178228795528412,296.9931335449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.9990000128746032,0.3581213057041168,0.2259255200624466,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.8011069893836975,0.1643532365560531,0.1568184345960617,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.5829874277114868,0.0635335370898246,0.2907717823982239,284.8345031738281,284.95001220703125,299.1095886230469,294.9454040527344,297.6161499023437,297.14044189453125,284.8358459472656,1.0,0.2513118386268616,0.0,0.0,1.0,1.0,-1.2493879795074463,9.36846106469602e-07,1.2493871450424194,-0.3005086183547973,0.8250048756599426,0.8250048756599426,0.0,36.06156539916992,28.0,21466.890625,0.0,187.9882659912109,0.0,282.4570617675781,283.8837585449219,297.9957275390625,299.55718994140625,293.1499938964844,293.1499938964844,282.75,41195.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460025668144226,1.0,0.0,0.0,3.5859968662261963,3.5860211849212646,8.580509529565461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.43310546875,0.0,1501.309326171875,1895.4371337890625,0.0,670.12890625,0.8932508230209351,1.0,0.0,3.0,1.0,0.0
17965020,297.0966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.807236909866333,0.1646691262722015,0.1489799320697784,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.8969827890396118,0.2279958873987198,0.2167654782533645,296.98565673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.3551852107048034,0.2210278362035751,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.8058257699012756,0.1637747436761856,0.1560746282339096,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.5869907736778259,0.0633455663919448,0.2894725501537323,285.04638671875,284.95001220703125,299.0927734375,294.9447631835937,297.6119384765625,297.1397399902344,285.0453796386719,1.0,0.2478519678115844,0.0,0.0,1.0,1.0,-1.2389246225357056,9.237437552656048e-07,1.2389236688613892,-0.2982392013072967,0.970626711845398,0.970626711845398,0.0,34.839332580566406,31.0,20830.9453125,0.0,181.9957275390625,0.0,282.7416076660156,284.09881591796875,297.89068603515625,299.3588562011719,293.1499938964844,293.1499938964844,282.45001220703125,32261.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298957228660583,1.0,0.0,0.0,3.671578884124756,3.671602487564087,8.994955464913801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.53125,0.0,1529.1739501953125,1895.4371337890625,0.0,607.6710205078125,0.9077356457710266,1.0,0.0,3.0,1.0,0.0
17965080,297.0966796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.807236909866333,0.1646691262722015,0.1489799320697784,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.8969827890396118,0.2279958873987198,0.2167654782533645,296.98565673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.3551852107048034,0.2210278362035751,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.8058257699012756,0.1637747436761856,0.1560746282339096,297.1398010253906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.5869907736778259,0.0633455663919448,0.2894725501537323,285.04638671875,284.95001220703125,299.0927734375,294.9447631835937,297.6119384765625,297.1397399902344,285.0453796386719,1.0,0.2478519678115844,0.0,0.0,1.0,1.0,-1.2389246225357056,9.237437552656048e-07,1.2389236688613892,-0.2982392013072967,0.970626711845398,0.970626711845398,0.0,34.839332580566406,31.0,20830.9453125,0.0,181.9957275390625,0.0,282.7416076660156,284.09881591796875,297.89068603515625,299.3588562011719,293.1499938964844,293.1499938964844,282.45001220703125,32261.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298957228660583,1.0,0.0,0.0,3.671578884124756,3.671602487564087,8.994955464913801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.53125,0.0,1529.1739501953125,1895.4371337890625,0.0,607.6710205078125,0.9077356457710266,1.0,0.0,3.0,1.0,0.0
17965140,297.09478759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.8094534873962402,0.16376893222332,0.1483756452798843,297.0704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.8994638323783875,0.2268183231353759,0.2158460468053817,296.9896850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.9990000128746032,0.3534429669380188,0.2183284312486648,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.8080785274505615,0.1629739552736282,0.1554493457078933,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.5891532897949219,0.0631363466382026,0.2886565327644348,284.8275451660156,284.95001220703125,299.0760498046875,294.9443664550781,297.6077880859375,297.13916015625,284.8291931152344,1.0,0.2463703900575637,0.0,0.0,1.0,1.0,-1.2321213483810425,9.153059181699064e-07,1.232120394706726,-0.2968001365661621,0.8076227307319641,0.8076227307319641,0.0,34.1609001159668,34.0,21176.158203125,0.0,178.39280700683594,0.0,282.4576110839844,283.88690185546875,297.98931884765625,299.53778076171875,293.1499938964844,293.1499938964844,282.75,42311.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443893671035767,1.0,0.0,0.0,3.53014874458313,3.530172824859619,8.315326454066962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.90478515625,0.0,1449.5457763671875,1895.4371337890625,0.0,663.5947265625,0.8814804553985596,1.0,0.0,3.0,1.0,0.0
17965200,297.09478759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.8094534873962402,0.16376893222332,0.1483756452798843,297.0704345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.8994638323783875,0.2268183231353759,0.2158460468053817,296.9896850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.9990000128746032,0.3534429669380188,0.2183284312486648,297.0960998535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.8080785274505615,0.1629739552736282,0.1554493457078933,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.5891532897949219,0.0631363466382026,0.2886565327644348,284.8275451660156,284.95001220703125,299.0760498046875,294.9443664550781,297.6077880859375,297.13916015625,284.8291931152344,1.0,0.2463703900575637,0.0,0.0,1.0,1.0,-1.2321213483810425,9.153059181699064e-07,1.232120394706726,-0.2968001365661621,0.8076227307319641,0.8076227307319641,0.0,34.1609001159668,34.0,21176.158203125,0.0,178.39280700683594,0.0,282.4576110839844,283.88690185546875,297.98931884765625,299.53778076171875,293.1499938964844,293.1499938964844,282.75,42311.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443893671035767,1.0,0.0,0.0,3.53014874458313,3.530172824859619,8.315326454066962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.90478515625,0.0,1449.5457763671875,1895.4371337890625,0.0,663.5947265625,0.8814804553985596,1.0,0.0,3.0,1.0,0.0
17965260,297.0972595214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.8073814511299133,0.1632833927869796,0.1477102041244506,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.8970540165901184,0.2259995341300964,0.2148533314466476,296.9937438964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.3517265021800995,0.2190274447202682,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.8060198426246643,0.1624239385128021,0.1547714918851852,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.5877968072891235,0.0630271807312965,0.2878654301166534,285.0482482910156,284.95001220703125,299.0594787597656,294.9441223144531,297.6039428710937,297.1393737792969,285.04803466796875,1.0,0.2462530881166458,0.0,0.0,1.0,1.0,-1.2292040586471558,9.11660833935457e-07,1.229203224182129,-0.2960835099220276,0.955600380897522,0.955600380897522,0.0,34.270729064941406,37.0,20652.759765625,0.0,177.6969451904297,0.0,282.7415771484375,284.1098327636719,297.88262939453125,299.3363342285156,293.1499938964844,293.1499938964844,282.45001220703125,32106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267525911331177,1.0,0.0,0.0,3.610265493392944,3.610288381576538,8.69704138040106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3564453125,0.0,1460.5926513671875,1895.4371337890625,0.0,596.1827392578125,0.8941733241081238,1.0,0.0,3.0,1.0,0.0
17965320,297.0972595214844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.8073814511299133,0.1632833927869796,0.1477102041244506,297.07281494140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.8970540165901184,0.2259995341300964,0.2148533314466476,296.9937438964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.3517265021800995,0.2190274447202682,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.8060198426246643,0.1624239385128021,0.1547714918851852,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.5877968072891235,0.0630271807312965,0.2878654301166534,285.0482482910156,284.95001220703125,299.0594787597656,294.9441223144531,297.6039428710937,297.1393737792969,285.04803466796875,1.0,0.2462530881166458,0.0,0.0,1.0,1.0,-1.2292040586471558,9.11660833935457e-07,1.229203224182129,-0.2960835099220276,0.955600380897522,0.955600380897522,0.0,34.270729064941406,37.0,20652.759765625,0.0,177.6969451904297,0.0,282.7415771484375,284.1098327636719,297.88262939453125,299.3363342285156,293.1499938964844,293.1499938964844,282.45001220703125,32106.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267525911331177,1.0,0.0,0.0,3.610265493392944,3.610288381576538,8.69704138040106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3564453125,0.0,1460.5926513671875,1895.4371337890625,0.0,596.1827392578125,0.8941733241081238,1.0,0.0,3.0,1.0,0.0
17965380,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.8028272986412048,0.1624304801225662,0.1471934467554092,297.07183837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.8918550610542297,0.2248777747154235,0.214032232761383,296.9845886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.3486945331096649,0.2219142466783523,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.8014608025550842,0.1616642773151397,0.1542327553033828,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.5845054388046265,0.062847726047039,0.2875006794929504,284.8374938964844,284.95001220703125,299.04296875,294.9440612792969,297.5994567871094,297.13916015625,284.8398742675781,1.0,0.2473043501377105,0.0,0.0,1.0,1.0,-1.2299787998199463,9.125367341766832e-07,1.22997784614563,-0.2960614860057831,0.8023621439933777,0.8023621439933777,0.0,34.90853500366211,25.0,21096.611328125,0.0,179.2773895263672,0.0,282.4580383300781,283.9031066894531,297.9908752441406,299.53076171875,293.1499938964844,293.1499938964844,282.75,42046.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415868759155273,1.0,0.0,0.0,3.478029251098633,3.4780526161193848,8.071602337622608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.505859375,0.0,1393.2369384765625,1895.4371337890625,0.0,652.3937377929688,0.8699504733085632,1.0,0.0,3.0,1.0,0.0
17965440,297.0957336425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.8028272986412048,0.1624304801225662,0.1471934467554092,297.07183837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.8918550610542297,0.2248777747154235,0.214032232761383,296.9845886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.9990000128746032,0.3486945331096649,0.2219142466783523,297.0970764160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.8014608025550842,0.1616642773151397,0.1542327553033828,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.5845054388046265,0.062847726047039,0.2875006794929504,284.8374938964844,284.95001220703125,299.04296875,294.9440612792969,297.5994567871094,297.13916015625,284.8398742675781,1.0,0.2473043501377105,0.0,0.0,1.0,1.0,-1.2299787998199463,9.125367341766832e-07,1.22997784614563,-0.2960614860057831,0.8023621439933777,0.8023621439933777,0.0,34.90853500366211,25.0,21096.611328125,0.0,179.2773895263672,0.0,282.4580383300781,283.9031066894531,297.9908752441406,299.53076171875,293.1499938964844,293.1499938964844,282.75,42046.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415868759155273,1.0,0.0,0.0,3.478029251098633,3.4780526161193848,8.071602337622608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.505859375,0.0,1393.2369384765625,1895.4371337890625,0.0,652.3937377929688,0.8699504733085632,1.0,0.0,3.0,1.0,0.0
17965500,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.8040909171104431,0.1620434075593948,0.1467159688472747,297.0716857910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.8933566212654114,0.2243393510580063,0.2134030163288116,296.9798278808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.9990000128746032,0.3470940589904785,0.2201802879571914,297.096923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.8028302192687988,0.1612926721572876,0.1537922918796539,297.1385803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.585745096206665,0.0627272799611091,0.2867989838123321,284.97711181640625,284.95001220703125,299.0347595214844,294.944091796875,297.596923828125,297.1385803222656,285.0109558105469,1.0,0.2457575500011444,0.0,0.0,1.0,1.0,-1.2252039909362793,9.065650488082612e-07,1.225203037261963,-0.2948374152183532,0.8753978610038757,0.8753978610038757,0.0,34.46897888183594,25.0,20428.5625,0.0,176.84471130371094,0.0,282.69647216796875,284.0995788574219,297.89410400390625,299.3095092773437,293.1499938964844,293.1499938964844,282.75,37304.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317298769950867,1.0,0.0,0.0,3.434288501739502,3.4343106746673584,7.869857654441148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.99072265625,0.0,1315.344970703125,1895.4371337890625,0.0,614.4780883789062,0.8617521524429321,1.0,0.0,3.0,1.0,0.0
