time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965560,297.0980834960937,297.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.8096950650215149,0.161947101354599,0.1464873999357223,297.0741271972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.8996087908744812,0.2240708321332931,0.2130065262317657,296.9855041503906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.3465425670146942,0.2153552770614624,297.0986633300781,297.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.8083944916725159,0.1611203402280807,0.1535121947526931,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.5904055237770081,0.062698870897293,0.2862951755523681,285.0470886230469,284.95001220703125,299.0265808105469,294.94415283203125,297.59521484375,297.13897705078125,285.0452575683594,1.0,0.2431141287088394,0.0,0.0,1.0,1.0,-1.217722773551941,8.972942850959953e-07,1.2177218198776243,-0.2929998338222503,0.947663426399231,0.947663426399231,0.0,33.338409423828125,28.0,20480.83984375,0.0,172.15235900878906,0.0,282.74102783203125,284.1118469238281,297.8873291015625,299.33428955078125,293.1499938964844,293.1499938964844,282.45001220703125,31889.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251009464263916,1.0,0.0,0.0,3.5756165981292725,3.575639009475708,8.530906256964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.2451171875,0.0,1421.8502197265625,1895.4371337890625,0.0,590.2342529296875,0.8861592411994934,1.0,0.0,3.0,1.0,0.0
17965620,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.813704252243042,0.1610785573720932,0.1458977609872818,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.9042723178863524,0.2229343652725219,0.2121119201183319,296.9971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.3456160128116607,0.2112577408552169,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.8124510645866394,0.1603524684906005,0.1529051214456558,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.5942386388778687,0.0625394955277443,0.2856374979019165,284.8278503417969,284.95001220703125,299.0102233886719,294.94439697265625,297.5908203125,297.13897705078125,284.8306579589844,1.0,0.2410411834716797,0.0,0.0,1.0,1.0,-1.2095006704330444,8.870770784596971e-07,1.209499716758728,-0.2907463908195495,0.784465491771698,0.784465491771698,0.0,32.37580490112305,31.0,20741.4609375,0.0,167.6322479248047,0.0,282.4583435058594,283.9056701660156,297.9875183105469,299.51104736328125,293.1499938964844,293.1499938964844,282.75,43099.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539205014705658,1.0,0.0,0.0,3.4116365909576416,3.411659479141236,7.766383305352065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.01318359375,0.0,1333.442626953125,1895.4371337890625,0.0,643.0223999023438,0.8560571670532227,1.0,0.0,3.0,1.0,0.0
17965680,297.0963134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.813704252243042,0.1610785573720932,0.1458977609872818,297.0728454589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.9042723178863524,0.2229343652725219,0.2121119201183319,296.9971923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.3456160128116607,0.2112577408552169,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.8124510645866394,0.1603524684906005,0.1529051214456558,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.5942386388778687,0.0625394955277443,0.2856374979019165,284.8278503417969,284.95001220703125,299.0102233886719,294.94439697265625,297.5908203125,297.13897705078125,284.8306579589844,1.0,0.2410411834716797,0.0,0.0,1.0,1.0,-1.2095006704330444,8.870770784596971e-07,1.209499716758728,-0.2907463908195495,0.784465491771698,0.784465491771698,0.0,32.37580490112305,31.0,20741.4609375,0.0,167.6322479248047,0.0,282.4583435058594,283.9056701660156,297.9875183105469,299.51104736328125,293.1499938964844,293.1499938964844,282.75,43099.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539205014705658,1.0,0.0,0.0,3.4116365909576416,3.411659479141236,7.766383305352065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.01318359375,0.0,1333.442626953125,1895.4371337890625,0.0,643.0223999023438,0.8560571670532227,1.0,0.0,3.0,1.0,0.0
17965740,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.8130924701690674,0.1606207191944122,0.1452523171901703,297.0752868652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.90349942445755,0.2221525609493255,0.2111487388610839,297.00787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.3447087705135345,0.2108149528503418,297.0995483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.8118715286254883,0.1598328053951263,0.1522494107484817,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.5942480564117432,0.0624857619404792,0.2850506603717804,285.0470275878906,284.95001220703125,298.9939880371094,294.9447326660156,297.58673095703125,297.13970947265625,285.0460510253906,1.0,0.2404530644416809,0.0,0.0,1.0,1.0,-1.205544114112854,8.820337029646907e-07,1.2055432796478271,-0.2893022298812866,0.931769847869873,0.931769847869873,0.0,32.239723205566406,34.0,20248.736328125,0.0,166.1477508544922,0.0,282.7404479980469,284.12237548828125,297.88116455078125,299.3105163574219,293.1499938964844,293.1499938964844,282.45001220703125,31713.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211973786354065,1.0,0.0,0.0,3.505892753601074,3.505914688110352,8.201448054023786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.9736328125,0.0,1347.8702392578125,1895.4371337890625,0.0,576.4133911132812,0.8705105185508728,1.0,0.0,3.0,1.0,0.0
17965800,297.0988464355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.8130924701690674,0.1606207191944122,0.1452523171901703,297.0752868652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.90349942445755,0.2221525609493255,0.2111487388610839,297.00787353515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.3447087705135345,0.2108149528503418,297.0995483398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.8118715286254883,0.1598328053951263,0.1522494107484817,297.13983154296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.5942480564117432,0.0624857619404792,0.2850506603717804,285.0470275878906,284.95001220703125,298.9939880371094,294.9447326660156,297.58673095703125,297.13970947265625,285.0460510253906,1.0,0.2404530644416809,0.0,0.0,1.0,1.0,-1.205544114112854,8.820337029646907e-07,1.2055432796478271,-0.2893022298812866,0.931769847869873,0.931769847869873,0.0,32.239723205566406,34.0,20248.736328125,0.0,166.1477508544922,0.0,282.7404479980469,284.12237548828125,297.88116455078125,299.3105163574219,293.1499938964844,293.1499938964844,282.45001220703125,31713.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211973786354065,1.0,0.0,0.0,3.505892753601074,3.505914688110352,8.201448054023786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.9736328125,0.0,1347.8702392578125,1895.4371337890625,0.0,576.4133911132812,0.8705105185508728,1.0,0.0,3.0,1.0,0.0
17965860,297.097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.8096802234649658,0.1597972214221954,0.1447498053312301,297.0743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.8994022011756897,0.2210686951875686,0.2103510200977325,297.00445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.3424789309501648,0.2128126323223114,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.8084447979927063,0.1591032296419143,0.1517280638217926,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.5919833779335022,0.0623607598245143,0.2848867177963257,284.8375549316406,284.95001220703125,298.9777526855469,294.9451599121094,297.58203125,297.13995361328125,284.8411560058594,1.0,0.2411357909440994,0.0,0.0,1.0,1.0,-1.2055586576461792,8.817835350782843e-07,1.2055578231811523,-0.2886784672737121,0.7789050936698914,0.7789050936698914,0.0,32.665626525878906,37.0,20618.119140625,0.0,167.02557373046875,0.0,282.4588623046875,283.9228210449219,297.990478515625,299.5025939941406,293.1499938964844,293.1499938964844,282.75,42749.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356631278991699,1.0,0.0,0.0,3.3522703647613525,3.352293014526367,7.498448439946515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.0380859375,0.0,1272.8515625,1895.4371337890625,0.0,629.335205078125,0.8429602384567261,1.0,0.0,3.0,1.0,0.0
17965920,297.097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.8096802234649658,0.1597972214221954,0.1447498053312301,297.0743408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.8994022011756897,0.2210686951875686,0.2103510200977325,297.00445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.3424789309501648,0.2128126323223114,297.09893798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.8084447979927063,0.1591032296419143,0.1517280638217926,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.5919833779335022,0.0623607598245143,0.2848867177963257,284.8375549316406,284.95001220703125,298.9777526855469,294.9451599121094,297.58203125,297.13995361328125,284.8411560058594,1.0,0.2411357909440994,0.0,0.0,1.0,1.0,-1.2055586576461792,8.817835350782843e-07,1.2055578231811523,-0.2886784672737121,0.7789050936698914,0.7789050936698914,0.0,32.665626525878906,37.0,20618.119140625,0.0,167.02557373046875,0.0,282.4588623046875,283.9228210449219,297.990478515625,299.5025939941406,293.1499938964844,293.1499938964844,282.75,42749.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356631278991699,1.0,0.0,0.0,3.3522703647613525,3.352293014526367,7.498448439946515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.0380859375,0.0,1272.8515625,1895.4371337890625,0.0,629.335205078125,0.8429602384567261,1.0,0.0,3.0,1.0,0.0
17965980,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.8031259179115295,0.1593569219112396,0.1441665142774582,297.0768737792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.8919447660446167,0.2203177660703659,0.2094645798206329,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.3395549058914184,0.2171147614717483,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.8018982410430908,0.1586042046546936,0.1511376053094864,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.5870042443275452,0.0622601956129074,0.2843645513057709,285.0566711425781,284.95001220703125,298.96160888671875,294.9456787109375,297.57733154296875,297.1401672363281,285.05572509765625,1.0,0.2427977919578552,0.0,0.0,1.0,1.0,-1.2076210975646973,8.840157761369483e-07,1.2076202630996704,-0.2885077893733978,0.9328406453132628,0.9328406453132628,0.0,33.61126708984375,25.0,20238.68359375,0.0,169.59730529785156,0.0,282.7400207519531,284.1341552734375,297.8895874023437,299.3158874511719,293.1499938964844,293.1499938964844,282.45001220703125,31120.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519294023513794,1.0,0.0,0.0,3.473829984664917,3.473851442337036,8.052123234847386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.15087890625,0.0,1311.1156005859375,1895.4371337890625,0.0,569.7940063476562,0.8628695607185364,1.0,0.0,3.0,1.0,0.0
17966040,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.8031259179115295,0.1593569219112396,0.1441665142774582,297.0768737792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.8919447660446167,0.2203177660703659,0.2094645798206329,296.99530029296875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.3395549058914184,0.2171147614717483,297.1007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.8018982410430908,0.1586042046546936,0.1511376053094864,297.1402282714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.5870042443275452,0.0622601956129074,0.2843645513057709,285.0566711425781,284.95001220703125,298.96160888671875,294.9456787109375,297.57733154296875,297.1401672363281,285.05572509765625,1.0,0.2427977919578552,0.0,0.0,1.0,1.0,-1.2076210975646973,8.840157761369483e-07,1.2076202630996704,-0.2885077893733978,0.9328406453132628,0.9328406453132628,0.0,33.61126708984375,25.0,20238.68359375,0.0,169.59730529785156,0.0,282.7400207519531,284.1341552734375,297.8895874023437,299.3158874511719,293.1499938964844,293.1499938964844,282.45001220703125,31120.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519294023513794,1.0,0.0,0.0,3.473829984664917,3.473851442337036,8.052123234847386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.15087890625,0.0,1311.1156005859375,1895.4371337890625,0.0,569.7940063476562,0.8628695607185364,1.0,0.0,3.0,1.0,0.0
17966100,297.1006164550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.804955780506134,0.1590931117534637,0.1440296918153762,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.8938543200492859,0.2199182957410812,0.2091772258281707,296.9898986816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.337965726852417,0.2154705822467804,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.8036457896232605,0.1583417057991027,0.1509497016668319,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.5885915160179138,0.0621989294886589,0.2841775715351105,284.9249572753906,284.95001220703125,298.9535217285156,294.9459533691406,297.57476806640625,297.14031982421875,284.8875427246094,1.0,0.2415468245744705,0.0,0.0,1.0,1.0,-1.2046949863433838,8.80237962519459e-07,1.204694151878357,-0.2873157262802124,0.8649244904518127,0.8649244904518127,0.0,33.23223114013672,25.0,20875.533203125,0.0,167.92320251464844,0.0,282.50067138671875,283.93798828125,297.9911499023437,299.5420837402344,293.1499938964844,293.1499938964844,282.45001220703125,33767.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288841724395752,1.0,0.0,0.0,3.5250837802886963,3.525106191635132,8.291482345157419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.2255859375,0.0,1382.4483642578125,1895.4371337890625,0.0,603.94970703125,0.8736233711242676,1.0,0.0,3.0,1.0,0.0
17966160,297.0982360839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.8093564510345459,0.1585182100534439,0.1435969620943069,297.07568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.8354797363281,0.8989267945289612,0.2192282378673553,0.2086072564125061,296.98681640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.9990000128746032,0.3365784287452698,0.2113734185695648,297.099853515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.8081752061843872,0.1578657031059265,0.1505513191223144,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.5924113988876343,0.0620403587818145,0.2834946811199188,284.835693359375,284.95001220703125,298.9454650878906,294.9462585449219,297.5712890625,297.13946533203125,284.83648681640625,1.0,0.2391398549079895,0.0,0.0,1.0,1.0,-1.1972792148590088,8.709835697118251e-07,1.1972782611846924,-0.2849439084529876,0.7768073678016663,0.7768073678016663,0.0,32.28653335571289,28.0,20488.9453125,0.0,163.7455291748047,0.0,282.458984375,283.9200134277344,297.9974060058594,299.5072326660156,293.1499938964844,293.1499938964844,282.75,42362.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535024106502533,1.0,0.0,0.0,3.3394927978515625,3.339515209197998,7.441394700435922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.75,0.0,1257.927490234375,1895.4371337890625,0.0,626.8970336914062,0.8397550582885742,1.0,0.0,3.0,1.0,0.0
17966220,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.8120518922805786,0.158038318157196,0.1429215967655182,297.0776672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.9020679593086244,0.2184378504753112,0.2076263427734375,296.9986267089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.3356449604034424,0.2082538604736328,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.8109463453292847,0.1573393642902374,0.1498752832412719,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.5949608683586121,0.0619211010634899,0.2824800610542297,285.04351806640625,284.95001220703125,298.9293518066406,294.94683837890625,297.5658874511719,297.1395263671875,285.0418395996094,1.0,0.2374426424503326,0.0,0.0,1.0,1.0,-1.1895112991333008,8.611668818048202e-07,1.1895103454589844,-0.2820152938365936,0.9167487621307372,0.9167487621307372,0.0,31.56060028076172,31.0,19941.884765625,0.0,159.95614624023438,0.0,282.7396850585937,284.12799072265625,297.8858947753906,299.299560546875,293.1499938964844,293.1499938964844,282.45001220703125,31483.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177013874053955,1.0,0.0,0.0,3.438030242919922,3.438051462173462,7.887015840424283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8662109375,0.0,1278.0511474609375,1895.4371337890625,0.0,564.3148803710938,0.8551425337791443,1.0,0.0,3.0,1.0,0.0
17966280,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.8120518922805786,0.158038318157196,0.1429215967655182,297.0776672363281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.9020679593086244,0.2184378504753112,0.2076263427734375,296.9986267089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.3356449604034424,0.2082538604736328,297.1012878417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.8109463453292847,0.1573393642902374,0.1498752832412719,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.5949608683586121,0.0619211010634899,0.2824800610542297,285.04351806640625,284.95001220703125,298.9293518066406,294.94683837890625,297.5658874511719,297.1395263671875,285.0418395996094,1.0,0.2374426424503326,0.0,0.0,1.0,1.0,-1.1895112991333008,8.611668818048202e-07,1.1895103454589844,-0.2820152938365936,0.9167487621307372,0.9167487621307372,0.0,31.56060028076172,31.0,19941.884765625,0.0,159.95614624023438,0.0,282.7396850585937,284.12799072265625,297.8858947753906,299.299560546875,293.1499938964844,293.1499938964844,282.45001220703125,31483.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177013874053955,1.0,0.0,0.0,3.438030242919922,3.438051462173462,7.887015840424283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.8662109375,0.0,1278.0511474609375,1895.4371337890625,0.0,564.3148803710938,0.8551425337791443,1.0,0.0,3.0,1.0,0.0
17966340,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.8109724521636963,0.1572130471467971,0.1423940062522888,297.07647705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.9007285237312316,0.2173588871955871,0.2068099975585937,297.0010681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.3339142799377441,0.2083341479301452,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.8098845481872559,0.1566127240657806,0.1493356227874755,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.5945597887039185,0.0617730990052223,0.2820867300033569,284.8338623046875,284.95001220703125,298.9132385253906,294.9474792480469,297.5604248046875,297.1395568847656,284.83843994140625,1.0,0.2372032552957534,0.0,0.0,1.0,1.0,-1.186874270439148,8.575462970838998e-07,1.186873435974121,-0.2803059816360473,0.7610780000686646,0.7610780000686646,0.0,31.5609130859375,34.0,20215.72265625,0.0,159.17752075195312,0.0,282.4595031738281,283.934326171875,297.99005126953125,299.4806213378906,293.1499938964844,293.1499938964844,282.75,43494.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315268635749817,1.0,0.0,0.0,3.2599422931671143,3.259964227676392,7.091092584232683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.4736328125,0.0,1191.0517578125,1895.4371337890625,0.0,613.7208862304688,0.823486864566803,1.0,0.0,3.0,1.0,0.0
17966400,297.09869384765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.8109724521636963,0.1572130471467971,0.1423940062522888,297.07647705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.9007285237312316,0.2173588871955871,0.2068099975585937,297.0010681152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.3339142799377441,0.2083341479301452,297.1004638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.8098845481872559,0.1566127240657806,0.1493356227874755,297.1394958496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.5945597887039185,0.0617730990052223,0.2820867300033569,284.8338623046875,284.95001220703125,298.9132385253906,294.9474792480469,297.5604248046875,297.1395568847656,284.83843994140625,1.0,0.2372032552957534,0.0,0.0,1.0,1.0,-1.186874270439148,8.575462970838998e-07,1.186873435974121,-0.2803059816360473,0.7610780000686646,0.7610780000686646,0.0,31.5609130859375,34.0,20215.72265625,0.0,159.17752075195312,0.0,282.4595031738281,283.934326171875,297.99005126953125,299.4806213378906,293.1499938964844,293.1499938964844,282.75,43494.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315268635749817,1.0,0.0,0.0,3.2599422931671143,3.259964227676392,7.091092584232683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.4736328125,0.0,1191.0517578125,1895.4371337890625,0.0,613.7208862304688,0.823486864566803,1.0,0.0,3.0,1.0,0.0
17966460,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.8063869476318359,0.1567837297916412,0.1418084800243377,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.8954172730445862,0.2166242003440857,0.2059260010719299,296.9989624023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.3316965997219085,0.2110453844070434,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.8053042888641357,0.1561261415481567,0.148743525147438,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.591179370880127,0.0616847202181816,0.2815222144126892,285.0518493652344,284.95001220703125,298.8971252441406,294.9480895996094,297.5553894042969,297.1399230957031,285.0502014160156,1.0,0.2381235212087631,0.0,0.0,1.0,1.0,-1.1869744062423706,8.572397405259835e-07,1.1869735717773438,-0.2793243527412414,0.9119481444358826,0.9119481444358826,0.0,32.13681411743164,25.0,19842.736328125,0.0,160.37005615234375,0.0,282.7389831542969,284.1410522460937,297.88751220703125,299.2906494140625,293.1499938964844,293.1499938964844,282.45001220703125,30965.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142532587051392,1.0,0.0,0.0,3.387688159942627,3.387708902359009,7.657731657673139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.94775390625,0.0,1225.488037109375,1895.4371337890625,0.0,552.6355590820312,0.843486487865448,1.0,0.0,3.0,1.0,0.0
17966520,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.8063869476318359,0.1567837297916412,0.1418084800243377,297.0788879394531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.8954172730445862,0.2166242003440857,0.2059260010719299,296.9989624023437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.9990000128746032,0.3316965997219085,0.2110453844070434,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.8053042888641357,0.1561261415481567,0.148743525147438,297.1400146484375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.591179370880127,0.0616847202181816,0.2815222144126892,285.0518493652344,284.95001220703125,298.8971252441406,294.9480895996094,297.5553894042969,297.1399230957031,285.0502014160156,1.0,0.2381235212087631,0.0,0.0,1.0,1.0,-1.1869744062423706,8.572397405259835e-07,1.1869735717773438,-0.2793243527412414,0.9119481444358826,0.9119481444358826,0.0,32.13681411743164,25.0,19842.736328125,0.0,160.37005615234375,0.0,282.7389831542969,284.1410522460937,297.88751220703125,299.2906494140625,293.1499938964844,293.1499938964844,282.45001220703125,30965.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142532587051392,1.0,0.0,0.0,3.387688159942627,3.387708902359009,7.657731657673139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.94775390625,0.0,1225.488037109375,1895.4371337890625,0.0,552.6355590820312,0.843486487865448,1.0,0.0,3.0,1.0,0.0
17966580,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.8115049600601196,0.1559692025184631,0.1412625610828399,297.0777282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.9012491703033448,0.2155649065971374,0.2050990611314773,296.99444580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.9990000128746032,0.3291999697685241,0.206255704164505,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.810480535030365,0.1554103195667266,0.1481825411319732,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.5957947969436646,0.0614964514970779,0.2808179855346679,284.8354187011719,284.95001220703125,298.8809814453125,294.9486999511719,297.5490417480469,297.1395568847656,284.8382263183594,1.0,0.2350927144289016,0.0,0.0,1.0,1.0,-1.1780668497085571,8.459738864985411e-07,1.1780660152435305,-0.2756839096546173,0.7565239071846008,0.7565239071846008,0.0,31.06776237487793,28.0,20041.48046875,0.0,155.60626220703125,0.0,282.4598693847656,283.9383544921875,297.9964904785156,299.4794006347656,293.1499938964844,293.1499938964844,282.75,43195.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52927166223526,1.0,0.0,0.0,3.225412368774414,3.225433826446533,6.941667720639089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.38037109375,0.0,1157.6820068359375,1895.4371337890625,0.0,605.3724365234375,0.8155820369720459,1.0,0.0,3.0,1.0,0.0
17966640,297.0995178222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.8115049600601196,0.1559692025184631,0.1412625610828399,297.0777282714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.9012491703033448,0.2155649065971374,0.2050990611314773,296.99444580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.9990000128746032,0.3291999697685241,0.206255704164505,297.10137939453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.810480535030365,0.1554103195667266,0.1481825411319732,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.5957947969436646,0.0614964514970779,0.2808179855346679,284.8354187011719,284.95001220703125,298.8809814453125,294.9486999511719,297.5490417480469,297.1395568847656,284.8382263183594,1.0,0.2350927144289016,0.0,0.0,1.0,1.0,-1.1780668497085571,8.459738864985411e-07,1.1780660152435305,-0.2756839096546173,0.7565239071846008,0.7565239071846008,0.0,31.06776237487793,28.0,20041.48046875,0.0,155.60626220703125,0.0,282.4598693847656,283.9383544921875,297.9964904785156,299.4794006347656,293.1499938964844,293.1499938964844,282.75,43195.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52927166223526,1.0,0.0,0.0,3.225412368774414,3.225433826446533,6.941667720639089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.38037109375,0.0,1157.6820068359375,1895.4371337890625,0.0,605.3724365234375,0.8155820369720459,1.0,0.0,3.0,1.0,0.0
17966700,297.0992736816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.8124929666519165,0.1556028127670288,0.1408089399337768,297.0775146484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.9025068879127502,0.2150570601224899,0.2045042216777801,296.9981994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.3285477757453918,0.2048110067844391,297.1011657714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.8115856647491455,0.1550639569759369,0.1477691680192947,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.5968531370162964,0.061400406062603,0.2801857888698578,284.97039794921875,284.95001220703125,298.8728942871094,294.948974609375,297.5457763671875,297.1391906738281,285.0063781738281,1.0,0.2342932075262069,0.0,0.0,1.0,1.0,-1.1738154888153076,8.406370284319564e-07,1.1738146543502808,-0.273966521024704,0.8250627517700195,0.8250627517700195,0.0,30.73554801940918,28.0,19417.693359375,0.0,153.7119140625,0.0,282.68902587890625,284.1326599121094,297.8974914550781,299.25592041015625,293.1499938964844,293.1499938964844,282.75,37848.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191812515258789,1.0,0.0,0.0,3.169871091842652,3.169891119003296,6.704656811962195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.193359375,0.0,1073.74267578125,1895.4371337890625,0.0,569.4043579101562,0.8046771287918091,1.0,0.0,3.0,1.0,0.0
17966760,297.10174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.813048779964447,0.1555194705724716,0.1406271606683731,297.079833984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.9030526876449584,0.2148133069276809,0.2041671872138977,297.00494384765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3282310366630554,0.2041044682264328,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.8120841383934021,0.1549124717712402,0.1475449055433273,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.5974471569061279,0.0614008270204067,0.2799731791019439,285.0429077148437,284.95001220703125,298.8648376464844,294.9492492675781,297.54345703125,297.1398010253906,285.0409240722656,1.0,0.2338690757751464,0.0,0.0,1.0,1.0,-1.1718188524246216,8.380162626053789e-07,1.1718180179595947,-0.2728725373744964,0.8973681330680847,0.8973681330680847,0.0,30.58041763305664,31.0,19566.56640625,0.0,152.82803344726562,0.0,282.73834228515625,284.1395263671875,297.8879699707031,299.2779846191406,293.1499938964844,293.1499938964844,283.04998779296875,31169.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119028687477112,1.0,0.0,0.0,3.3427774906158447,3.3427979946136475,7.456040407305409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.689453125,0.0,1184.3751220703125,1895.4371337890625,0.0,544.8161010742188,0.8335959315299988,1.0,0.0,3.0,1.0,0.0
17966820,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.8126398324966431,0.1555414944887161,0.1405789107084274,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.9021697640419006,0.2145474106073379,0.2038343548774719,297.01666259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.9990000128746032,0.3275490999221802,0.2043562084436416,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.8114327192306519,0.1547834873199463,0.1473601013422012,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.5974603295326233,0.061522476375103,0.2803298532962799,285.2026672363281,284.95001220703125,298.8486328125,294.94976806640625,297.5399780273437,297.14215087890625,285.20440673828125,1.0,0.2340601831674575,0.0,0.0,1.0,1.0,-1.1718682050704956,8.376487130590249e-07,1.1718673706054688,-0.2718750536441803,1.0,1.0,0.0,30.64853477478028,34.0,19061.951171875,0.0,152.97789001464844,0.0,283.0408020019531,284.301513671875,297.8803100585937,299.2179870605469,293.1499938964844,293.1499938964844,282.75,29400.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937573969364166,1.0,0.0,0.0,3.612985849380493,3.6130082607269287,8.710153451829683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.8369140625,0.0,1443.5,1895.4371337890625,0.0,488.1407470703125,0.8917596340179443,1.0,0.0,3.0,1.0,0.0
17966880,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.8126398324966431,0.1555414944887161,0.1405789107084274,297.0861511230469,297.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.9021697640419006,0.2145474106073379,0.2038343548774719,297.01666259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.9990000128746032,0.3275490999221802,0.2043562084436416,297.1075744628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.8114327192306519,0.1547834873199463,0.1473601013422012,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.5974603295326233,0.061522476375103,0.2803298532962799,285.2026672363281,284.95001220703125,298.8486328125,294.94976806640625,297.5399780273437,297.14215087890625,285.20440673828125,1.0,0.2340601831674575,0.0,0.0,1.0,1.0,-1.1718682050704956,8.376487130590249e-07,1.1718673706054688,-0.2718750536441803,1.0,1.0,0.0,30.64853477478028,34.0,19061.951171875,0.0,152.97789001464844,0.0,283.0408020019531,284.301513671875,297.8803100585937,299.2179870605469,293.1499938964844,293.1499938964844,282.75,29400.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937573969364166,1.0,0.0,0.0,3.612985849380493,3.6130082607269287,8.710153451829683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.8369140625,0.0,1443.5,1895.4371337890625,0.0,488.1407470703125,0.8917596340179443,1.0,0.0,3.0,1.0,0.0
17966940,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.8082820177078247,0.1549039781093597,0.1402963101863861,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.8969686031341553,0.2137234807014465,0.2033346742391586,297.0108337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.3251837491989136,0.2073393166065216,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.8070496916770935,0.1542521566152572,0.1470679938793182,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.5945252776145935,0.0614904202520847,0.2806999981403351,284.96197509765625,284.95001220703125,298.8323974609375,294.9501953125,297.5356750488281,297.1430053710937,284.9533996582031,1.0,0.2354100495576858,0.0,0.0,1.0,1.0,-1.174603819847107,8.405415314882703e-07,1.17460298538208,-0.2717175185680389,0.9733662009239196,0.9733662009239196,0.0,31.295738220214844,25.0,19832.408203125,0.0,155.0582733154297,0.0,282.7586975097656,284.02545166015625,298.0322265625,299.4891052246094,293.1499938964844,293.1499938964844,282.45001220703125,32457.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163784027099609,1.0,0.0,0.0,3.7569329738616943,3.756957530975342,9.418032504981966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.345703125,0.0,1628.1378173828125,1895.4371337890625,0.0,559.80419921875,0.9262233376502992,1.0,0.0,3.0,1.0,0.0
17967000,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.8082820177078247,0.1549039781093597,0.1402963101863861,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.8969686031341553,0.2137234807014465,0.2033346742391586,297.0108337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.3251837491989136,0.2073393166065216,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.8070496916770935,0.1542521566152572,0.1470679938793182,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.5945252776145935,0.0614904202520847,0.2806999981403351,284.96197509765625,284.95001220703125,298.8323974609375,294.9501953125,297.5356750488281,297.1430053710937,284.9533996582031,1.0,0.2354100495576858,0.0,0.0,1.0,1.0,-1.174603819847107,8.405415314882703e-07,1.17460298538208,-0.2717175185680389,0.9733662009239196,0.9733662009239196,0.0,31.295738220214844,25.0,19832.408203125,0.0,155.0582733154297,0.0,282.7586975097656,284.02545166015625,298.0322265625,299.4891052246094,293.1499938964844,293.1499938964844,282.45001220703125,32457.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163784027099609,1.0,0.0,0.0,3.7569329738616943,3.756957530975342,9.418032504981966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.345703125,0.0,1628.1378173828125,1895.4371337890625,0.0,559.80419921875,0.9262233376502992,1.0,0.0,3.0,1.0,0.0
17967060,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.8102103471755981,0.1534546017646789,0.1390903294086456,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.899655818939209,0.2120711803436279,0.2018908411264419,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.9990000128746032,0.3214884400367737,0.2040534913539886,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.8094621300697327,0.1530950218439102,0.1460588127374649,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.5968056917190552,0.0610805824398994,0.279105007648468,284.7417297363281,284.95001220703125,298.8160705566406,294.95050048828125,297.5274658203125,297.1401672363281,284.7494201660156,1.0,0.2326381802558899,0.0,0.0,1.0,1.0,-1.1643613576889038,8.27836061034759e-07,1.164360523223877,-0.2677584588527679,0.7469887733459473,0.7469887733459473,0.0,30.530437469482425,25.0,19883.6484375,0.0,150.59718322753906,0.0,282.4579772949219,283.8457946777344,298.0306091308594,299.5341491699219,293.1499938964844,293.1499938964844,282.75,48871.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382066965103149,1.0,0.0,0.0,3.396735429763794,3.396759271621704,7.69868790939654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.0869140625,0.0,1358.8544921875,1895.4371337890625,0.0,639.134521484375,0.8566878437995911,1.0,0.0,3.0,1.0,0.0
17967120,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.8102103471755981,0.1534546017646789,0.1390903294086456,297.0787048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.899655818939209,0.2120711803436279,0.2018908411264419,296.9936828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.9990000128746032,0.3214884400367737,0.2040534913539886,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.8094621300697327,0.1530950218439102,0.1460588127374649,297.13995361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.5968056917190552,0.0610805824398994,0.279105007648468,284.7417297363281,284.95001220703125,298.8160705566406,294.95050048828125,297.5274658203125,297.1401672363281,284.7494201660156,1.0,0.2326381802558899,0.0,0.0,1.0,1.0,-1.1643613576889038,8.27836061034759e-07,1.164360523223877,-0.2677584588527679,0.7469887733459473,0.7469887733459473,0.0,30.530437469482425,25.0,19883.6484375,0.0,150.59718322753906,0.0,282.4579772949219,283.8457946777344,298.0306091308594,299.5341491699219,293.1499938964844,293.1499938964844,282.75,48871.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382066965103149,1.0,0.0,0.0,3.396735429763794,3.396759271621704,7.69868790939654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.0869140625,0.0,1358.8544921875,1895.4371337890625,0.0,639.134521484375,0.8566878437995911,1.0,0.0,3.0,1.0,0.0
17967180,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.8133438229560852,0.1528901308774948,0.1382453888654709,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.903410792350769,0.2111691683530807,0.2007135897874832,297.0007019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.3201269507408142,0.2003245651721954,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.8126989006996155,0.1524689048528671,0.1452216804027557,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.5995354056358337,0.060856569558382,0.2775019705295563,284.9983215332031,284.95001220703125,298.7996826171875,294.9507141113281,297.5208435058594,297.1390991210937,284.9976806640625,1.0,0.2303485572338104,0.0,0.0,1.0,1.0,-1.154525637626648,8.158098694366345e-07,1.154524803161621,-0.2641112208366394,0.8768121600151062,0.8768121600151062,0.0,29.70389938354492,28.0,19294.076171875,0.0,146.19932556152344,0.0,282.7393798828125,284.0999450683594,297.86676025390625,299.2503967285156,293.1499938964844,293.1499938964844,283.04998779296875,33708.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149131417274475,1.0,0.0,0.0,3.391953468322754,3.391974687576294,7.677027724639629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.38671875,0.0,1248.6492919921875,1895.4371337890625,0.0,554.8515014648438,0.8468309044837952,1.0,0.0,3.0,1.0,0.0
17967240,297.10009765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.8133438229560852,0.1528901308774948,0.1382453888654709,297.07928466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.903410792350769,0.2111691683530807,0.2007135897874832,297.0007019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.3201269507408142,0.2003245651721954,297.1023864746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.8126989006996155,0.1524689048528671,0.1452216804027557,297.13916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.5995354056358337,0.060856569558382,0.2775019705295563,284.9983215332031,284.95001220703125,298.7996826171875,294.9507141113281,297.5208435058594,297.1390991210937,284.9976806640625,1.0,0.2303485572338104,0.0,0.0,1.0,1.0,-1.154525637626648,8.158098694366345e-07,1.154524803161621,-0.2641112208366394,0.8768121600151062,0.8768121600151062,0.0,29.70389938354492,28.0,19294.076171875,0.0,146.19932556152344,0.0,282.7393798828125,284.0999450683594,297.86676025390625,299.2503967285156,293.1499938964844,293.1499938964844,283.04998779296875,33708.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149131417274475,1.0,0.0,0.0,3.391953468322754,3.391974687576294,7.677027724639629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.38671875,0.0,1248.6492919921875,1895.4371337890625,0.0,554.8515014648438,0.8468309044837952,1.0,0.0,3.0,1.0,0.0
17967300,297.1029357910156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.814568817615509,0.1528491526842117,0.1381615400314331,297.0819091796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.9046912789344788,0.2109666764736175,0.2004651129245758,297.0086364746094,297.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.3199510872364044,0.1992215365171432,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.8137905597686768,0.1523450165987014,0.1450577229261398,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.6005877256393433,0.060861088335514,0.2773444354534149,285.0971069335937,284.95001220703125,298.7914733886719,294.9507751464844,297.518798828125,297.1397705078125,285.1282043457031,1.0,0.2298382967710495,0.0,0.0,1.0,1.0,-1.1524152755737305,8.131779054565413e-07,1.1524144411087036,-0.263172447681427,0.969819724559784,0.969819724559784,0.0,29.47655868530273,28.0,18663.642578125,0.0,145.16632080078125,0.0,282.9935302734375,284.2506408691406,297.8193664550781,299.0987548828125,293.1499938964844,293.1499938964844,283.04998779296875,30734.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993397891521454,1.0,0.0,0.0,3.498311996459961,3.49833345413208,8.166018119482032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.896484375,0.0,1333.10888671875,1895.4371337890625,0.0,504.9012451171875,0.8690881133079529,1.0,0.0,3.0,1.0,0.0
17967360,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.8151854276657104,0.1529308855533599,0.1381921917200088,297.0856628417969,297.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.9051950573921204,0.2109036892652511,0.2003510892391204,297.0172119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.9990000128746032,0.3198966979980469,0.1987736523151397,297.1070251464844,297.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.8142428994178772,0.1523261964321136,0.144997552037239,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.6012090444564819,0.0609351731836795,0.2775248885154724,285.1676025390625,284.95001220703125,298.7832336425781,294.9508056640625,297.5174865722656,297.1410827636719,285.1693420410156,1.0,0.2296968698501587,0.0,0.0,1.0,1.0,-1.1519209146499634,8.124780492835271e-07,1.1519200801849363,-0.2627520859241485,1.0,1.0,0.0,29.39197158813477,31.0,18751.953125,0.0,144.86343383789062,0.0,283.0406188964844,284.2718200683594,297.8563842773437,299.17498779296875,293.1499938964844,293.1499938964844,282.75,29835.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912391901016235,1.0,0.0,0.0,3.639160871505737,3.639183759689331,8.836815368340467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.99560546875,0.0,1475.153564453125,1895.4371337890625,0.0,480.7681274414063,0.8980806469917297,1.0,0.0,3.0,1.0,0.0
