time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967420,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.8126563429832458,0.1523129791021347,0.137911319732666,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.902008593082428,0.210097536444664,0.199849933385849,297.0178527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.3182259500026703,0.200366273522377,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.8116810321807861,0.1517981141805648,0.1446906179189682,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5997180342674255,0.0609012283384799,0.2777851223945617,284.9301452636719,284.95001220703125,298.76666259765625,294.95074462890625,297.5138854980469,297.1420593261719,284.92095947265625,1.0,0.2303583770990371,0.0,0.0,1.0,1.0,-1.1528376340866089,8.133874302984623e-07,1.152836799621582,-0.2626043260097503,0.9438968896865844,0.9438968896865844,0.0,29.70893287658692,34.0,19457.224609375,0.0,145.73927307128906,0.0,282.7572326660156,284.00128173828125,298.0205383300781,299.45343017578125,293.1499938964844,293.1499938964844,282.45001220703125,33812.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113005042076111,1.0,0.0,0.0,3.748659610748291,3.7486844062805176,9.376598768540134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.73583984375,0.0,1628.915771484375,1895.4371337890625,0.0,542.8304443359375,0.9251381754875184,1.0,0.0,3.0,1.0,0.0
17967480,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.8126563429832458,0.1523129791021347,0.137911319732666,297.0860290527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.902008593082428,0.210097536444664,0.199849933385849,297.0178527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.3182259500026703,0.200366273522377,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.8116810321807861,0.1517981141805648,0.1446906179189682,297.1419982910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.5997180342674255,0.0609012283384799,0.2777851223945617,284.9301452636719,284.95001220703125,298.76666259765625,294.95074462890625,297.5138854980469,297.1420593261719,284.92095947265625,1.0,0.2303583770990371,0.0,0.0,1.0,1.0,-1.1528376340866089,8.133874302984623e-07,1.152836799621582,-0.2626043260097503,0.9438968896865844,0.9438968896865844,0.0,29.70893287658692,34.0,19457.224609375,0.0,145.73927307128906,0.0,282.7572326660156,284.00128173828125,298.0205383300781,299.45343017578125,293.1499938964844,293.1499938964844,282.45001220703125,33812.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113005042076111,1.0,0.0,0.0,3.748659610748291,3.7486844062805176,9.376598768540134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.73583984375,0.0,1628.915771484375,1895.4371337890625,0.0,542.8304443359375,0.9251381754875184,1.0,0.0,3.0,1.0,0.0
17967540,297.09881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.8039286136627197,0.1509416401386261,0.1368205100297927,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.89243084192276,0.2085234820842743,0.1985267996788025,296.9954528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.3140948414802551,0.2054359763860702,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.8033636808395386,0.1506956070661544,0.1437829434871673,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.5932870507240295,0.0605234391987323,0.2766193449497223,284.73931884765625,284.95001220703125,298.75,294.95050048828125,297.5079345703125,297.1396484375,284.75372314453125,1.0,0.2319891601800918,0.0,0.0,1.0,1.0,-1.1535365581512451,8.141290095409204e-07,1.1535357236862185,-0.2626054584980011,0.723371148109436,0.723371148109436,0.0,30.706573486328125,25.0,19551.59765625,0.0,147.8916778564453,0.0,282.4579162597656,283.8681945800781,298.02691650390625,299.5035400390625,293.1499938964844,293.1499938964844,282.75,51423.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532394528388977,1.0,0.0,0.0,3.2747504711151123,3.274773597717285,7.155660455282487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.423828125,0.0,1257.92529296875,1895.4371337890625,0.0,616.9635620117188,0.83364337682724,1.0,0.0,3.0,1.0,0.0
17967600,297.09881591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.8039286136627197,0.1509416401386261,0.1368205100297927,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.89243084192276,0.2085234820842743,0.1985267996788025,296.9954528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.9990000128746032,0.3140948414802551,0.2054359763860702,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.8033636808395386,0.1506956070661544,0.1437829434871673,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.5932870507240295,0.0605234391987323,0.2766193449497223,284.73931884765625,284.95001220703125,298.75,294.95050048828125,297.5079345703125,297.1396484375,284.75372314453125,1.0,0.2319891601800918,0.0,0.0,1.0,1.0,-1.1535365581512451,8.141290095409204e-07,1.1535357236862185,-0.2626054584980011,0.723371148109436,0.723371148109436,0.0,30.706573486328125,25.0,19551.59765625,0.0,147.8916778564453,0.0,282.4579162597656,283.8681945800781,298.02691650390625,299.5035400390625,293.1499938964844,293.1499938964844,282.75,51423.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532394528388977,1.0,0.0,0.0,3.2747504711151123,3.274773597717285,7.155660455282487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.423828125,0.0,1257.92529296875,1895.4371337890625,0.0,616.9635620117188,0.83364337682724,1.0,0.0,3.0,1.0,0.0
17967660,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.8065539598464966,0.1504714637994766,0.1360762119293213,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.8953872919082642,0.2077270001173019,0.1974619328975677,296.9861145019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.3109977543354034,0.2023234665393829,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.8060407638549805,0.150142565369606,0.1430263370275497,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.5953723192214966,0.0602779313921928,0.2750276029109955,285.0063781738281,284.95001220703125,298.733154296875,294.9501953125,297.50262451171875,297.1384582519531,285.0044250488281,1.0,0.2294632494449615,0.0,0.0,1.0,1.0,-1.144815444946289,8.039034469220496e-07,1.1448147296905518,-0.2601799666881561,0.8669601082801819,0.8669601082801819,0.0,29.98709297180176,25.0,19096.2421875,0.0,144.0624237060547,0.0,282.7382507324219,284.1147766113281,297.8721923828125,299.24188232421875,293.1499938964844,293.1499938964844,283.04998779296875,33179.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103588104248047,1.0,0.0,0.0,3.3197033405303955,3.3197238445281982,7.35346247893176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.54638671875,0.0,1176.6146240234375,1895.4371337890625,0.0,539.7410888671875,0.8302767872810364,1.0,0.0,3.0,1.0,0.0
17967720,297.1009216308594,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.8065539598464966,0.1504714637994766,0.1360762119293213,297.0807189941406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.8953872919082642,0.2077270001173019,0.1974619328975677,296.9861145019531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.3109977543354034,0.2023234665393829,297.1031799316406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.8060407638549805,0.150142565369606,0.1430263370275497,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.5953723192214966,0.0602779313921928,0.2750276029109955,285.0063781738281,284.95001220703125,298.733154296875,294.9501953125,297.50262451171875,297.1384582519531,285.0044250488281,1.0,0.2294632494449615,0.0,0.0,1.0,1.0,-1.144815444946289,8.039034469220496e-07,1.1448147296905518,-0.2601799666881561,0.8669601082801819,0.8669601082801819,0.0,29.98709297180176,25.0,19096.2421875,0.0,144.0624237060547,0.0,282.7382507324219,284.1147766113281,297.8721923828125,299.24188232421875,293.1499938964844,293.1499938964844,283.04998779296875,33179.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103588104248047,1.0,0.0,0.0,3.3197033405303955,3.3197238445281982,7.35346247893176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.54638671875,0.0,1176.6146240234375,1895.4371337890625,0.0,539.7410888671875,0.8302767872810364,1.0,0.0,3.0,1.0,0.0
17967780,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.8119593858718872,0.1505101919174194,0.1360175460577011,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.9012017250061036,0.2074818313121795,0.1971140652894973,297.0007019042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.9990000128746032,0.3103543221950531,0.1980340331792831,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.8111619353294373,0.1500079333782196,0.1428015083074569,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.5997352004051208,0.0603029429912567,0.2747180461883545,285.1650390625,284.95001220703125,298.716064453125,294.9499206542969,297.50048828125,297.1400451660156,285.1651611328125,1.0,0.2274827063083648,0.0,0.0,1.0,1.0,-1.1385345458984375,7.969030662025034e-07,1.1385338306427002,-0.2591824531555176,1.0,1.0,0.0,29.087053298950195,25.0,18538.45703125,0.0,140.59767150878906,0.0,283.0400695800781,284.27447509765625,297.8613586425781,299.1690368652344,293.1499938964844,293.1499938964844,282.75,29070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879810810089111,1.0,0.0,0.0,3.5924723148345947,3.5924947261810303,8.611527277935238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8017578125,0.0,1419.072998046875,1895.4371337890625,0.0,471.398681640625,0.8866335153579712,1.0,0.0,3.0,1.0,0.0
17967840,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.8119593858718872,0.1505101919174194,0.1360175460577011,297.0871276855469,297.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.9012017250061036,0.2074818313121795,0.1971140652894973,297.0007019042969,297.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.9990000128746032,0.3103543221950531,0.1980340331792831,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.8111619353294373,0.1500079333782196,0.1428015083074569,297.14019775390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.5997352004051208,0.0603029429912567,0.2747180461883545,285.1650390625,284.95001220703125,298.716064453125,294.9499206542969,297.50048828125,297.1400451660156,285.1651611328125,1.0,0.2274827063083648,0.0,0.0,1.0,1.0,-1.1385345458984375,7.969030662025034e-07,1.1385338306427002,-0.2591824531555176,1.0,1.0,0.0,29.087053298950195,25.0,18538.45703125,0.0,140.59767150878906,0.0,283.0400695800781,284.27447509765625,297.8613586425781,299.1690368652344,293.1499938964844,293.1499938964844,282.75,29070.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879810810089111,1.0,0.0,0.0,3.5924723148345947,3.5924947261810303,8.611527277935238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.8017578125,0.0,1419.072998046875,1895.4371337890625,0.0,471.398681640625,0.8866335153579712,1.0,0.0,3.0,1.0,0.0
17967900,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.8142701983451843,0.150368720293045,0.1360002160072326,297.0888366699219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.9037749767303468,0.2072410732507705,0.1969840973615646,297.0078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.3100951611995697,0.1961596608161926,297.10906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.8133786916732788,0.1498598158359527,0.1427273154258728,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.6018269658088684,0.0603232085704803,0.2748486399650574,285.0375671386719,284.95001220703125,298.7074279785156,294.9498291015625,297.4998779296875,297.1409606933594,284.99615478515625,1.0,0.2266265302896499,0.0,0.0,1.0,1.0,-1.1361758708953855,7.944164508444373e-07,1.1361750364303589,-0.2591226100921631,1.0,1.0,0.0,28.70677947998047,25.0,19261.271484375,0.0,139.22369384765625,0.0,282.79742431640625,284.0719909667969,297.9935913085937,299.4326171875,293.1499938964844,293.1499938964844,282.75,30570.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990579485893249,1.0,0.0,0.0,3.681241750717163,3.681265115737915,9.042364013112092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.29052734375,0.0,1527.2344970703125,1895.4371337890625,0.0,504.0411071777344,0.9081531167030334,1.0,0.0,3.0,1.0,0.0
17967960,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.8152936100959778,0.1498751789331436,0.135685309767723,297.0872497558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.9050944447517396,0.2066704183816909,0.1965730041265487,297.01031494140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.3094088137149811,0.1948433518409729,297.1079406738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.8145042061805725,0.1494704633951187,0.1424506157636642,297.1408386230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.6030505895614624,0.0602438487112522,0.2746519148349762,284.920166015625,284.95001220703125,298.6987609863281,294.94976806640625,297.4985656738281,297.140869140625,284.9091796875,1.0,0.2258299440145492,0.0,0.0,1.0,1.0,-1.1331567764282229,7.912225896689051e-07,1.1331559419631958,-0.2589989006519317,0.9285724759101868,0.9285724759101868,0.0,28.42271423339844,28.0,19171.955078125,0.0,137.86337280273438,0.0,282.7579650878906,283.9985656738281,298.0204162597656,299.4398498535156,293.1499938964844,293.1499938964844,282.45001220703125,33854.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082733631134033,1.0,0.0,0.0,3.705485820770264,3.705510139465332,9.161859111372904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.26025390625,0.0,1579.4857177734375,1895.4371337890625,0.0,532.963134765625,0.915155589580536,1.0,0.0,3.0,1.0,0.0
17968020,297.0993347167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.8117749094963074,0.1485154628753662,0.1345691680908203,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.9013243317604064,0.2051126211881637,0.1952287405729293,297.00445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.9990000128746032,0.306937962770462,0.1959347128868103,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.8114157319068909,0.1483763754367828,0.14151531457901,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.600915253162384,0.0599027685821056,0.2734290361404419,284.7328491210937,284.95001220703125,298.68121337890625,294.9496459960937,297.4952087402344,297.138916015625,284.7501525878906,1.0,0.2256017029285431,0.0,0.0,1.0,1.0,-1.1289212703704834,7.87113094702363e-07,1.128920555114746,-0.2596746385097503,0.7033485174179077,0.7033485174179077,0.0,28.53364372253418,25.0,19127.84375,0.0,136.94496154785156,0.0,282.4585266113281,283.88446044921875,298.0213928222656,299.4751892089844,293.1499938964844,293.1499938964844,282.75,53089.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284802317619324,1.0,0.0,0.0,3.161961078643799,3.161983728408813,6.67123686071136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.5751953125,0.0,1165.7313232421875,1895.4371337890625,0.0,602.469970703125,0.8114030957221985,1.0,0.0,3.0,1.0,0.0
17968080,297.0993347167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.8117749094963074,0.1485154628753662,0.1345691680908203,297.0804443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.9013243317604064,0.2051126211881637,0.1952287405729293,297.00445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.9990000128746032,0.306937962770462,0.1959347128868103,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.8114157319068909,0.1483763754367828,0.14151531457901,297.1387634277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.600915253162384,0.0599027685821056,0.2734290361404419,284.7328491210937,284.95001220703125,298.68121337890625,294.9496459960937,297.4952087402344,297.138916015625,284.7501525878906,1.0,0.2256017029285431,0.0,0.0,1.0,1.0,-1.1289212703704834,7.87113094702363e-07,1.128920555114746,-0.2596746385097503,0.7033485174179077,0.7033485174179077,0.0,28.53364372253418,25.0,19127.84375,0.0,136.94496154785156,0.0,282.4585266113281,283.88446044921875,298.0213928222656,299.4751892089844,293.1499938964844,293.1499938964844,282.75,53089.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284802317619324,1.0,0.0,0.0,3.161961078643799,3.161983728408813,6.67123686071136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.5751953125,0.0,1165.7313232421875,1895.4371337890625,0.0,602.469970703125,0.8114030957221985,1.0,0.0,3.0,1.0,0.0
17968140,297.101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.812524139881134,0.1480888873338699,0.1338739395141601,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.902205228805542,0.2043662071228027,0.1942200511693954,297.0056457519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.3051014542579651,0.194241926074028,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.8121976852416992,0.1478579044342041,0.1408009678125381,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.601744532585144,0.0597462058067321,0.2722596526145935,285.0070495605469,284.95001220703125,298.6634216308594,294.9495849609375,297.4935302734375,297.1386413574219,285.005126953125,1.0,0.2240417599678039,0.0,0.0,1.0,1.0,-1.122584104537964,7.807640258761239e-07,1.122583270072937,-0.2601224184036255,0.8508749008178711,0.8508749008178711,0.0,28.11888313293457,25.0,18797.39453125,0.0,134.47096252441406,0.0,282.7368469238281,284.1311950683594,297.8670654296875,299.216064453125,293.1499938964844,293.1499938964844,283.04998779296875,32932.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505411684513092,1.0,0.0,0.0,3.2260820865631104,3.2261016368865967,6.944550818843709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.8193359375,0.0,1090.4139404296875,1895.4371337890625,0.0,523.8038940429688,0.8093791604042053,1.0,0.0,3.0,1.0,0.0
17968200,297.101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.812524139881134,0.1480888873338699,0.1338739395141601,297.082275390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.902205228805542,0.2043662071228027,0.1942200511693954,297.0056457519531,297.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.3051014542579651,0.194241926074028,297.1040344238281,297.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.8121976852416992,0.1478579044342041,0.1408009678125381,297.13873291015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.601744532585144,0.0597462058067321,0.2722596526145935,285.0070495605469,284.95001220703125,298.6634216308594,294.9495849609375,297.4935302734375,297.1386413574219,285.005126953125,1.0,0.2240417599678039,0.0,0.0,1.0,1.0,-1.122584104537964,7.807640258761239e-07,1.122583270072937,-0.2601224184036255,0.8508749008178711,0.8508749008178711,0.0,28.11888313293457,25.0,18797.39453125,0.0,134.47096252441406,0.0,282.7368469238281,284.1311950683594,297.8670654296875,299.216064453125,293.1499938964844,293.1499938964844,283.04998779296875,32932.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505411684513092,1.0,0.0,0.0,3.2260820865631104,3.2261016368865967,6.944550818843709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.8193359375,0.0,1090.4139404296875,1895.4371337890625,0.0,523.8038940429688,0.8093791604042053,1.0,0.0,3.0,1.0,0.0
17968260,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.8157380223274231,0.1481368839740753,0.1338443160057068,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.905649483203888,0.2041360288858413,0.1939093768596649,297.01910400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.9990000128746032,0.3046030104160309,0.1915802508592605,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.8151149749755859,0.1477351784706115,0.1406070291996002,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.604559063911438,0.0598268322646617,0.2723202109336853,285.1629333496094,284.95001220703125,298.6454162597656,294.9495849609375,297.494140625,297.1407470703125,285.16259765625,1.0,0.2227913588285446,0.0,0.0,1.0,1.0,-1.1188188791275024,7.775317385494418e-07,1.1188180446624756,-0.2616310715675354,1.0,1.0,0.0,27.57096672058105,28.0,18353.412109375,0.0,132.43942260742188,0.0,283.0390014648437,284.2835388183594,297.86248779296875,299.1553039550781,293.1499938964844,293.1499938964844,282.75,28065.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833830893039703,1.0,0.0,0.0,3.528227567672729,3.5282490253448486,8.306278687086888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.8486328125,0.0,1344.4781494140625,1895.4371337890625,0.0,458.49359130859375,0.8715949654579163,1.0,0.0,3.0,1.0,0.0
17968320,297.1083068847656,297.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.8157380223274231,0.1481368839740753,0.1338443160057068,297.088623046875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.905649483203888,0.2041360288858413,0.1939093768596649,297.01910400390625,297.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.9990000128746032,0.3046030104160309,0.1915802508592605,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.8151149749755859,0.1477351784706115,0.1406070291996002,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.604559063911438,0.0598268322646617,0.2723202109336853,285.1629333496094,284.95001220703125,298.6454162597656,294.9495849609375,297.494140625,297.1407470703125,285.16259765625,1.0,0.2227913588285446,0.0,0.0,1.0,1.0,-1.1188188791275024,7.775317385494418e-07,1.1188180446624756,-0.2616310715675354,1.0,1.0,0.0,27.57096672058105,28.0,18353.412109375,0.0,132.43942260742188,0.0,283.0390014648437,284.2835388183594,297.86248779296875,299.1553039550781,293.1499938964844,293.1499938964844,282.75,28065.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833830893039703,1.0,0.0,0.0,3.528227567672729,3.5282490253448486,8.306278687086888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.8486328125,0.0,1344.4781494140625,1895.4371337890625,0.0,458.49359130859375,0.8715949654579163,1.0,0.0,3.0,1.0,0.0
17968380,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.8142908811569214,0.1475142985582351,0.1335508078336715,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.9037623405456544,0.2033429592847824,0.1934132725000381,297.0216979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.3031648695468902,0.1922975480556488,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.8136614561080933,0.1472108513116836,0.1402970850467682,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.6039735674858093,0.0597859397530555,0.2725120186805725,284.9156188964844,284.95001220703125,298.6271667480469,294.9496765136719,297.4941101074219,297.1416931152344,284.9057006835937,1.0,0.2229993045330047,0.0,0.0,1.0,1.0,-1.1185888051986694,7.783951900819375e-07,1.118588089942932,-0.2642534673213959,0.9182839393615724,0.9182839393615724,0.0,27.645198822021484,25.0,19057.154296875,0.0,132.52169799804688,0.0,282.7572326660156,284.0058898925781,298.0284729003906,299.4381408691406,293.1499938964844,293.1499938964844,282.45001220703125,33608.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051305890083313,1.0,0.0,0.0,3.657265901565552,3.657289505004883,8.924961889533733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.439453125,0.0,1523.3363037109375,1895.4371337890625,0.0,522.9130249023438,0.9040583372116088,1.0,0.0,3.0,1.0,0.0
17968440,297.1075439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.8142908811569214,0.1475142985582351,0.1335508078336715,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.9037623405456544,0.2033429592847824,0.1934132725000381,297.0216979980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.3031648695468902,0.1922975480556488,297.1088256835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.8136614561080933,0.1472108513116836,0.1402970850467682,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.6039735674858093,0.0597859397530555,0.2725120186805725,284.9156188964844,284.95001220703125,298.6271667480469,294.9496765136719,297.4941101074219,297.1416931152344,284.9057006835937,1.0,0.2229993045330047,0.0,0.0,1.0,1.0,-1.1185888051986694,7.783951900819375e-07,1.118588089942932,-0.2642534673213959,0.9182839393615724,0.9182839393615724,0.0,27.645198822021484,25.0,19057.154296875,0.0,132.52169799804688,0.0,282.7572326660156,284.0058898925781,298.0284729003906,299.4381408691406,293.1499938964844,293.1499938964844,282.45001220703125,33608.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051305890083313,1.0,0.0,0.0,3.657265901565552,3.657289505004883,8.924961889533733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.439453125,0.0,1523.3363037109375,1895.4371337890625,0.0,522.9130249023438,0.9040583372116088,1.0,0.0,3.0,1.0,0.0
17968500,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.8132464289665222,0.1468910276889801,0.133063867688179,297.0858459472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.9027090072631836,0.202638104557991,0.1928275227546692,297.0157470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.9990000128746032,0.3016943335533142,0.1923700869083404,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.8128123879432678,0.1467156857252121,0.139891043305397,297.1407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.6035122275352478,0.059638861566782,0.2720349133014679,284.7798156738281,284.95001220703125,298.61798095703125,294.9497375488281,297.4929504394531,297.1408996582031,284.744384765625,1.0,0.2225449383258819,0.0,0.0,1.0,1.0,-1.116330623626709,7.76369802224508e-07,1.1163299083709717,-0.2649308741092682,0.7983443737030029,0.7983443737030029,0.0,27.60874366760254,25.0,19574.3671875,0.0,131.86370849609375,0.0,282.5006103515625,283.8291931152344,298.0786437988281,299.59161376953125,293.1499938964844,293.1499938964844,282.45001220703125,40339.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207309722900391,1.0,0.0,0.0,3.561418294906616,3.561442375183105,8.463291010230023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.9853515625,0.0,1468.512451171875,1895.4371337890625,0.0,574.7840576171875,0.8849955797195435,1.0,0.0,3.0,1.0,0.0
17968560,297.1002197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.8126283288002014,0.1461686342954635,0.1324318349361419,297.0820617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.9022522568702698,0.2018182724714279,0.1920808553695678,297.0087280273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.9990000128746032,0.3000717163085937,0.1918573379516601,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.8124428987503052,0.1461279243230819,0.1393587738275528,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.6033442616462708,0.0594243630766868,0.2711744606494903,284.7345886230469,284.95001220703125,298.60870361328125,294.9498291015625,297.4911499023437,297.1394348144531,284.7518920898437,1.0,0.2217802256345749,0.0,0.0,1.0,1.0,-1.1123895645141602,7.724423767285771e-07,1.1123887300491333,-0.2651468515396118,0.6971105933189392,0.6971105933189392,0.0,27.45234489440918,25.0,18989.8671875,0.0,130.54515075683594,0.0,282.4594421386719,283.89813232421875,298.0272827148437,299.4744873046875,293.1499938964844,293.1499938964844,282.75,53057.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265429615974426,1.0,0.0,0.0,3.110692977905273,3.11071515083313,6.456655796682753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.185546875,0.0,1120.63232421875,1895.4371337890625,0.0,595.4244995117188,0.8006458282470703,1.0,0.0,3.0,1.0,0.0
17968620,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.8125377297401428,0.1457447856664657,0.1317486613988876,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.9021691679954528,0.2010945379734039,0.1911046206951141,297.0098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.9990081191062928,0.2982937097549438,0.1908260136842727,297.1048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.8123860359191895,0.1456152349710464,0.1386576890945434,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.6034210920333862,0.0592564977705478,0.2699625492095947,285.00750732421875,284.95001220703125,298.59002685546875,294.9500427246094,297.4894104003906,297.1390075683594,285.0055847167969,1.0,0.2207155525684356,0.0,0.0,1.0,1.0,-1.1068611145019531,7.672438187000807e-07,1.1068603992462158,-0.2661247253417969,0.8438919186592102,0.8438919186592102,0.0,27.170738220214844,25.0,18694.076171875,0.0,128.592529296875,0.0,282.7361755371094,284.14263916015625,297.8695068359375,299.2124938964844,293.1499938964844,293.1499938964844,283.04998779296875,32768.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038938522338867,1.0,0.0,0.0,3.181025505065918,3.181044816970825,6.751925525350089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.583984375,0.0,1050.2535400390625,1895.4371337890625,0.0,519.01171875,0.7993218898773193,1.0,0.0,3.0,1.0,0.0
17968680,297.1025695800781,297.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.8125377297401428,0.1457447856664657,0.1317486613988876,297.0838928222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.9021691679954528,0.2010945379734039,0.1911046206951141,297.0098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.9990081191062928,0.2982937097549438,0.1908260136842727,297.1048583984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.8123860359191895,0.1456152349710464,0.1386576890945434,297.1390686035156,297.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.6034210920333862,0.0592564977705478,0.2699625492095947,285.00750732421875,284.95001220703125,298.59002685546875,294.9500427246094,297.4894104003906,297.1390075683594,285.0055847167969,1.0,0.2207155525684356,0.0,0.0,1.0,1.0,-1.1068611145019531,7.672438187000807e-07,1.1068603992462158,-0.2661247253417969,0.8438919186592102,0.8438919186592102,0.0,27.170738220214844,25.0,18694.076171875,0.0,128.592529296875,0.0,282.7361755371094,284.14263916015625,297.8695068359375,299.2124938964844,293.1499938964844,293.1499938964844,283.04998779296875,32768.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038938522338867,1.0,0.0,0.0,3.181025505065918,3.181044816970825,6.751925525350089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.583984375,0.0,1050.2535400390625,1895.4371337890625,0.0,519.01171875,0.7993218898773193,1.0,0.0,3.0,1.0,0.0
17968740,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.8146287202835083,0.1457807719707489,0.1317173540592193,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.9042527079582214,0.2008665055036544,0.1908073276281356,297.0200500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.9987738132476808,0.2974999547004699,0.1890602111816406,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.814181923866272,0.145486518740654,0.1384673565626144,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.6052542924880981,0.0593202449381351,0.2699912488460541,285.1607666015625,284.95001220703125,298.5711364746094,294.9503173828125,297.48895263671875,297.1408996582031,285.1601257324219,1.0,0.2198315113782882,0.0,0.0,1.0,1.0,-1.1041523218154907,7.650770612599445e-07,1.104151487350464,-0.2674812972545624,1.0,1.0,0.0,26.81064987182617,25.0,18281.93359375,0.0,127.22496795654295,0.0,283.0385131835937,284.2900390625,297.8641662597656,299.15234375,293.1499938964844,293.1499938964844,282.75,27595.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820626378059387,1.0,0.0,0.0,3.4958958625793457,3.4959170818328857,8.154743227350991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.59033203125,0.0,1308.153076171875,1895.4371337890625,0.0,454.8547058105469,0.8641989827156067,1.0,0.0,3.0,1.0,0.0
17968800,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.8146287202835083,0.1457807719707489,0.1317173540592193,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.9042527079582214,0.2008665055036544,0.1908073276281356,297.0200500488281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.9987738132476808,0.2974999547004699,0.1890602111816406,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.814181923866272,0.145486518740654,0.1384673565626144,297.1410522460937,297.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.6052542924880981,0.0593202449381351,0.2699912488460541,285.1607666015625,284.95001220703125,298.5711364746094,294.9503173828125,297.48895263671875,297.1408996582031,285.1601257324219,1.0,0.2198315113782882,0.0,0.0,1.0,1.0,-1.1041523218154907,7.650770612599445e-07,1.104151487350464,-0.2674812972545624,1.0,1.0,0.0,26.81064987182617,25.0,18281.93359375,0.0,127.22496795654295,0.0,283.0385131835937,284.2900390625,297.8641662597656,299.15234375,293.1499938964844,293.1499938964844,282.75,27595.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820626378059387,1.0,0.0,0.0,3.4958958625793457,3.4959170818328857,8.154743227350991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.59033203125,0.0,1308.153076171875,1895.4371337890625,0.0,454.8547058105469,0.8641989827156067,1.0,0.0,3.0,1.0,0.0
17968860,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.815479040145874,0.1451499015092849,0.1314028650522232,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.9052010774612428,0.200072556734085,0.1902964562177658,297.0225830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.9985793828964232,0.2960587441921234,0.1878393590450287,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.8150361180305481,0.1449556052684784,0.1381380558013916,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.6065213680267334,0.0592581667006015,0.2700257003307342,284.9088439941406,284.95001220703125,298.552001953125,294.95068359375,297.48681640625,297.1416320800781,284.8980407714844,1.0,0.2190854400396347,0.0,0.0,1.0,1.0,-1.1013431549072266,7.626002229699225e-07,1.1013424396514893,-0.2683213353157043,0.9085251688957214,0.9085251688957214,0.0,26.55208778381348,25.0,18923.232421875,0.0,126.0280303955078,0.0,282.7574157714844,284.0072937011719,298.0296630859375,299.4332580566406,293.1499938964844,293.1499938964844,282.45001220703125,33669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038531422615051,1.0,0.0,0.0,3.6286213397979736,3.6286447048187256,8.785704039837583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.70263671875,0.0,1492.180908203125,1895.4371337890625,0.0,518.8836669921875,0.8975539207458496,1.0,0.0,3.0,1.0,0.0
17968920,297.10797119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.815479040145874,0.1451499015092849,0.1314028650522232,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.9052010774612428,0.200072556734085,0.1902964562177658,297.0225830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.9985793828964232,0.2960587441921234,0.1878393590450287,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.8150361180305481,0.1449556052684784,0.1381380558013916,297.1415405273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.6065213680267334,0.0592581667006015,0.2700257003307342,284.9088439941406,284.95001220703125,298.552001953125,294.95068359375,297.48681640625,297.1416320800781,284.8980407714844,1.0,0.2190854400396347,0.0,0.0,1.0,1.0,-1.1013431549072266,7.626002229699225e-07,1.1013424396514893,-0.2683213353157043,0.9085251688957214,0.9085251688957214,0.0,26.55208778381348,25.0,18923.232421875,0.0,126.0280303955078,0.0,282.7574157714844,284.0072937011719,298.0296630859375,299.4332580566406,293.1499938964844,293.1499938964844,282.45001220703125,33669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038531422615051,1.0,0.0,0.0,3.6286213397979736,3.6286447048187256,8.785704039837583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.70263671875,0.0,1492.180908203125,1895.4371337890625,0.0,518.8836669921875,0.8975539207458496,1.0,0.0,3.0,1.0,0.0
17968980,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.8129781484603882,0.1438139230012893,0.1302908509969711,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.9026723504066468,0.1985665410757064,0.1889799535274505,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.9986177682876588,0.2932862043380737,0.1880728751420974,297.10430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.8129845857620239,0.1438796818256378,0.1372059136629104,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.6051967740058899,0.0588987544178962,0.2686877250671386,284.73175048828125,284.95001220703125,298.5326538085937,294.9511108398437,297.4817810058594,297.139404296875,284.7513427734375,1.0,0.2183564007282257,0.0,0.0,1.0,1.0,-1.0959842205047607,7.571285323138e-07,1.0959835052490234,-0.2680948376655578,0.6863015294075012,0.6863015294075012,0.0,26.5068473815918,25.0,18787.923828125,0.0,124.59465026855467,0.0,282.4593811035156,283.9124450683594,298.0257263183594,299.4615173339844,293.1499938964844,293.1499938964844,282.75,53894.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246456861495972,1.0,0.0,0.0,3.0427844524383545,3.0428061485290527,6.177825753184152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.57666015625,0.0,1068.34130859375,1895.4371337890625,0.0,588.6051635742188,0.7873735427856445,1.0,0.0,3.0,1.0,0.0
17969040,297.1006774902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.8129781484603882,0.1438139230012893,0.1302908509969711,297.08331298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.9026723504066468,0.1985665410757064,0.1889799535274505,297.0124206542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.9986177682876588,0.2932862043380737,0.1880728751420974,297.10430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.8129845857620239,0.1438796818256378,0.1372059136629104,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.6051967740058899,0.0588987544178962,0.2686877250671386,284.73175048828125,284.95001220703125,298.5326538085937,294.9511108398437,297.4817810058594,297.139404296875,284.7513427734375,1.0,0.2183564007282257,0.0,0.0,1.0,1.0,-1.0959842205047607,7.571285323138e-07,1.0959835052490234,-0.2680948376655578,0.6863015294075012,0.6863015294075012,0.0,26.5068473815918,25.0,18787.923828125,0.0,124.59465026855467,0.0,282.4593811035156,283.9124450683594,298.0257263183594,299.4615173339844,293.1499938964844,293.1499938964844,282.75,53894.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246456861495972,1.0,0.0,0.0,3.0427844524383545,3.0428061485290527,6.177825753184152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.57666015625,0.0,1068.34130859375,1895.4371337890625,0.0,588.6051635742188,0.7873735427856445,1.0,0.0,3.0,1.0,0.0
17969100,297.1003723144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.811796247959137,0.1434524804353714,0.1297865658998489,297.08282470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.9014333486557008,0.1980674415826797,0.1883413940668106,297.01007080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.9986392855644226,0.292121559381485,0.1882053017616272,297.103759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.81193608045578,0.1435182839632034,0.13674396276474,297.1386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.6044004559516907,0.0587656646966934,0.2678799331188202,284.9221496582031,284.95001220703125,298.5229187011719,294.95135498046875,297.4793701171875,297.1386413574219,284.9670715332031,1.0,0.2179943919181823,0.0,0.0,1.0,1.0,-1.0932468175888062,7.542771527369041e-07,1.0932459831237793,-0.2678180038928985,0.767780601978302,0.767780601978302,0.0,26.48872184753418,25.0,18343.0234375,0.0,123.8762435913086,0.0,282.6813049316406,284.15008544921875,297.8912658691406,299.1976623535156,293.1499938964844,293.1499938964844,282.75,42219.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511677622795105,1.0,0.0,0.0,2.939836502075196,2.9398555755615234,5.76686431941198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.73681640625,0.0,914.7793579101562,1895.4371337890625,0.0,544.07275390625,0.7615206241607666,1.0,0.0,3.0,1.0,0.0
17969160,297.1031188964844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.8119247555732727,0.1434039026498794,0.1296294778585434,297.085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.9014551639556884,0.1978658437728881,0.1880350261926651,297.011962890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.9985791444778442,0.2913853228092193,0.1878382861614227,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.8119595050811768,0.143378809094429,0.13652403652668,297.1390991210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.6044936776161194,0.0587369501590728,0.2675386965274811,285.0060729980469,284.95001220703125,298.5130920410156,294.9515991210937,297.47760009765625,297.1390075683594,285.0038757324219,1.0,0.2176610827445984,0.0,0.0,1.0,1.0,-1.0915756225585938,7.525478054049017e-07,1.0915749073028564,-0.2676669955253601,0.8344005346298218,0.8344005346298218,0.0,26.4047908782959,25.0,18529.1171875,0.0,123.3038558959961,0.0,282.7352600097656,284.1517944335937,297.8691101074219,299.2019348144531,293.1499938964844,293.1499938964844,283.04998779296875,32701.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015110969543457,1.0,0.0,0.0,3.130378484725952,3.130397319793701,6.538633670061245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.86474609375,0.0,1007.0911254882812,1895.4371337890625,0.0,511.5790100097656,0.7880310416221619,1.0,0.0,3.0,1.0,0.0
17969220,297.10919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.8132672309875488,0.1434242576360702,0.1295921355485916,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.9026397466659546,0.1976302117109298,0.1877396702766418,297.0194396972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.9983778595924376,0.2903317213058471,0.1866696178913116,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.8130087852478027,0.1432405114173889,0.1363323479890823,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.6056888103485107,0.0587888397276401,0.2675521075725555,285.1557922363281,284.95001220703125,298.49334716796875,294.9521789550781,297.4743957519531,297.14080810546875,285.1549072265625,1.0,0.217079222202301,0.0,0.0,1.0,1.0,-1.0895590782165527,7.504232257815602e-07,1.0895583629608154,-0.267385721206665,1.0,1.0,0.0,26.189332962036133,25.0,18125.755859375,0.0,122.40345764160156,0.0,283.0377197265625,284.2939453125,297.864990234375,299.1431579589844,293.1499938964844,293.1499938964844,282.75,27084.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794971346855163,1.0,0.0,0.0,3.4544477462768555,3.454468250274658,7.962520385262906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.48095703125,0.0,1263.1602783203125,1895.4371337890625,0.0,447.8689880371094,0.8550489544868469,1.0,0.0,3.0,1.0,0.0
