time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969280,297.10919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.8132672309875488,0.1434242576360702,0.1295921355485916,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.9026397466659546,0.1976302117109298,0.1877396702766418,297.0194396972656,297.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.9983778595924376,0.2903317213058471,0.1866696178913116,297.1097106933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.8130087852478027,0.1432405114173889,0.1363323479890823,297.1409606933594,297.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.6056888103485107,0.0587888397276401,0.2675521075725555,285.1557922363281,284.95001220703125,298.49334716796875,294.9521789550781,297.4743957519531,297.14080810546875,285.1549072265625,1.0,0.217079222202301,0.0,0.0,1.0,1.0,-1.0895590782165527,7.504232257815602e-07,1.0895583629608154,-0.267385721206665,1.0,1.0,0.0,26.189332962036133,25.0,18125.755859375,0.0,122.40345764160156,0.0,283.0377197265625,284.2939453125,297.864990234375,299.1431579589844,293.1499938964844,293.1499938964844,282.75,27084.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794971346855163,1.0,0.0,0.0,3.4544477462768555,3.454468250274658,7.962520385262906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.48095703125,0.0,1263.1602783203125,1895.4371337890625,0.0,447.8689880371094,0.8550489544868469,1.0,0.0,3.0,1.0,0.0
17969340,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.8134580850601196,0.1427828073501587,0.1292687505483627,297.0908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.9027880430221558,0.1968301981687545,0.1872243136167526,297.01922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.998249888420105,0.2885906994342804,0.1859682649374008,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.8132085204124451,0.1427005976438522,0.1359966099262237,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.606367826461792,0.0587065704166889,0.2675185799598694,284.9008483886719,284.95001220703125,298.4733581542969,294.9527893066406,297.46990966796875,297.141357421875,284.889892578125,1.0,0.2165770977735519,0.0,0.0,1.0,1.0,-1.0872684717178345,7.479400778720446e-07,1.0872676372528076,-0.2668881416320801,0.8952813744544983,0.8952813744544983,0.0,26.049394607543945,25.0,18731.115234375,0.0,121.57793426513672,0.0,282.75762939453125,284.00799560546875,298.0316467285156,299.42431640625,293.1499938964844,293.1499938964844,282.45001220703125,33850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012440085411072,1.0,0.0,0.0,3.5898351669311523,3.589858293533325,8.598888143751537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5390625,0.0,1451.4375,1895.4371337890625,0.0,510.7527160644531,0.888848066329956,1.0,0.0,3.0,1.0,0.0
17969400,297.108154296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.8134580850601196,0.1427828073501587,0.1292687505483627,297.0908508300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.9027880430221558,0.1968301981687545,0.1872243136167526,297.01922607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.998249888420105,0.2885906994342804,0.1859682649374008,297.1095886230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.8132085204124451,0.1427005976438522,0.1359966099262237,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.606367826461792,0.0587065704166889,0.2675185799598694,284.9008483886719,284.95001220703125,298.4733581542969,294.9527893066406,297.46990966796875,297.141357421875,284.889892578125,1.0,0.2165770977735519,0.0,0.0,1.0,1.0,-1.0872684717178345,7.479400778720446e-07,1.0872676372528076,-0.2668881416320801,0.8952813744544983,0.8952813744544983,0.0,26.049394607543945,25.0,18731.115234375,0.0,121.57793426513672,0.0,282.75762939453125,284.00799560546875,298.0316467285156,299.42431640625,293.1499938964844,293.1499938964844,282.45001220703125,33850.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012440085411072,1.0,0.0,0.0,3.5898351669311523,3.589858293533325,8.598888143751537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.5390625,0.0,1451.4375,1895.4371337890625,0.0,510.7527160644531,0.888848066329956,1.0,0.0,3.0,1.0,0.0
17969460,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.8103748559951782,0.1414603590965271,0.1281637698411941,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.8996605277061462,0.1953412890434265,0.1859187185764312,297.0068054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.9983729720115662,0.2855284512042999,0.1866423636674881,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.8105832934379578,0.1416321992874145,0.1350685060024261,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.6045272946357727,0.0583298131823539,0.2661067545413971,284.7322082519531,284.95001220703125,298.45318603515625,294.9535217285156,297.4633483886719,297.1390075683594,284.7539367675781,1.0,0.2160478085279464,0.0,0.0,1.0,1.0,-1.08237624168396,7.426629622386827e-07,1.0823755264282229,-0.2658439874649048,0.6756268739700317,0.6756268739700317,0.0,26.095069885253903,25.0,18536.2109375,0.0,120.459716796875,0.0,282.4599304199219,283.9289855957031,298.0263061523437,299.4474792480469,293.1499938964844,293.1499938964844,282.75,54546.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216889977455139,1.0,0.0,0.0,2.9657888412475586,2.9658102989196777,5.869130745850271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.0869140625,0.0,1009.6097412109376,1895.4371337890625,0.0,578.1357421875,0.7723361849784851,1.0,0.0,3.0,1.0,0.0
17969520,297.1009521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.8103748559951782,0.1414603590965271,0.1281637698411941,297.0842590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.8996605277061462,0.1953412890434265,0.1859187185764312,297.0068054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.9983729720115662,0.2855284512042999,0.1866423636674881,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.8105832934379578,0.1416321992874145,0.1350685060024261,297.1388244628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.6045272946357727,0.0583298131823539,0.2661067545413971,284.7322082519531,284.95001220703125,298.45318603515625,294.9535217285156,297.4633483886719,297.1390075683594,284.7539367675781,1.0,0.2160478085279464,0.0,0.0,1.0,1.0,-1.08237624168396,7.426629622386827e-07,1.0823755264282229,-0.2658439874649048,0.6756268739700317,0.6756268739700317,0.0,26.095069885253903,25.0,18536.2109375,0.0,120.459716796875,0.0,282.4599304199219,283.9289855957031,298.0263061523437,299.4474792480469,293.1499938964844,293.1499938964844,282.75,54546.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216889977455139,1.0,0.0,0.0,2.9657888412475586,2.9658102989196777,5.869130745850271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.0869140625,0.0,1009.6097412109376,1895.4371337890625,0.0,578.1357421875,0.7723361849784851,1.0,0.0,3.0,1.0,0.0
17969580,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.8088821172714233,0.1410636305809021,0.1275210082530975,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.8979548811912537,0.1946595460176468,0.1849980801343917,297.00445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.99839448928833,0.2833533585071563,0.1867633759975433,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.809112548828125,0.1411413699388504,0.1344011276960373,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.603409469127655,0.0581538453698158,0.2649073600769043,285.0078430175781,284.95001220703125,298.43280029296875,294.95428466796875,297.4581604003906,297.1385192871094,285.0048217773437,1.0,0.215517982840538,0.0,0.0,1.0,1.0,-1.078403115272522,7.383918045889004e-07,1.078402400016785,-0.2649875581264496,0.8258165717124939,0.8258165717124939,0.0,26.06493186950684,25.0,18324.4375,0.0,119.43436431884766,0.0,282.7343139648437,284.1625061035156,297.8702087402344,299.1903686523437,293.1499938964844,293.1499938964844,283.04998779296875,32440.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983001351356506,1.0,0.0,0.0,3.072047472000122,3.072065591812134,6.297224217632902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.43896484375,0.0,957.79833984375,1895.4371337890625,0.0,501.735595703125,0.7749894857406616,1.0,0.0,3.0,1.0,0.0
17969640,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.8088821172714233,0.1410636305809021,0.1275210082530975,297.0862121582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.8979548811912537,0.1946595460176468,0.1849980801343917,297.00445556640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.99839448928833,0.2833533585071563,0.1867633759975433,297.1057434082031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.809112548828125,0.1411413699388504,0.1344011276960373,297.1386108398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.603409469127655,0.0581538453698158,0.2649073600769043,285.0078430175781,284.95001220703125,298.43280029296875,294.95428466796875,297.4581604003906,297.1385192871094,285.0048217773437,1.0,0.215517982840538,0.0,0.0,1.0,1.0,-1.078403115272522,7.383918045889004e-07,1.078402400016785,-0.2649875581264496,0.8258165717124939,0.8258165717124939,0.0,26.06493186950684,25.0,18324.4375,0.0,119.43436431884766,0.0,282.7343139648437,284.1625061035156,297.8702087402344,299.1903686523437,293.1499938964844,293.1499938964844,283.04998779296875,32440.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983001351356506,1.0,0.0,0.0,3.072047472000122,3.072065591812134,6.297224217632902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.43896484375,0.0,957.79833984375,1895.4371337890625,0.0,501.735595703125,0.7749894857406616,1.0,0.0,3.0,1.0,0.0
17969700,297.1060791015625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.8092071413993835,0.1410196870565414,0.1274667978286743,297.0886535644531,297.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.8981459736824036,0.194485604763031,0.1848099380731582,297.0062255859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.9983307123184204,0.2825621962547302,0.1864079535007476,297.1075134277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.8092929720878601,0.1410266160964965,0.1342717111110687,297.13922119140625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.6036592721939087,0.0581427738070488,0.264773815870285,285.085693359375,284.95001220703125,298.4225158691406,294.9547119140625,297.4560852050781,297.1391296386719,285.1164855957031,1.0,0.2152834683656692,0.0,0.0,1.0,1.0,-1.0773698091506958,7.372722734544368e-07,1.0773690938949585,-0.2647374868392944,0.9047635793685912,0.9047635793685912,0.0,25.99595642089844,25.0,17777.3046875,0.0,119.056640625,0.0,282.9826354980469,284.2913818359375,297.82965087890625,299.0538330078125,293.1499938964844,293.1499938964844,283.04998779296875,29651.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837405681610107,1.0,0.0,0.0,3.199054479598999,3.199073314666748,6.828677214798518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.67236328125,0.0,1045.32568359375,1895.4371337890625,0.0,459.4837341308594,0.8013741374015808,1.0,0.0,3.0,1.0,0.0
17969760,297.1093444824219,297.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.8098027110099792,0.1410654634237289,0.1274760961532592,297.0918884277344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.8986281156539917,0.1944113075733184,0.1847005039453506,297.0098571777344,297.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.9982445240020752,0.2819792926311493,0.1859396249055862,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.8097360134124756,0.140990063548088,0.1342049688100814,297.1402893066406,297.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.6041851043701172,0.0581815280020237,0.2648356258869171,285.1510009765625,284.95001220703125,298.4122009277344,294.9551696777344,297.4543151855469,297.1401672363281,285.1500244140625,1.0,0.215070441365242,0.0,0.0,1.0,1.0,-1.07668137550354,7.365210308307724e-07,1.0766805410385132,-0.264556884765625,1.0,1.0,0.0,25.913747787475582,25.0,17933.470703125,0.0,118.7389144897461,0.0,283.0373229980469,284.2975769042969,297.8672180175781,299.1333923339844,293.1499938964844,293.1499938964844,282.75,26718.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762825667858124,1.0,0.0,0.0,3.408088207244873,3.4081082344055176,7.750236363790464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.578125,0.0,1215.470458984375,1895.4371337890625,0.0,439.2701416015625,0.8442516922950745,1.0,0.0,3.0,1.0,0.0
17969820,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.8095844388008118,0.140415608882904,0.1271422207355499,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.8983093500137329,0.1936052739620208,0.1841770708560943,297.0077209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.9981703162193298,0.2799036502838135,0.1855464726686477,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.8095299005508423,0.1404410451650619,0.1338595896959304,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.6044657230377197,0.0580740496516227,0.2646952271461487,284.8941650390625,284.95001220703125,298.39141845703125,294.9560852050781,297.449462890625,297.1405639648437,284.8831787109375,1.0,0.2146762311458587,0.0,0.0,1.0,1.0,-1.0745984315872192,7.342691787926015e-07,1.074597716331482,-0.2640532255172729,0.8815004825592041,0.8815004825592041,0.0,25.826875686645508,25.0,18527.609375,0.0,118.0756378173828,0.0,282.75799560546875,284.0100402832031,298.03570556640625,299.4163818359375,293.1499938964844,293.1499938964844,283.04998779296875,34035.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498176097869873,1.0,0.0,0.0,3.545416831970215,3.545439481735229,8.387410161958542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.18701171875,0.0,1405.622314453125,1895.4371337890625,0.0,501.3593444824219,0.8788902759552002,1.0,0.0,3.0,1.0,0.0
17969880,297.10821533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.8095844388008118,0.140415608882904,0.1271422207355499,297.0914611816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.8983093500137329,0.1936052739620208,0.1841770708560943,297.0077209472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.9981703162193298,0.2799036502838135,0.1855464726686477,297.10968017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.8095299005508423,0.1404410451650619,0.1338595896959304,297.1404724121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.6044657230377197,0.0580740496516227,0.2646952271461487,284.8941650390625,284.95001220703125,298.39141845703125,294.9560852050781,297.449462890625,297.1405639648437,284.8831787109375,1.0,0.2146762311458587,0.0,0.0,1.0,1.0,-1.0745984315872192,7.342691787926015e-07,1.074597716331482,-0.2640532255172729,0.8815004825592041,0.8815004825592041,0.0,25.826875686645508,25.0,18527.609375,0.0,118.0756378173828,0.0,282.75799560546875,284.0100402832031,298.03570556640625,299.4163818359375,293.1499938964844,293.1499938964844,283.04998779296875,34035.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498176097869873,1.0,0.0,0.0,3.545416831970215,3.545439481735229,8.387410161958542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.18701171875,0.0,1405.622314453125,1895.4371337890625,0.0,501.3593444824219,0.8788902759552002,1.0,0.0,3.0,1.0,0.0
17969940,297.1081237792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.8078165054321289,0.13983915746212,0.1264595836400985,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.8964510560035706,0.1928228139877319,0.1832889169454574,297.0046081542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.9982194900512696,0.2776590883731842,0.1858060210943222,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.8079524040222168,0.1398923099040985,0.1332349777221679,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.6034939885139465,0.0579229146242141,0.263844221830368,285.07037353515625,284.95001220703125,298.37042236328125,294.95709228515625,297.4441833496094,297.1402282714844,285.0727844238281,1.0,0.2142677158117294,0.0,0.0,1.0,1.0,-1.071252942085266,7.307049827431911e-07,1.0712521076202393,-0.2633473575115204,1.0,1.0,0.0,25.826135635375977,25.0,17986.091796875,0.0,117.26815032958984,0.0,283.0416259765625,284.2079162597656,297.9269104003906,299.2289428710937,293.1499938964844,293.1499938964844,282.75,30758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487509548664093,1.0,0.0,0.0,3.686331033706665,3.686354398727417,9.067383075489488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.46533203125,0.0,1534.3607177734375,1895.4371337890625,0.0,470.0582275390625,0.9099209904670716,1.0,0.0,3.0,1.0,0.0
17970000,297.1081237792969,297.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.8078165054321289,0.13983915746212,0.1264595836400985,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.8964510560035706,0.1928228139877319,0.1832889169454574,297.0046081542969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.9982194900512696,0.2776590883731842,0.1858060210943222,297.1096496582031,297.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.8079524040222168,0.1398923099040985,0.1332349777221679,297.1402587890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.6034939885139465,0.0579229146242141,0.263844221830368,285.07037353515625,284.95001220703125,298.37042236328125,294.95709228515625,297.4441833496094,297.1402282714844,285.0727844238281,1.0,0.2142677158117294,0.0,0.0,1.0,1.0,-1.071252942085266,7.307049827431911e-07,1.0712521076202393,-0.2633473575115204,1.0,1.0,0.0,25.826135635375977,25.0,17986.091796875,0.0,117.26815032958984,0.0,283.0416259765625,284.2079162597656,297.9269104003906,299.2289428710937,293.1499938964844,293.1499938964844,282.75,30758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487509548664093,1.0,0.0,0.0,3.686331033706665,3.686354398727417,9.067383075489488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.46533203125,0.0,1534.3607177734375,1895.4371337890625,0.0,470.0582275390625,0.9099209904670716,1.0,0.0,3.0,1.0,0.0
17970060,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.806556224822998,0.1390416324138641,0.1259274631738662,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.8950604796409607,0.1918417960405349,0.1825393289327621,296.9978942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.9982366561889648,0.2750212252140045,0.1858975291252136,297.1081237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.8067673444747925,0.1391994357109069,0.1327103078365326,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.6028316020965576,0.0577083192765712,0.2631644308567047,284.8399353027344,284.95001220703125,298.3492126464844,294.95819091796875,297.4385681152344,297.1395874023437,284.8338623046875,1.0,0.2138818055391311,0.0,0.0,1.0,1.0,-1.0683794021606443,7.276524911503657e-07,1.0683786869049072,-0.2627401053905487,0.8611209988594055,0.8611209988594055,0.0,25.804956436157227,25.0,18483.853515625,0.0,116.54041290283205,0.0,282.7564392089844,283.9584045410156,298.0248107910156,299.4161376953125,293.1499938964844,293.1499938964844,283.04998779296875,38338.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061461329460144,1.0,0.0,0.0,3.6741418838500977,3.674166440963745,9.00751786048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5810546875,0.0,1577.804443359375,1895.4371337890625,0.0,526.1390991210938,0.9106042981147766,1.0,0.0,3.0,1.0,0.0
17970120,297.10577392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.806556224822998,0.1390416324138641,0.1259274631738662,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.8950604796409607,0.1918417960405349,0.1825393289327621,296.9978942871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.9982366561889648,0.2750212252140045,0.1858975291252136,297.1081237792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.8067673444747925,0.1391994357109069,0.1327103078365326,297.1394348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.6028316020965576,0.0577083192765712,0.2631644308567047,284.8399353027344,284.95001220703125,298.3492126464844,294.95819091796875,297.4385681152344,297.1395874023437,284.8338623046875,1.0,0.2138818055391311,0.0,0.0,1.0,1.0,-1.0683794021606443,7.276524911503657e-07,1.0683786869049072,-0.2627401053905487,0.8611209988594055,0.8611209988594055,0.0,25.804956436157227,25.0,18483.853515625,0.0,116.54041290283205,0.0,282.7564392089844,283.9584045410156,298.0248107910156,299.4161376953125,293.1499938964844,293.1499938964844,283.04998779296875,38338.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061461329460144,1.0,0.0,0.0,3.6741418838500977,3.674166440963745,9.00751786048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.5810546875,0.0,1577.804443359375,1895.4371337890625,0.0,526.1390991210938,0.9106042981147766,1.0,0.0,3.0,1.0,0.0
17970180,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8045954704284668,0.1385051012039184,0.1252507269382476,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.8929871320724487,0.1910709291696548,0.1816283911466598,296.9935302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.9983069896697998,0.2725132405757904,0.1862780600786209,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8049338459968567,0.1386484056711197,0.1320573389530182,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.6015150547027588,0.0575161166489124,0.2620622217655182,285.0489196777344,284.95001220703125,298.3278503417969,294.9593505859375,297.4330444335937,297.1389465332031,285.0520324707031,1.0,0.2134746611118316,0.0,0.0,1.0,1.0,-1.0648231506347656,7.239094657052192e-07,1.0648224353790283,-0.2620438635349273,0.9974326491355896,0.9974326491355896,0.0,25.820337295532227,25.0,17923.93359375,0.0,115.7197494506836,0.0,283.0421447753906,284.1875915527344,297.9020080566406,299.20025634765625,293.1499938964844,293.1499938964844,282.75,32285.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891095161437988,1.0,0.0,0.0,3.7391841411590576,3.739208221435547,9.329255021839344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.41357421875,0.0,1606.20263671875,1895.4371337890625,0.0,474.622314453125,0.9233626127243042,1.0,0.0,3.0,1.0,0.0
17970240,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8045954704284668,0.1385051012039184,0.1252507269382476,297.0899963378906,297.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.8929871320724487,0.1910709291696548,0.1816283911466598,296.9935302734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.9983069896697998,0.2725132405757904,0.1862780600786209,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.8049338459968567,0.1386484056711197,0.1320573389530182,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.6015150547027588,0.0575161166489124,0.2620622217655182,285.0489196777344,284.95001220703125,298.3278503417969,294.9593505859375,297.4330444335937,297.1389465332031,285.0520324707031,1.0,0.2134746611118316,0.0,0.0,1.0,1.0,-1.0648231506347656,7.239094657052192e-07,1.0648224353790283,-0.2620438635349273,0.9974326491355896,0.9974326491355896,0.0,25.820337295532227,25.0,17923.93359375,0.0,115.7197494506836,0.0,283.0421447753906,284.1875915527344,297.9020080566406,299.20025634765625,293.1499938964844,293.1499938964844,282.75,32285.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891095161437988,1.0,0.0,0.0,3.7391841411590576,3.739208221435547,9.329255021839344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.41357421875,0.0,1606.20263671875,1895.4371337890625,0.0,474.622314453125,0.9233626127243042,1.0,0.0,3.0,1.0,0.0
17970300,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.8044494390487671,0.1382682472467422,0.1251163333654403,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.8927211165428162,0.1907254755496978,0.1813723444938659,296.9919738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.9982853531837464,0.2713118493556976,0.1861600279808044,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.8047099113464355,0.1384066790342331,0.1318783015012741,297.1390075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.6014322638511658,0.057444829493761,0.2618222534656524,284.92919921875,284.95001220703125,298.31707763671875,294.9599304199219,297.4305114746094,297.1390686035156,284.8865966796875,1.0,0.2132869511842727,0.0,0.0,1.0,1.0,-1.06371009349823,7.227396281450638e-07,1.0637092590332031,-0.2618235647678375,0.9369795322418212,0.9369795322418212,0.0,25.78766822814941,25.0,18587.01953125,0.0,115.39593505859376,0.0,282.79473876953125,283.9878234863281,298.0040588378906,299.422119140625,293.1499938964844,293.1499938964844,282.75,33860.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985925555229187,1.0,0.0,0.0,3.787503242492676,3.7875282764434814,9.571924692863831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.95458984375,0.0,1674.98486328125,1895.4371337890625,0.0,502.62396240234375,0.93336820602417,1.0,0.0,3.0,1.0,0.0
17970360,297.1047058105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.8033998012542725,0.1377533972263336,0.1247621551156044,297.0885314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.8916401267051697,0.1901248842477798,0.1809106767177581,296.9866638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.9983245134353638,0.2697106003761291,0.1863734275102615,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.8037553429603577,0.1379765272140503,0.131550520658493,297.13818359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.6007663011550903,0.0572862662374973,0.2612943947315216,284.8271179199219,284.95001220703125,298.3062744140625,294.9605712890625,297.4273681640625,297.1383056640625,284.8232116699219,1.0,0.2130914032459259,0.0,0.0,1.0,1.0,-1.0619606971740725,7.209062573565461e-07,1.061959981918335,-0.2614836096763611,0.8403689861297607,0.8403689861297607,0.0,25.799474716186523,25.0,18372.740234375,0.0,115.00221252441406,0.0,282.75665283203125,283.95281982421875,298.01104736328125,299.39227294921875,293.1499938964844,293.1499938964844,283.04998779296875,40463.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046039819717407,1.0,0.0,0.0,3.6649961471557617,3.665020942687988,8.962729793893232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.513671875,0.0,1583.4466552734375,1895.4371337890625,0.0,521.2481689453125,0.9099523425102234,1.0,0.0,3.0,1.0,0.0
17970420,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.80168217420578,0.1372724026441574,0.1241349726915359,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.8898084163665771,0.189406543970108,0.1800471991300583,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.998659074306488,0.2670919597148895,0.1868620663881302,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.8021234273910522,0.1374627500772476,0.1309302449226379,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.5995498895645142,0.0570968054234981,0.260185182094574,285.0470886230469,284.95001220703125,298.28448486328125,294.9618835449219,297.4219055175781,297.1378479003906,285.05029296875,1.0,0.2126947492361068,0.0,0.0,1.0,1.0,-1.0586813688278198,7.174925826802792e-07,1.0586806535720823,-0.2608813345432281,0.9803529381752014,0.9803529381752014,0.0,25.7995548248291,25.0,17830.224609375,0.0,114.22748565673828,0.0,283.0419311523437,284.1904602050781,297.89923095703125,299.1886901855469,293.1499938964844,293.1499938964844,282.75,32611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865334630012512,1.0,0.0,0.0,3.7097904682159424,3.709814548492432,9.18315777198586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.2294921875,0.0,1574.94091796875,1895.4371337890625,0.0,467.2959899902344,0.9170876145362854,1.0,0.0,3.0,1.0,0.0
17970480,297.10595703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.80168217420578,0.1372724026441574,0.1241349726915359,297.0895690917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.8898084163665771,0.189406543970108,0.1800471991300583,296.9826965332031,297.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.998659074306488,0.2670919597148895,0.1868620663881302,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.8021234273910522,0.1374627500772476,0.1309302449226379,297.1379089355469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.5995498895645142,0.0570968054234981,0.260185182094574,285.0470886230469,284.95001220703125,298.28448486328125,294.9618835449219,297.4219055175781,297.1378479003906,285.05029296875,1.0,0.2126947492361068,0.0,0.0,1.0,1.0,-1.0586813688278198,7.174925826802792e-07,1.0586806535720823,-0.2608813345432281,0.9803529381752014,0.9803529381752014,0.0,25.7995548248291,25.0,17830.224609375,0.0,114.22748565673828,0.0,283.0419311523437,284.1904602050781,297.89923095703125,299.1886901855469,293.1499938964844,293.1499938964844,282.75,32611.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865334630012512,1.0,0.0,0.0,3.7097904682159424,3.709814548492432,9.18315777198586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.2294921875,0.0,1574.94091796875,1895.4371337890625,0.0,467.2959899902344,0.9170876145362854,1.0,0.0,3.0,1.0,0.0
17970540,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.7996948957443237,0.1365518867969513,0.1236836165189743,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.8875651955604553,0.1884941905736923,0.1793701201677322,296.9772644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.9962217807769777,0.2642941176891327,0.1856484413146972,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.8001356720924377,0.1368153840303421,0.1304542869329452,297.13726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.5981187224388123,0.0568705163896083,0.2594552934169769,284.8280334472656,284.95001220703125,298.2625427246094,294.9632873535156,297.4163513183594,297.13739013671875,284.8247375488281,1.0,0.2122869938611984,0.0,0.0,1.0,1.0,-1.0544211864471436,7.130677772693161e-07,1.0544204711914062,-0.2600839734077453,0.8249558210372925,0.8249558210372925,0.0,25.87067985534668,25.0,18234.296875,0.0,113.35431671142578,0.0,282.7572021484375,283.9613647460937,298.0140075683594,299.3868713378906,293.1499938964844,293.1499938964844,283.04998779296875,41322.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022933483123779,1.0,0.0,0.0,3.612611770629883,3.6126363277435294,8.708350378583418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.6142578125,0.0,1531.38671875,1895.4371337890625,0.0,514.007080078125,0.8987260460853577,1.0,0.0,3.0,1.0,0.0
17970600,297.1046142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.7996948957443237,0.1365518867969513,0.1236836165189743,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.8875651955604553,0.1884941905736923,0.1793701201677322,296.9772644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.9962217807769777,0.2642941176891327,0.1856484413146972,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.8001356720924377,0.1368153840303421,0.1304542869329452,297.13726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.5981187224388123,0.0568705163896083,0.2594552934169769,284.8280334472656,284.95001220703125,298.2625427246094,294.9632873535156,297.4163513183594,297.13739013671875,284.8247375488281,1.0,0.2122869938611984,0.0,0.0,1.0,1.0,-1.0544211864471436,7.130677772693161e-07,1.0544204711914062,-0.2600839734077453,0.8249558210372925,0.8249558210372925,0.0,25.87067985534668,25.0,18234.296875,0.0,113.35431671142578,0.0,282.7572021484375,283.9613647460937,298.0140075683594,299.3868713378906,293.1499938964844,293.1499938964844,283.04998779296875,41322.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022933483123779,1.0,0.0,0.0,3.612611770629883,3.6126363277435294,8.708350378583418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.6142578125,0.0,1531.38671875,1895.4371337890625,0.0,514.007080078125,0.8987260460853577,1.0,0.0,3.0,1.0,0.0
17970660,297.10601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.7968789339065552,0.136086106300354,0.1230799406766891,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.884516716003418,0.1877950578927993,0.1785348355770111,296.98016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.9926111698150636,0.2622810900211334,0.1839807629585266,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.79739910364151,0.1363153159618377,0.1298557966947555,297.13726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.5960144996643066,0.0566965714097023,0.2584220468997955,285.0470275878906,284.95001220703125,298.2403869628906,294.9647521972656,297.4111633300781,297.1371765136719,285.04986572265625,1.0,0.2117893695831298,0.0,0.0,1.0,1.0,-1.0487358570098877,7.072155767673394e-07,1.0487351417541504,-0.2590775489807129,0.9647620320320128,0.9647620320320128,0.0,25.987104415893555,25.0,17678.0703125,0.0,112.23555755615234,0.0,283.0414733886719,284.197021484375,297.9022216796875,299.1830139160156,293.1499938964844,293.1499938964844,282.75,32524.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843524992465973,1.0,0.0,0.0,3.656473398208618,3.65649676322937,8.921093694880255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.974609375,0.0,1514.3309326171875,1895.4371337890625,0.0,461.1839294433594,0.9050968289375304,1.0,0.0,3.0,1.0,0.0
17970720,297.10601806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.7968789339065552,0.136086106300354,0.1230799406766891,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.884516716003418,0.1877950578927993,0.1785348355770111,296.98016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.9926111698150636,0.2622810900211334,0.1839807629585266,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.04656982421875,0.79739910364151,0.1363153159618377,0.1298557966947555,297.13726806640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.5960144996643066,0.0566965714097023,0.2584220468997955,285.0470275878906,284.95001220703125,298.2403869628906,294.9647521972656,297.4111633300781,297.1371765136719,285.04986572265625,1.0,0.2117893695831298,0.0,0.0,1.0,1.0,-1.0487358570098877,7.072155767673394e-07,1.0487351417541504,-0.2590775489807129,0.9647620320320128,0.9647620320320128,0.0,25.987104415893555,25.0,17678.0703125,0.0,112.23555755615234,0.0,283.0414733886719,284.197021484375,297.9022216796875,299.1830139160156,293.1499938964844,293.1499938964844,282.75,32524.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843524992465973,1.0,0.0,0.0,3.656473398208618,3.65649676322937,8.921093694880255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.974609375,0.0,1514.3309326171875,1895.4371337890625,0.0,461.1839294433594,0.9050968289375304,1.0,0.0,3.0,1.0,0.0
17970780,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.7952871322631836,0.1353770941495895,0.1226357221603393,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.882721483707428,0.1868969351053238,0.1778683364391327,296.98016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.9900900721549988,0.2600311636924743,0.1826078444719314,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.7958061695098877,0.1356783509254455,0.1293870210647583,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.5949884057044983,0.0565036050975322,0.2578161060810089,284.8287048339844,284.95001220703125,298.21807861328125,294.96630859375,297.4058532714844,297.1371154785156,284.8260192871094,1.0,0.2113090604543686,0.0,0.0,1.0,1.0,-1.0444663763046265,7.02843180988566e-07,1.0444656610488892,-0.2583237588405609,0.8100548386573792,0.8100548386573792,0.0,26.010990142822266,25.0,18055.5546875,0.0,111.2886734008789,0.0,282.7575988769531,283.9718322753906,298.016357421875,299.3789978027344,293.1499938964844,293.1499938964844,283.04998779296875,41843.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499926209449768,1.0,0.0,0.0,3.5456290245056152,3.5456531047821045,8.388414016735624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.06640625,0.0,1462.59033203125,1895.4371337890625,0.0,506.6959533691406,0.8842409253120422,1.0,0.0,3.0,1.0,0.0
17970840,297.1047668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.7952871322631836,0.1353770941495895,0.1226357221603393,297.0887451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.882721483707428,0.1868969351053238,0.1778683364391327,296.98016357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.9900900721549988,0.2600311636924743,0.1826078444719314,297.1069030761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8292236328125,0.7958061695098877,0.1356783509254455,0.1293870210647583,297.13702392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.5949884057044983,0.0565036050975322,0.2578161060810089,284.8287048339844,284.95001220703125,298.21807861328125,294.96630859375,297.4058532714844,297.1371154785156,284.8260192871094,1.0,0.2113090604543686,0.0,0.0,1.0,1.0,-1.0444663763046265,7.02843180988566e-07,1.0444656610488892,-0.2583237588405609,0.8100548386573792,0.8100548386573792,0.0,26.010990142822266,25.0,18055.5546875,0.0,111.2886734008789,0.0,282.7575988769531,283.9718322753906,298.016357421875,299.3789978027344,293.1499938964844,293.1499938964844,283.04998779296875,41843.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499926209449768,1.0,0.0,0.0,3.5456290245056152,3.5456531047821045,8.388414016735624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.06640625,0.0,1462.59033203125,1895.4371337890625,0.0,506.6959533691406,0.8842409253120422,1.0,0.0,3.0,1.0,0.0
17970900,297.1041564941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7934737801551819,0.1350098550319671,0.1222263053059578,297.088134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.8808528780937195,0.1864252090454101,0.1773513108491897,296.9806213378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.9879497289657592,0.2589449286460876,0.1817485690116882,297.1063842773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7941203713417053,0.1353380382061004,0.1290159672498703,297.1367492675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.5937227010726929,0.0563877075910568,0.2572233974933624,284.95123291015625,284.95001220703125,298.20684814453125,294.96710205078125,297.4030456542969,297.13671875,284.9952392578125,1.0,0.2110337913036346,0.0,0.0,1.0,1.0,-1.041165828704834,6.994798695814097e-07,1.041165113449097,-0.2577511072158813,0.8648067116737366,0.8648067116737366,0.0,26.086463928222656,25.0,17388.587890625,0.0,110.66204071044922,0.0,282.9976806640625,284.178466796875,297.9135131835937,299.15289306640625,293.1499938964844,293.1499938964844,283.04998779296875,38818.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894015789031982,1.0,0.0,0.0,3.45780086517334,3.4578235149383545,7.977985774232366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.74560546875,0.0,1349.6441650390625,1895.4371337890625,0.0,475.46038818359375,0.8679617643356323,1.0,0.0,3.0,1.0,0.0
17970960,297.10626220703125,297.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.7930201888084412,0.1349222958087921,0.1220412030816078,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.8802891373634338,0.1862110644578933,0.1770447492599487,296.98492431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.9870206713676452,0.2582589983940124,0.1811543107032776,297.1077575683594,297.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.7936155796051025,0.1351881325244903,0.1287965625524521,297.1373596191406,297.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.5934290885925293,0.0563628897070884,0.2569282054901123,285.04901123046875,284.95001220703125,298.195556640625,294.9679260253906,297.4008483886719,297.1372375488281,285.05206298828125,1.0,0.2107741385698318,0.0,0.0,1.0,1.0,-1.0392436981201172,6.975399742259469e-07,1.03924298286438,-0.257450670003891,0.9515818357467652,0.9515818357467652,0.0,26.06699180603028,25.0,17530.419921875,0.0,110.18647003173828,0.0,283.0412902832031,284.20672607421875,297.9045104980469,299.1758728027344,293.1499938964844,293.1499938964844,282.75,32287.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818926751613617,1.0,0.0,0.0,3.596128463745117,3.596151351928711,8.629064041087986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.74951171875,0.0,1446.690185546875,1895.4371337890625,0.0,454.3885192871094,0.8913853764533997,1.0,0.0,3.0,1.0,0.0
17971020,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.7917551398277283,0.1342276036739349,0.1216065883636474,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.8788564205169678,0.1853286474943161,0.1763898730278015,296.98553466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.984779179096222,0.2561403214931488,0.1798823028802871,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.7923452258110046,0.1345625966787338,0.1283358484506607,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.5927484035491943,0.0561948046088218,0.256434291601181,284.8309020996094,284.95001220703125,298.1728820800781,294.9696350097656,297.3956298828125,297.1374206542969,284.82843017578125,1.0,0.210272878408432,0.0,0.0,1.0,1.0,-1.0352649688720703,6.935264877938607e-07,1.035264253616333,-0.2568049728870392,0.798738956451416,0.798738956451416,0.0,26.05476188659668,25.0,17894.509765625,0.0,109.25569915771484,0.0,282.758056640625,283.98272705078125,298.0199890136719,299.3731384277344,293.1499938964844,293.1499938964844,283.04998779296875,42026.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974867701530456,1.0,0.0,0.0,3.48282790184021,3.482851266860962,8.09389064215793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.5634765625,0.0,1398.0391845703125,1895.4371337890625,0.0,499.2731628417969,0.8705122470855713,1.0,0.0,3.0,1.0,0.0
17971080,297.1051025390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.7917551398277283,0.1342276036739349,0.1216065883636474,297.08917236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.8788564205169678,0.1853286474943161,0.1763898730278015,296.98553466796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.984779179096222,0.2561403214931488,0.1798823028802871,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.7923452258110046,0.1345625966787338,0.1283358484506607,297.1373291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.5927484035491943,0.0561948046088218,0.256434291601181,284.8309020996094,284.95001220703125,298.1728820800781,294.9696350097656,297.3956298828125,297.1374206542969,284.82843017578125,1.0,0.210272878408432,0.0,0.0,1.0,1.0,-1.0352649688720703,6.935264877938607e-07,1.035264253616333,-0.2568049728870392,0.798738956451416,0.798738956451416,0.0,26.05476188659668,25.0,17894.509765625,0.0,109.25569915771484,0.0,282.758056640625,283.98272705078125,298.0199890136719,299.3731384277344,293.1499938964844,293.1499938964844,283.04998779296875,42026.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974867701530456,1.0,0.0,0.0,3.48282790184021,3.482851266860962,8.09389064215793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.5634765625,0.0,1398.0391845703125,1895.4371337890625,0.0,499.2731628417969,0.8705122470855713,1.0,0.0,3.0,1.0,0.0
