time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17971140,297.10662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.7896919250488281,0.1337790340185165,0.1210183948278427,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.8766558766365051,0.1846512109041214,0.1755749285221099,296.9903869628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.9818036556243896,0.2544485628604889,0.1784912049770355,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.7903574109077454,0.1340785473585128,0.1277514696121215,297.1377868652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.5914047956466675,0.0560700371861457,0.2556231021881103,285.0515441894531,284.95001220703125,298.1499938964844,294.971435546875,297.390625,297.1376647949219,285.0541381835937,1.0,0.2097281664609909,0.0,0.0,1.0,1.0,-1.0302345752716064,6.884932872708305e-07,1.0302338600158691,-0.2560329735279083,0.9415623545646667,0.9415623545646667,0.0,26.08867645263672,25.0,17395.638671875,0.0,108.17408752441406,0.0,283.0408630371094,284.2156982421875,297.9080810546875,299.17120361328125,293.1499938964844,293.1499938964844,282.75,31958.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795711040496826,1.0,0.0,0.0,3.5412673950195312,3.541289567947388,8.367788950636168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.80126953125,0.0,1386.189697265625,1895.4371337890625,0.0,448.0689086914063,0.8788967728614807,1.0,0.0,3.0,1.0,0.0
17971200,297.10662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.7896919250488281,0.1337790340185165,0.1210183948278427,297.09051513671875,297.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.8766558766365051,0.1846512109041214,0.1755749285221099,296.9903869628906,297.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.9818036556243896,0.2544485628604889,0.1784912049770355,297.1080017089844,297.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.7903574109077454,0.1340785473585128,0.1277514696121215,297.1377868652344,297.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.5914047956466675,0.0560700371861457,0.2556231021881103,285.0515441894531,284.95001220703125,298.1499938964844,294.971435546875,297.390625,297.1376647949219,285.0541381835937,1.0,0.2097281664609909,0.0,0.0,1.0,1.0,-1.0302345752716064,6.884932872708305e-07,1.0302338600158691,-0.2560329735279083,0.9415623545646667,0.9415623545646667,0.0,26.08867645263672,25.0,17395.638671875,0.0,108.17408752441406,0.0,283.0408630371094,284.2156982421875,297.9080810546875,299.17120361328125,293.1499938964844,293.1499938964844,282.75,31958.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795711040496826,1.0,0.0,0.0,3.5412673950195312,3.541289567947388,8.367788950636168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.80126953125,0.0,1386.189697265625,1895.4371337890625,0.0,448.0689086914063,0.8788967728614807,1.0,0.0,3.0,1.0,0.0
17971260,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.7885757088661194,0.1330970078706741,0.1205927357077598,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.8753876686096191,0.1837831288576126,0.1749310344457626,296.9910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.9796459674835204,0.252409815788269,0.177273154258728,297.107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.7892336845397949,0.133464515209198,0.1272991746664047,297.1378479003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.5908849835395813,0.0559173673391342,0.2551921606063843,284.8320617675781,284.95001220703125,298.1086730957031,294.9613952636719,297.3813171386719,297.1379089355469,284.82958984375,1.0,0.2092239409685135,0.0,0.0,1.0,1.0,-1.0264302492141724,6.847271833976265e-07,1.026429533958435,-0.2555058300495147,0.7892017960548401,0.7892017960548401,0.0,26.06064224243164,25.0,17739.517578125,0.0,107.26761627197266,0.0,282.7584533691406,283.9918518066406,298.0191955566406,299.3659362792969,293.1499938964844,293.1499938964844,283.04998779296875,42135.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964707791805267,1.0,0.0,0.0,3.427405834197998,3.427428960800171,7.838344799893093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.2900390625,0.0,1342.443359375,1895.4371337890625,0.0,496.21478271484375,0.8583828806877136,1.0,0.0,3.0,1.0,0.0
17971320,297.10552978515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.7885757088661194,0.1330970078706741,0.1205927357077598,297.0897216796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.8753876686096191,0.1837831288576126,0.1749310344457626,296.9910888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.9796459674835204,0.252409815788269,0.177273154258728,297.107421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.7892336845397949,0.133464515209198,0.1272991746664047,297.1378479003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.5908849835395813,0.0559173673391342,0.2551921606063843,284.8320617675781,284.95001220703125,298.1086730957031,294.9613952636719,297.3813171386719,297.1379089355469,284.82958984375,1.0,0.2092239409685135,0.0,0.0,1.0,1.0,-1.0264302492141724,6.847271833976265e-07,1.026429533958435,-0.2555058300495147,0.7892017960548401,0.7892017960548401,0.0,26.06064224243164,25.0,17739.517578125,0.0,107.26761627197266,0.0,282.7584533691406,283.9918518066406,298.0191955566406,299.3659362792969,293.1499938964844,293.1499938964844,283.04998779296875,42135.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964707791805267,1.0,0.0,0.0,3.427405834197998,3.427428960800171,7.838344799893093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.2900390625,0.0,1342.443359375,1895.4371337890625,0.0,496.21478271484375,0.8583828806877136,1.0,0.0,3.0,1.0,0.0
17971380,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.7866408228874207,0.132656455039978,0.1200135350227356,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.8733330368995667,0.1831166446208953,0.1741279512643814,296.9958190917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.9766964316368104,0.2507815659046173,0.1759301871061325,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.7873769402503967,0.1329909563064575,0.1267254650592804,297.1383972167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.589691162109375,0.0558096319437027,0.2544549405574798,285.05059814453125,284.95001220703125,298.03228759765625,294.9286193847656,297.363525390625,297.1382751464844,285.05279541015625,1.0,0.208682969212532,0.0,0.0,1.0,1.0,-1.0215842723846436,6.799688776482071e-07,1.0215835571289062,-0.2548776566982269,0.9306689500808716,0.9306689500808716,0.0,26.08180046081543,25.0,17238.943359375,0.0,106.2200698852539,0.0,283.0403137207031,284.2216491699219,297.8817749023437,299.1440124511719,293.1499938964844,293.1499938964844,282.75,31764.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819515943527221,1.0,0.0,0.0,3.490882158279419,3.490903854370117,8.131368645081238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.55615234375,0.0,1332.936279296875,1895.4371337890625,0.0,454.550048828125,0.8674882650375366,1.0,0.0,3.0,1.0,0.0
17971440,297.1070861816406,297.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.7866408228874207,0.132656455039978,0.1200135350227356,297.0910949707031,297.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.8733330368995667,0.1831166446208953,0.1741279512643814,296.9958190917969,297.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.9766964316368104,0.2507815659046173,0.1759301871061325,297.1083679199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.7873769402503967,0.1329909563064575,0.1267254650592804,297.1383972167969,297.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.589691162109375,0.0558096319437027,0.2544549405574798,285.05059814453125,284.95001220703125,298.03228759765625,294.9286193847656,297.363525390625,297.1382751464844,285.05279541015625,1.0,0.208682969212532,0.0,0.0,1.0,1.0,-1.0215842723846436,6.799688776482071e-07,1.0215835571289062,-0.2548776566982269,0.9306689500808716,0.9306689500808716,0.0,26.08180046081543,25.0,17238.943359375,0.0,106.2200698852539,0.0,283.0403137207031,284.2216491699219,297.8817749023437,299.1440124511719,293.1499938964844,293.1499938964844,282.75,31764.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819515943527221,1.0,0.0,0.0,3.490882158279419,3.490903854370117,8.131368645081238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.55615234375,0.0,1332.936279296875,1895.4371337890625,0.0,454.550048828125,0.8674882650375366,1.0,0.0,3.0,1.0,0.0
17971500,297.1078796386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.786735475063324,0.1324560493230819,0.1199102103710174,297.0919494628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.8733211159706116,0.1828131079673767,0.173909917473793,296.9979858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.9762575030326844,0.2499802708625793,0.17546047270298,297.1090087890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.7873836755752563,0.132780984044075,0.1265750527381897,297.1388854980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.96441650390625,0.5899242758750916,0.0557834506034851,0.2544068694114685,284.9340209960937,284.95001220703125,297.98175048828125,294.9041748046875,297.3516845703125,297.13885498046875,284.8889465332031,1.0,0.2084421068429947,0.0,0.0,1.0,1.0,-1.0203969478607178,6.788392852286051e-07,1.0203962326049805,-0.2548023462295532,0.873737096786499,0.873737096786499,0.0,26.02134895324707,25.0,17842.802734375,0.0,105.8506088256836,0.0,282.8002319335937,284.0241394042969,297.96392822265625,299.3475646972656,293.1499938964844,293.1499938964844,282.75,33678.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932272434234619,1.0,0.0,0.0,3.548668622970581,3.548691272735596,8.402803359786049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.45703125,0.0,1406.43701171875,1895.4371337890625,0.0,486.5789794921875,0.8790813088417053,1.0,0.0,3.0,1.0,0.0
17971560,297.1059875488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.7855889201164246,0.1319785565137863,0.1195910647511482,297.0903015136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.82928466796875,0.8721413016319275,0.1822552531957626,0.1734900772571563,296.9964294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.9745516180992126,0.2488052994012832,0.1747536659240722,297.1078186035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.7863229513168335,0.1323828548192978,0.1262790560722351,297.13848876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.5892765522003174,0.0556709952652454,0.2540891170501709,284.82989501953125,284.95001220703125,297.92340087890625,294.8746337890625,297.3372802734375,297.1385803222656,284.8271179199219,1.0,0.2081855237483978,0.0,0.0,1.0,1.0,-1.0179259777069092,6.764302042938652e-07,1.017925262451172,-0.254494845867157,0.7766528725624084,0.7766528725624084,0.0,26.046356201171875,25.0,17532.447265625,0.0,105.3451919555664,0.0,282.7587585449219,283.9989624023437,297.945556640625,299.2933044433594,293.1499938964844,293.1499938964844,283.04998779296875,42489.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015963315963745,1.0,0.0,0.0,3.3660776615142822,3.366100311279297,7.56034467030986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.16015625,0.0,1284.4144287109375,1895.4371337890625,0.0,511.8431091308594,0.8452877998352051,1.0,0.0,3.0,1.0,0.0
17971620,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.7836623787879944,0.1315283179283142,0.1190075054764747,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.8701094388961792,0.1815819293260574,0.1726849824190139,297.0008850097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.9715267419815063,0.247218370437622,0.1734447926282882,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.784479558467865,0.1319027990102768,0.1257030665874481,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.5881319642066956,0.0555713362991809,0.2533961534500122,285.0474548339844,284.95001220703125,297.7846069335937,294.8009338378906,297.3035888671875,297.138916015625,285.0492553710937,1.0,0.2076530307531356,0.0,0.0,1.0,1.0,-1.013163685798645,6.718428267049603e-07,1.0131630897521973,-0.2539949715137481,0.915579319000244,0.915579319000244,0.0,26.065343856811523,25.0,17020.24609375,0.0,104.3265380859375,0.0,283.0395812988281,284.2278137207031,297.7590637207031,299.02008056640625,293.1499938964844,293.1499938964844,282.75,31669.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488120824098587,1.0,0.0,0.0,3.4275755882263184,3.4275968074798584,7.839121280994732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.10693359375,0.0,1269.0760498046875,1895.4371337890625,0.0,471.796630859375,0.8533498048782349,1.0,0.0,3.0,1.0,0.0
17971680,297.1073608398437,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.7836623787879944,0.1315283179283142,0.1190075054764747,297.091552734375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.8701094388961792,0.1815819293260574,0.1726849824190139,297.0008850097656,297.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.9715267419815063,0.247218370437622,0.1734447926282882,297.108642578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.784479558467865,0.1319027990102768,0.1257030665874481,297.1390380859375,297.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.5881319642066956,0.0555713362991809,0.2533961534500122,285.0474548339844,284.95001220703125,297.7846069335937,294.8009338378906,297.3035888671875,297.138916015625,285.0492553710937,1.0,0.2076530307531356,0.0,0.0,1.0,1.0,-1.013163685798645,6.718428267049603e-07,1.0131630897521973,-0.2539949715137481,0.915579319000244,0.915579319000244,0.0,26.065343856811523,25.0,17020.24609375,0.0,104.3265380859375,0.0,283.0395812988281,284.2278137207031,297.7590637207031,299.02008056640625,293.1499938964844,293.1499938964844,282.75,31669.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488120824098587,1.0,0.0,0.0,3.4275755882263184,3.4275968074798584,7.839121280994732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.10693359375,0.0,1269.0760498046875,1895.4371337890625,0.0,471.796630859375,0.8533498048782349,1.0,0.0,3.0,1.0,0.0
17971740,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.7825597524642944,0.1308364272117614,0.118572898209095,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.8688772320747375,0.1807080954313278,0.1720361709594726,297.001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.9692903161048888,0.2452822923660278,0.1722953021526336,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.7833783626556396,0.1312816590070724,0.1252455413341522,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.5877184271812439,0.0554372668266296,0.2530546486377716,284.8267822265625,284.95001220703125,297.6184387207031,294.7089233398437,297.2625732421875,297.1391906738281,284.82525634765625,1.0,0.2071626484394073,0.0,0.0,1.0,1.0,-1.0095261335372925,6.683990250166971e-07,1.0095254182815552,-0.2537218928337097,0.759330689907074,0.759330689907074,0.0,26.031965255737305,25.0,17245.78515625,0.0,103.4710693359375,0.0,282.7594299316406,284.0108947753906,297.7783203125,299.11968994140625,293.1499938964844,293.1499938964844,283.04998779296875,43344.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073804259300232,1.0,0.0,0.0,3.279405355453491,3.279427289962769,7.176017788879108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.208984375,0.0,1208.0003662109375,1895.4371337890625,0.0,530.0875854492188,0.8269290924072266,1.0,0.0,3.0,1.0,0.0
17971800,297.1061096191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.7825597524642944,0.1308364272117614,0.118572898209095,297.0905456542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.8688772320747375,0.1807080954313278,0.1720361709594726,297.001220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.9692903161048888,0.2452822923660278,0.1722953021526336,297.10791015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.7833783626556396,0.1312816590070724,0.1252455413341522,297.1391296386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.5877184271812439,0.0554372668266296,0.2530546486377716,284.8267822265625,284.95001220703125,297.6184387207031,294.7089233398437,297.2625732421875,297.1391906738281,284.82525634765625,1.0,0.2071626484394073,0.0,0.0,1.0,1.0,-1.0095261335372925,6.683990250166971e-07,1.0095254182815552,-0.2537218928337097,0.759330689907074,0.759330689907074,0.0,26.031965255737305,25.0,17245.78515625,0.0,103.4710693359375,0.0,282.7594299316406,284.0108947753906,297.7783203125,299.11968994140625,293.1499938964844,293.1499938964844,283.04998779296875,43344.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073804259300232,1.0,0.0,0.0,3.279405355453491,3.279427289962769,7.176017788879108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.208984375,0.0,1208.0003662109375,1895.4371337890625,0.0,530.0875854492188,0.8269290924072266,1.0,0.0,3.0,1.0,0.0
17971860,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.7805979251861572,0.1303728073835373,0.1179783567786216,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.8668212890625,0.1800217032432556,0.1712198853492736,297.00543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.9661561250686646,0.2437331676483154,0.1710149347782135,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.7814962267875671,0.1307864189147949,0.1246564015746116,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.5865784883499146,0.0553423874080181,0.2523836493492126,285.04473876953125,284.95001220703125,297.4274597167969,294.60009765625,297.2152404785156,297.1394958496094,285.04595947265625,1.0,0.2066366821527481,0.0,0.0,1.0,1.0,-1.00478196144104,6.63908508613531e-07,1.0047813653945925,-0.2533207535743713,0.89717698097229,0.89717698097229,0.0,26.05229759216309,25.0,16742.2578125,0.0,102.47238159179688,0.0,283.03857421875,284.2367858886719,297.5556640625,298.8076477050781,293.1499938964844,293.1499938964844,283.1499938964844,31530.083984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934208691120147,1.0,0.0,0.0,3.3445494174957275,3.344569683074951,7.463946758434759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.3720703125,0.0,1188.5054931640625,1895.4371337890625,0.0,487.1487731933594,0.8327626585960388,1.0,0.0,3.0,1.0,0.0
17971920,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.7805979251861572,0.1303728073835373,0.1179783567786216,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.8668212890625,0.1800217032432556,0.1712198853492736,297.00543212890625,297.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.9661561250686646,0.2437331676483154,0.1710149347782135,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.7814962267875671,0.1307864189147949,0.1246564015746116,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.5865784883499146,0.0553423874080181,0.2523836493492126,285.04473876953125,284.95001220703125,297.4274597167969,294.60009765625,297.2152404785156,297.1394958496094,285.04595947265625,1.0,0.2066366821527481,0.0,0.0,1.0,1.0,-1.00478196144104,6.63908508613531e-07,1.0047813653945925,-0.2533207535743713,0.89717698097229,0.89717698097229,0.0,26.05229759216309,25.0,16742.2578125,0.0,102.47238159179688,0.0,283.03857421875,284.2367858886719,297.5556640625,298.8076477050781,293.1499938964844,293.1499938964844,283.1499938964844,31530.083984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934208691120147,1.0,0.0,0.0,3.3445494174957275,3.344569683074951,7.463946758434759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.3720703125,0.0,1188.5054931640625,1895.4371337890625,0.0,487.1487731933594,0.8327626585960388,1.0,0.0,3.0,1.0,0.0
17971980,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.7808442711830139,0.1301334202289581,0.1177801191806793,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.8668681383132935,0.1795722246170044,0.1708018183708191,297.01171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.965378999710083,0.2424779832363128,0.1701615303754806,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.7815618515014648,0.1304739266633987,0.1243624836206436,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.5872374176979065,0.055369846522808,0.2524522840976715,285.0787658691406,284.95001220703125,297.2142028808594,294.47589111328125,297.16278076171875,297.1410522460937,285.0755310058594,1.0,0.2061865925788879,0.0,0.0,1.0,1.0,-1.0027475357055664,6.6211572402608e-07,1.002746820449829,-0.253451943397522,0.9958048462867736,0.9958048462867736,0.0,25.925350189208984,25.0,16546.41796875,0.0,101.8149642944336,0.0,283.147216796875,284.2587890625,297.4642639160156,298.71197509765625,293.1499938964844,293.1499938964844,283.04998779296875,29287.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898288249969482,1.0,0.0,0.0,3.567589044570923,3.5676109790802,8.492644383295556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.171875,0.0,1394.3114013671875,1895.4371337890625,0.0,476.6890869140625,0.8837976455688477,1.0,0.0,3.0,1.0,0.0
17972040,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.7808442711830139,0.1301334202289581,0.1177801191806793,297.0947265625,297.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.8668681383132935,0.1795722246170044,0.1708018183708191,297.01171875,297.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.965378999710083,0.2424779832363128,0.1701615303754806,297.11083984375,297.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.7815618515014648,0.1304739266633987,0.1243624836206436,297.14117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.5872374176979065,0.055369846522808,0.2524522840976715,285.0787658691406,284.95001220703125,297.2142028808594,294.47589111328125,297.16278076171875,297.1410522460937,285.0755310058594,1.0,0.2061865925788879,0.0,0.0,1.0,1.0,-1.0027475357055664,6.6211572402608e-07,1.002746820449829,-0.253451943397522,0.9958048462867736,0.9958048462867736,0.0,25.925350189208984,25.0,16546.41796875,0.0,101.8149642944336,0.0,283.147216796875,284.2587890625,297.4642639160156,298.71197509765625,293.1499938964844,293.1499938964844,283.04998779296875,29287.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898288249969482,1.0,0.0,0.0,3.567589044570923,3.5676109790802,8.492644383295556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.171875,0.0,1394.3114013671875,1895.4371337890625,0.0,476.6890869140625,0.8837976455688477,1.0,0.0,3.0,1.0,0.0
17972100,297.11065673828125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.7806106209754944,0.1298966258764267,0.1176215633749961,297.0951538085937,297.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.8665711283683777,0.1792483031749725,0.1705464422702789,297.0130615234375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.964593470096588,0.2416954189538955,0.1696721166372299,297.11114501953125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.7813039422035217,0.1302458941936493,0.1241839155554771,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.5873681902885437,0.0553604327142238,0.2524780333042145,285.0205383300781,284.95001220703125,297.1000366210937,294.40850830078125,297.13433837890625,297.1416015625,284.99932861328125,1.0,0.2059750705957412,0.0,0.0,1.0,1.0,-1.001480221748352,6.60992668599647e-07,1.0014795064926147,-0.2535136044025421,0.9915705919265748,0.9915705919265748,0.0,25.8886775970459,25.0,16750.8359375,0.0,101.47882080078124,0.0,283.06573486328125,284.1659851074219,297.45233154296875,298.7489929199219,293.1499938964844,293.1499938964844,283.04998779296875,30515.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970676004886627,1.0,0.0,0.0,3.673096895217896,3.673120021820069,9.002394563140115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.3232421875,0.0,1517.7237548828125,1895.4371337890625,0.0,498.0090026855469,0.9061824679374696,1.0,0.0,3.0,1.0,0.0
17972160,297.10955810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.779687762260437,0.1295192837715149,0.1173426359891891,297.0942687988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.8656255006790161,0.1787917613983154,0.1701753288507461,297.0125732421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.9630480408668518,0.2407337576150894,0.1690600961446762,297.1104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.7804448008537292,0.1299178451299667,0.1239197701215744,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.5869849324226379,0.0553031452000141,0.2523318827152252,284.9600830078125,284.95001220703125,296.98126220703125,294.3378295898437,297.104248046875,297.14166259765625,284.9520568847656,1.0,0.2057548910379409,0.0,0.0,1.0,1.0,-0.999473512172699,6.591441774617124e-07,0.9994728565216064,-0.2534350156784057,0.9632638096809388,0.9632638096809388,0.0,25.900089263916016,25.0,16661.248046875,0.0,101.06608581542967,0.0,283.05224609375,284.1249389648437,297.3948669433594,298.6857604980469,293.1499938964844,293.1499938964844,282.75,32633.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037129521369934,1.0,0.0,0.0,3.7220847606658936,3.722108840942383,9.24412518088502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.4560546875,0.0,1589.1707763671875,1895.4371337890625,0.0,518.4434204101562,0.9185904264450072,1.0,0.0,3.0,1.0,0.0
17972220,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.7758636474609375,0.1283386051654815,0.1164233237504959,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.8618490099906921,0.1774522960186004,0.1690601557493209,297.0066223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.9577049612998962,0.2382749915122985,0.1674816608428955,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.776953935623169,0.1289338022470474,0.1231076717376709,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.5845845937728882,0.0550123490393161,0.2513570189476013,284.730712890625,284.95001220703125,296.7311706542969,294.1873779296875,297.0393371582031,297.1401062011719,284.734130859375,1.0,0.2052479535341262,0.0,0.0,1.0,1.0,-0.9929935932159424,6.529790539389069e-07,0.99299293756485,-0.2526458501815796,0.7334570288658142,0.7334570288658142,0.0,26.05819129943848,25.0,16678.736328125,0.0,99.94690704345705,0.0,282.7580261230469,283.9339904785156,297.2768859863281,298.6175537109375,293.1499938964844,293.1499938964844,283.04998779296875,49628.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273604989051819,1.0,0.0,0.0,3.359635829925537,3.359659433364868,7.531434675911441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.9423828125,0.0,1327.3438720703125,1895.4371337890625,0.0,598.3873901367188,0.848552405834198,1.0,0.0,3.0,1.0,0.0
17972280,297.1034851074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.7758636474609375,0.1283386051654815,0.1164233237504959,297.0885925292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.8618490099906921,0.1774522960186004,0.1690601557493209,297.0066223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.9577049612998962,0.2382749915122985,0.1674816608428955,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.776953935623169,0.1289338022470474,0.1231076717376709,297.1399230957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.5845845937728882,0.0550123490393161,0.2513570189476013,284.730712890625,284.95001220703125,296.7311706542969,294.1873779296875,297.0393371582031,297.1401062011719,284.734130859375,1.0,0.2052479535341262,0.0,0.0,1.0,1.0,-0.9929935932159424,6.529790539389069e-07,0.99299293756485,-0.2526458501815796,0.7334570288658142,0.7334570288658142,0.0,26.05819129943848,25.0,16678.736328125,0.0,99.94690704345705,0.0,282.7580261230469,283.9339904785156,297.2768859863281,298.6175537109375,293.1499938964844,293.1499938964844,283.04998779296875,49628.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273604989051819,1.0,0.0,0.0,3.359635829925537,3.359659433364868,7.531434675911441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.9423828125,0.0,1327.3438720703125,1895.4371337890625,0.0,598.3873901367188,0.848552405834198,1.0,0.0,3.0,1.0,0.0
17972340,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.7729901075363159,0.1277394890785217,0.1156427487730979,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.8589061498641968,0.1765993386507034,0.1680255383253097,297.0097045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.9534229636192322,0.2366741299629211,0.1661021709442138,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.7741805911064148,0.1282890886068344,0.1223330274224281,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.5825992226600647,0.0548413470387458,0.2502546012401581,284.9931335449219,284.95001220703125,296.46649169921875,294.02606201171875,296.9712219238281,297.1395263671875,284.9960327148437,1.0,0.2046739608049392,0.0,0.0,1.0,1.0,-0.9869043231010436,6.471054234680196e-07,0.9869036674499512,-0.251622200012207,0.8535653948783875,0.8535653948783875,0.0,26.141225814819336,25.0,16088.9267578125,0.0,98.7952117919922,0.0,283.0382080078125,284.2095031738281,296.9586181640625,298.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,34243.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507584273815155,1.0,0.0,0.0,3.2851924896240234,3.285212755203247,7.201367111520085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.52001953125,0.0,1152.0831298828125,1895.4371337890625,0.0,530.74267578125,0.8222022652626038,1.0,0.0,3.0,1.0,0.0
17972400,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.7729901075363159,0.1277394890785217,0.1156427487730979,297.0884094238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.8589061498641968,0.1765993386507034,0.1680255383253097,297.0097045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.9534229636192322,0.2366741299629211,0.1661021709442138,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.7741805911064148,0.1282890886068344,0.1223330274224281,297.1396179199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.5825992226600647,0.0548413470387458,0.2502546012401581,284.9931335449219,284.95001220703125,296.46649169921875,294.02606201171875,296.9712219238281,297.1395263671875,284.9960327148437,1.0,0.2046739608049392,0.0,0.0,1.0,1.0,-0.9869043231010436,6.471054234680196e-07,0.9869036674499512,-0.251622200012207,0.8535653948783875,0.8535653948783875,0.0,26.141225814819336,25.0,16088.9267578125,0.0,98.7952117919922,0.0,283.0382080078125,284.2095031738281,296.9586181640625,298.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,34243.07421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507584273815155,1.0,0.0,0.0,3.2851924896240234,3.285212755203247,7.201367111520085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.52001953125,0.0,1152.0831298828125,1895.4371337890625,0.0,530.74267578125,0.8222022652626038,1.0,0.0,3.0,1.0,0.0
17972460,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.7731297612190247,0.1274573802947998,0.1153979822993278,297.0912475585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.8588259220123291,0.1760830730199813,0.1675326079130172,297.01593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.95261949300766,0.2354686409235,0.1652779132127761,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.774082362651825,0.1279073804616928,0.1219630539417266,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.5831276178359985,0.0548417977988719,0.2501648664474487,285.0374755859375,284.95001220703125,296.1897888183594,293.85546875,296.9014587402344,297.1408386230469,285.03515625,1.0,0.2041793018579483,0.0,0.0,1.0,1.0,-0.9844777584075928,6.447343139370787e-07,0.9844771027565002,-0.2511168718338012,0.9281877279281616,0.9281877279281616,0.0,26.01509094238281,25.0,15827.3583984375,0.0,98.07250213623048,0.0,283.1467590332031,284.2449951171875,296.8191833496094,298.0292358398437,293.1499938964844,293.1499938964844,283.04998779296875,30756.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987627565860748,1.0,0.0,0.0,3.452537298202514,3.4525585174560547,7.953715908115555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.00634765625,0.0,1287.266357421875,1895.4371337890625,0.0,503.1417846679688,0.8591485619544983,1.0,0.0,3.0,1.0,0.0
17972520,297.10693359375,297.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.7731297612190247,0.1274573802947998,0.1153979822993278,297.0912475585937,297.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.8588259220123291,0.1760830730199813,0.1675326079130172,297.01593017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.95261949300766,0.2354686409235,0.1652779132127761,297.1076354980469,297.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.774082362651825,0.1279073804616928,0.1219630539417266,297.14093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.5831276178359985,0.0548417977988719,0.2501648664474487,285.0374755859375,284.95001220703125,296.1897888183594,293.85546875,296.9014587402344,297.1408386230469,285.03515625,1.0,0.2041793018579483,0.0,0.0,1.0,1.0,-0.9844777584075928,6.447343139370787e-07,0.9844771027565002,-0.2511168718338012,0.9281877279281616,0.9281877279281616,0.0,26.01509094238281,25.0,15827.3583984375,0.0,98.07250213623048,0.0,283.1467590332031,284.2449951171875,296.8191833496094,298.0292358398437,293.1499938964844,293.1499938964844,283.04998779296875,30756.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987627565860748,1.0,0.0,0.0,3.452537298202514,3.4525585174560547,7.953715908115555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.00634765625,0.0,1287.266357421875,1895.4371337890625,0.0,503.1417846679688,0.8591485619544983,1.0,0.0,3.0,1.0,0.0
17972580,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.772100567817688,0.1268225610256195,0.1149359047412872,297.0909118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.8577184081077576,0.1752669066190719,0.1668642908334732,297.01690673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.9504054188728333,0.2337922751903534,0.1642195433378219,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.7730534076690674,0.1273134499788284,0.1214761361479759,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.5829819440841675,0.0547686070203781,0.2499901503324508,284.92742919921875,284.95001220703125,295.90362548828125,293.67724609375,296.8287048339844,297.1413879394531,284.9205627441406,1.0,0.2037099748849868,0.0,0.0,1.0,1.0,-0.9810575246810912,6.413381470338209e-07,0.9810568690299988,-0.2502509951591491,0.8779726028442383,0.8779726028442383,0.0,25.975828170776367,25.0,15856.7255859375,0.0,97.2900390625,0.0,283.0521545410156,284.1254272460937,296.7200012207031,297.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,34896.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096244812011719,1.0,0.0,0.0,3.5358147621154785,3.535837411880493,8.342041155628976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.78759765625,0.0,1401.8077392578125,1895.4371337890625,0.0,537.34423828125,0.8761967420578003,1.0,0.0,3.0,1.0,0.0
17972640,297.1062927246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.772100567817688,0.1268225610256195,0.1149359047412872,297.0909118652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.8577184081077576,0.1752669066190719,0.1668642908334732,297.01690673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.9504054188728333,0.2337922751903534,0.1642195433378219,297.1073303222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.7730534076690674,0.1273134499788284,0.1214761361479759,297.141357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.5829819440841675,0.0547686070203781,0.2499901503324508,284.92742919921875,284.95001220703125,295.90362548828125,293.67724609375,296.8287048339844,297.1413879394531,284.9205627441406,1.0,0.2037099748849868,0.0,0.0,1.0,1.0,-0.9810575246810912,6.413381470338209e-07,0.9810568690299988,-0.2502509951591491,0.8779726028442383,0.8779726028442383,0.0,25.975828170776367,25.0,15856.7255859375,0.0,97.2900390625,0.0,283.0521545410156,284.1254272460937,296.7200012207031,297.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,34896.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096244812011719,1.0,0.0,0.0,3.5358147621154785,3.535837411880493,8.342041155628976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.78759765625,0.0,1401.8077392578125,1895.4371337890625,0.0,537.34423828125,0.8761967420578003,1.0,0.0,3.0,1.0,0.0
17972700,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7709341645240784,0.1264390796422958,0.1145836785435676,297.0901184082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.8565557599067688,0.1747904568910598,0.1664101779460907,297.0166931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.9485222697257996,0.2328832447528839,0.163572072982788,297.1067199707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7719719409942627,0.1269653290510177,0.1211448907852172,297.1412658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.5823912620544434,0.054701030254364,0.2497034966945648,284.9478759765625,284.95001220703125,295.7577819824219,293.58575439453125,296.7914123535156,297.1412658691406,284.9611511230469,1.0,0.2034622430801391,0.0,0.0,1.0,1.0,-0.9785710573196412,6.38857159174222e-07,0.9785704016685486,-0.2495752722024917,0.8850525617599487,0.8850525617599487,0.0,26.002246856689453,25.0,15532.9951171875,0.0,96.81549835205078,0.0,283.1332702636719,284.1830139160156,296.597900390625,297.8009033203125,293.1499938964844,293.1499938964844,283.1499938964844,35276.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093936324119568,1.0,0.0,0.0,3.5148160457611084,3.514838695526123,8.243250704254024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.8857421875,0.0,1382.6907958984375,1895.4371337890625,0.0,536.5932006835938,0.8746239542961121,1.0,0.0,3.0,1.0,0.0
17972760,297.1053771972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.7700458765029907,0.1261373460292816,0.1142810210585594,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.8556437492370605,0.1743851006031036,0.1659982502460479,297.01763916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.9469779133796692,0.2320920526981353,0.1629851311445236,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.771124541759491,0.1266721487045288,0.1208452060818672,297.1413879394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.581983208656311,0.054654661566019,0.2494568824768066,284.97515869140625,284.95001220703125,295.6105651855469,293.4930114746094,296.7540283203125,297.141357421875,284.9751281738281,1.0,0.2032147794961929,0.0,0.0,1.0,1.0,-0.9763529896736144,6.366161642290535e-07,0.976352334022522,-0.2488932609558105,0.9084622859954834,0.9084622859954834,0.0,26.009252548217773,25.0,15494.9462890625,0.0,96.36624145507812,0.0,283.1473083496094,284.1896667480469,296.4981994628906,297.7098999023437,293.1499938964844,293.1499938964844,283.04998779296875,33780.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093843340873718,1.0,0.0,0.0,3.555568218231201,3.555590867996216,8.43550992613018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.49560546875,0.0,1414.4447021484375,1895.4371337890625,0.0,536.5628051757812,0.8844465017318726,1.0,0.0,3.0,1.0,0.0
17972820,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.768243134021759,0.12539042532444,0.113667793571949,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.8537948131561279,0.1734428256750106,0.1651641279458999,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.9438259601593018,0.2303121238946914,0.1618048697710037,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.7694038152694702,0.1259803473949432,0.1202377676963806,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.5811355113983154,0.0545161962509155,0.2489408403635025,284.8862609863281,284.95001220703125,295.3131408691406,293.30450439453125,296.6786804199219,297.1412048339844,284.8829650878906,1.0,0.2027171701192855,0.0,0.0,1.0,1.0,-0.971851408481598,6.320017860161897e-07,0.9718507528305054,-0.2473133355379104,0.8374561071395874,0.8374561071395874,0.0,26.02719116210937,25.0,15432.7744140625,0.0,95.46533203125,0.0,283.0521545410156,284.1015930175781,296.3385009765625,297.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,38465.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178914070129395,1.0,0.0,0.0,3.5119378566741943,3.511960983276367,8.229755508182279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.43408203125,0.0,1402.675048828125,1895.4371337890625,0.0,564.9658203125,0.8734893202781677,1.0,0.0,3.0,1.0,0.0
17972880,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.768243134021759,0.12539042532444,0.113667793571949,297.08868408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.8537948131561279,0.1734428256750106,0.1651641279458999,297.0174560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.9438259601593018,0.2303121238946914,0.1618048697710037,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.7694038152694702,0.1259803473949432,0.1202377676963806,297.1411437988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.5811355113983154,0.0545161962509155,0.2489408403635025,284.8862609863281,284.95001220703125,295.3131408691406,293.30450439453125,296.6786804199219,297.1412048339844,284.8829650878906,1.0,0.2027171701192855,0.0,0.0,1.0,1.0,-0.971851408481598,6.320017860161897e-07,0.9718507528305054,-0.2473133355379104,0.8374561071395874,0.8374561071395874,0.0,26.02719116210937,25.0,15432.7744140625,0.0,95.46533203125,0.0,283.0521545410156,284.1015930175781,296.3385009765625,297.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,38465.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178914070129395,1.0,0.0,0.0,3.5119378566741943,3.511960983276367,8.229755508182279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.43408203125,0.0,1402.675048828125,1895.4371337890625,0.0,564.9658203125,0.8734893202781677,1.0,0.0,3.0,1.0,0.0
17972940,297.1035461425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7662593126296997,0.1247333735227584,0.1130147948861122,297.0881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.8517656326293945,0.1725667268037796,0.1642800569534301,297.0186462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.940417468547821,0.2286677658557891,0.1605884879827499,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7674484848976135,0.1253030747175216,0.1195637509226799,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.5800643563270569,0.0543849132955074,0.2482777088880539,284.95654296875,284.95001220703125,295.013916015625,293.11346435546875,296.6036071777344,297.1410217285156,284.9578552246094,1.0,0.202196791768074,0.0,0.0,1.0,1.0,-0.9669414162635804,6.26918961188494e-07,0.9669407606124878,-0.2454149574041366,0.8638666272163391,0.8638666272163391,0.0,26.057966232299805,25.0,15045.4306640625,0.0,94.50855255126952,0.0,283.14703369140625,284.1895446777344,296.09625244140625,297.2798156738281,293.1499938964844,293.1499938964844,283.1499938964844,35660.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126600861549377,1.0,0.0,0.0,3.449241876602173,3.4492640495300293,7.938539852148097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.20849609375,0.0,1318.6712646484375,1895.4371337890625,0.0,547.3229370117188,0.8573582768440247,1.0,0.0,3.0,1.0,0.0
