time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17973000,297.1035461425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7662593126296997,0.1247333735227584,0.1130147948861122,297.0881652832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.8517656326293945,0.1725667268037796,0.1642800569534301,297.0186462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.940417468547821,0.2286677658557891,0.1605884879827499,297.10479736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.7674484848976135,0.1253030747175216,0.1195637509226799,297.1410217285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.5800643563270569,0.0543849132955074,0.2482777088880539,284.95654296875,284.95001220703125,295.013916015625,293.11346435546875,296.6036071777344,297.1410217285156,284.9578552246094,1.0,0.202196791768074,0.0,0.0,1.0,1.0,-0.9669414162635804,6.26918961188494e-07,0.9669407606124878,-0.2454149574041366,0.8638666272163391,0.8638666272163391,0.0,26.057966232299805,25.0,15045.4306640625,0.0,94.50855255126952,0.0,283.14703369140625,284.1895446777344,296.09625244140625,297.2798156738281,293.1499938964844,293.1499938964844,283.1499938964844,35660.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126600861549377,1.0,0.0,0.0,3.449241876602173,3.4492640495300293,7.938539852148097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.20849609375,0.0,1318.6712646484375,1895.4371337890625,0.0,547.3229370117188,0.8573582768440247,1.0,0.0,3.0,1.0,0.0
17973060,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.7650507092475891,0.1241415590047836,0.1124993562698364,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.8504555225372314,0.171754315495491,0.1635260283946991,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.9379965662956238,0.2271499633789062,0.1595388054847717,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.7661263942718506,0.124659925699234,0.1189678832888603,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5796467065811157,0.0542949400842189,0.24787038564682,284.9505615234375,284.95001220703125,294.7154541015625,292.9217529296875,296.530029296875,297.14129638671875,284.94891357421875,1.0,0.2016928493976593,0.0,0.0,1.0,1.0,-0.9629541039466858,6.226608775250497e-07,0.9629534482955932,-0.2435155361890792,0.8630481958389282,0.8630481958389282,0.0,26.0346794128418,25.0,14841.6083984375,0.0,93.6578140258789,0.0,283.1499938964844,284.1860046386719,295.9161071777344,297.0894470214844,293.1499938964844,293.1499938964844,283.1499938964844,34809.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511537492275238,1.0,0.0,0.0,3.425191164016724,3.425212860107422,7.828218713257229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.390625,0.0,1288.789306640625,1895.4371337890625,0.0,543.6109008789062,0.8502756953239441,1.0,0.0,3.0,1.0,0.0
17973120,297.10382080078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.7650507092475891,0.1241415590047836,0.1124993562698364,297.0882568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.8504555225372314,0.171754315495491,0.1635260283946991,297.0208435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.9379965662956238,0.2271499633789062,0.1595388054847717,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.7661263942718506,0.124659925699234,0.1189678832888603,297.14129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.5796467065811157,0.0542949400842189,0.24787038564682,284.9505615234375,284.95001220703125,294.7154541015625,292.9217529296875,296.530029296875,297.14129638671875,284.94891357421875,1.0,0.2016928493976593,0.0,0.0,1.0,1.0,-0.9629541039466858,6.226608775250497e-07,0.9629534482955932,-0.2435155361890792,0.8630481958389282,0.8630481958389282,0.0,26.0346794128418,25.0,14841.6083984375,0.0,93.6578140258789,0.0,283.1499938964844,284.1860046386719,295.9161071777344,297.0894470214844,293.1499938964844,293.1499938964844,283.1499938964844,34809.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511537492275238,1.0,0.0,0.0,3.425191164016724,3.425212860107422,7.828218713257229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.390625,0.0,1288.789306640625,1895.4371337890625,0.0,543.6109008789062,0.8502756953239441,1.0,0.0,3.0,1.0,0.0
17973180,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7634922862052917,0.1234609112143516,0.1119053214788436,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.8488376140594482,0.1708597689867019,0.1626985073089599,297.0221862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.935215711593628,0.225574716925621,0.1584491282701492,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7644942402839661,0.1239454299211502,0.1183080673217773,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5790377855300903,0.0541916042566299,0.2474268227815628,284.94287109375,284.95001220703125,294.4203186035156,292.7311706542969,296.4581298828125,297.14141845703125,284.94195556640625,1.0,0.2011885493993759,0.0,0.0,1.0,1.0,-0.9586161375045776,6.180236482578039e-07,0.9586154818534852,-0.2413937151432037,0.8550408482551575,0.8550408482551575,0.0,26.03502655029297,25.0,14621.2109375,0.0,92.78042602539062,0.0,283.1499938964844,284.1875,295.7307434082031,296.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,34436.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116681456565857,1.0,0.0,0.0,3.368103742599488,3.368124961853028,7.569448712274607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.65673828125,0.0,1230.7840576171875,1895.4371337890625,0.0,544.0414428710938,0.8367591500282288,1.0,0.0,3.0,1.0,0.0
17973240,297.10321044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7634922862052917,0.1234609112143516,0.1119053214788436,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.8488376140594482,0.1708597689867019,0.1626985073089599,297.0221862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.935215711593628,0.225574716925621,0.1584491282701492,297.1034240722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.7644942402839661,0.1239454299211502,0.1183080673217773,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.5790377855300903,0.0541916042566299,0.2474268227815628,284.94287109375,284.95001220703125,294.4203186035156,292.7311706542969,296.4581298828125,297.14141845703125,284.94195556640625,1.0,0.2011885493993759,0.0,0.0,1.0,1.0,-0.9586161375045776,6.180236482578039e-07,0.9586154818534852,-0.2413937151432037,0.8550408482551575,0.8550408482551575,0.0,26.03502655029297,25.0,14621.2109375,0.0,92.78042602539062,0.0,283.1499938964844,284.1875,295.7307434082031,296.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,34436.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116681456565857,1.0,0.0,0.0,3.368103742599488,3.368124961853028,7.569448712274607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.65673828125,0.0,1230.7840576171875,1895.4371337890625,0.0,544.0414428710938,0.8367591500282288,1.0,0.0,3.0,1.0,0.0
17973300,297.102783203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.7626417279243469,0.1231055930256843,0.11159148812294,297.087158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.8479626178741455,0.1703962087631225,0.1622665971517563,297.0227355957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.9337507486343384,0.2247789949178695,0.1578968614339828,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.7636086344718933,0.1235724613070488,0.1179613471031189,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.5786879658699036,0.0541371144354343,0.2471901029348373,284.9411926269531,284.95001220703125,294.2748107910156,292.6369323730469,296.4229736328125,297.1414489746094,284.94091796875,1.0,0.2009342610836029,0.0,0.0,1.0,1.0,-0.9563580751419068,6.156130325507547e-07,0.9563574194908142,-0.2402788698673248,0.8511250615119934,0.8511250615119934,0.0,26.03978729248047,25.0,14502.013671875,0.0,92.33362579345705,0.0,283.1499938964844,284.19189453125,295.63623046875,296.7889709472656,293.1499938964844,293.1499938964844,283.1499938964844,33986.07421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115920901298523,1.0,0.0,0.0,3.325308561325073,3.325329065322876,7.378314990091894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.7353515625,0.0,1187.318359375,1895.4371337890625,0.0,543.7907104492188,0.829383909702301,1.0,0.0,3.0,1.0,0.0
17973360,297.1023254394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.761760413646698,0.1227424964308738,0.111269511282444,297.0866394042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.8470577001571655,0.1699232310056686,0.1618247032165527,297.023193359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.9322556853294371,0.2239804863929748,0.1573419719934463,297.1021728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.93963623046875,0.7626887559890747,0.1231896579265594,0.1176044791936874,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.5783195495605469,0.0540813170373439,0.2469466924667358,284.9396057128906,284.95001220703125,294.1310729980469,292.543701171875,296.38848876953125,297.1414489746094,284.9391174316406,1.0,0.2006779015064239,0.0,0.0,1.0,1.0,-0.9540548920631408,6.131593863756279e-07,0.9540542960166932,-0.2391412258148193,0.8467454314231873,0.8467454314231873,0.0,26.046215057373047,25.0,14396.1181640625,0.0,91.8821258544922,0.0,283.1499938964844,284.1940002441406,295.5419311523437,296.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,33797.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113387703895569,1.0,0.0,0.0,3.294800281524658,3.294820547103882,7.243550044222502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.73876953125,0.0,1157.854736328125,1895.4371337890625,0.0,542.9564208984375,0.8194366693496704,1.0,0.0,3.0,1.0,0.0
17973420,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.7599517703056335,0.1220020502805709,0.1106111407279968,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.8452019095420837,0.1689590066671371,0.1609220057725906,297.0240478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.9292226433753968,0.2223811745643615,0.1562292724847793,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.7607917785644531,0.1224038079380989,0.1168703213334083,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.5775588750839233,0.0539683140814304,0.2464508414268493,284.93927001953125,284.95001220703125,293.85028076171875,292.3612365722656,296.3216857910156,297.1414794921875,284.9390563964844,1.0,0.200159952044487,0.0,0.0,1.0,1.0,-0.9493697881698608,6.081910441935179e-07,0.9493691921234132,-0.2368429601192474,0.8394473195075989,0.8394473195075989,0.0,26.060775756835938,25.0,14172.58984375,0.0,90.97126770019533,0.0,283.1499938964844,284.2035827636719,295.3555908203125,296.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,32920.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101373791694641,1.0,0.0,0.0,3.2137198448181152,3.2137393951416016,6.891429507049907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1123046875,0.0,1079.5091552734375,1895.4371337890625,0.0,539.0171508789062,0.8001915812492371,1.0,0.0,3.0,1.0,0.0
17973480,297.1013488769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.7599517703056335,0.1220020502805709,0.1106111407279968,297.0855407714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.8452019095420837,0.1689590066671371,0.1609220057725906,297.0240478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.9292226433753968,0.2223811745643615,0.1562292724847793,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.7607917785644531,0.1224038079380989,0.1168703213334083,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.5775588750839233,0.0539683140814304,0.2464508414268493,284.93927001953125,284.95001220703125,293.85028076171875,292.3612365722656,296.3216857910156,297.1414794921875,284.9390563964844,1.0,0.200159952044487,0.0,0.0,1.0,1.0,-0.9493697881698608,6.081910441935179e-07,0.9493691921234132,-0.2368429601192474,0.8394473195075989,0.8394473195075989,0.0,26.060775756835938,25.0,14172.58984375,0.0,90.97126770019533,0.0,283.1499938964844,284.2035827636719,295.3555908203125,296.48468017578125,293.1499938964844,293.1499938964844,283.1499938964844,32920.53125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101373791694641,1.0,0.0,0.0,3.2137198448181152,3.2137393951416016,6.891429507049907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1123046875,0.0,1079.5091552734375,1895.4371337890625,0.0,539.0171508789062,0.8001915812492371,1.0,0.0,3.0,1.0,0.0
17973540,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7580989003181458,0.1212447807192802,0.1099367812275886,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8433001041412354,0.1679726243019104,0.1599973291158676,297.0247802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.9261578917503356,0.2207815200090408,0.1551157236099243,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7588334083557129,0.1215927302837371,0.1161113604903221,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.5767813920974731,0.0538545958697795,0.2459502071142196,284.9405822753906,284.95001220703125,293.5804748535156,292.1858215332031,296.2581481933594,297.1414794921875,284.94049072265625,1.0,0.1996347159147262,0.0,0.0,1.0,1.0,-0.9446024894714355,6.031843895470956e-07,0.9446018934249878,-0.2345683276653289,0.8337113857269287,0.8337113857269287,0.0,26.075828552246094,25.0,13955.1884765625,0.0,90.05193328857422,0.0,283.1499938964844,284.2146301269531,295.17596435546875,296.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,31866.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080891251564026,1.0,0.0,0.0,3.131382942199707,3.131401538848877,6.542830988109927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.88720703125,0.0,1002.5647583007812,1895.4371337890625,0.0,532.3683471679688,0.7804933190345764,1.0,0.0,3.0,1.0,0.0
17973600,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7580989003181458,0.1212447807192802,0.1099367812275886,297.0843505859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.8433001041412354,0.1679726243019104,0.1599973291158676,297.0247802734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.9261578917503356,0.2207815200090408,0.1551157236099243,297.099365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.7588334083557129,0.1215927302837371,0.1161113604903221,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.5767813920974731,0.0538545958697795,0.2459502071142196,284.9405822753906,284.95001220703125,293.5804748535156,292.1858215332031,296.2581481933594,297.1414794921875,284.94049072265625,1.0,0.1996347159147262,0.0,0.0,1.0,1.0,-0.9446024894714355,6.031843895470956e-07,0.9446018934249878,-0.2345683276653289,0.8337113857269287,0.8337113857269287,0.0,26.075828552246094,25.0,13955.1884765625,0.0,90.05193328857422,0.0,283.1499938964844,284.2146301269531,295.17596435546875,296.2880554199219,293.1499938964844,293.1499938964844,283.1499938964844,31866.041015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080891251564026,1.0,0.0,0.0,3.131382942199707,3.131401538848877,6.542830988109927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.88720703125,0.0,1002.5647583007812,1895.4371337890625,0.0,532.3683471679688,0.7804933190345764,1.0,0.0,3.0,1.0,0.0
17973660,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.7562082409858704,0.1204719468951225,0.1092482507228851,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.8413581848144531,0.1669657379388809,0.1590529680252075,297.02545166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.9230743050575256,0.2191822081804275,0.1540023535490036,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.75682133436203,0.1207583844661712,0.1153299733996391,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.5759924054145813,0.0537406504154205,0.2454485744237899,284.942626953125,284.95001220703125,293.32421875,292.0195007324219,296.1982116699219,297.1414794921875,284.94256591796875,1.0,0.199102371931076,0.0,0.0,1.0,1.0,-0.9397666454315186,5.981745516692172e-07,0.9397660493850708,-0.2323723137378692,0.8296224474906921,0.8296224474906921,0.0,26.090517044067383,25.0,13746.97265625,0.0,89.12574768066406,0.0,283.1499938964844,284.22607421875,295.0061340332031,296.10113525390625,293.1499938964844,293.1499938964844,283.1499938964844,30706.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053507089614868,1.0,0.0,0.0,3.0519285202026367,3.0519464015960693,6.215013286237081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8525390625,0.0,930.9011840820312,1895.4371337890625,0.0,523.6106567382812,0.7613040208816528,1.0,0.0,3.0,1.0,0.0
17973720,297.09930419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.7562082409858704,0.1204719468951225,0.1092482507228851,297.0831298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.8413581848144531,0.1669657379388809,0.1590529680252075,297.02545166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.9230743050575256,0.2191822081804275,0.1540023535490036,297.0978698730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.75682133436203,0.1207583844661712,0.1153299733996391,297.1414794921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.5759924054145813,0.0537406504154205,0.2454485744237899,284.942626953125,284.95001220703125,293.32421875,292.0195007324219,296.1982116699219,297.1414794921875,284.94256591796875,1.0,0.199102371931076,0.0,0.0,1.0,1.0,-0.9397666454315186,5.981745516692172e-07,0.9397660493850708,-0.2323723137378692,0.8296224474906921,0.8296224474906921,0.0,26.090517044067383,25.0,13746.97265625,0.0,89.12574768066406,0.0,283.1499938964844,284.22607421875,295.0061340332031,296.10113525390625,293.1499938964844,293.1499938964844,283.1499938964844,30706.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053507089614868,1.0,0.0,0.0,3.0519285202026367,3.0519464015960693,6.215013286237081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8525390625,0.0,930.9011840820312,1895.4371337890625,0.0,523.6106567382812,0.7613040208816528,1.0,0.0,3.0,1.0,0.0
17973780,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7542798519134521,0.1196842417120933,0.1085462346673011,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8393752574920654,0.1659392416477203,0.1580898761749267,297.0260314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.9199777841567992,0.2175832241773605,0.1528892368078231,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.754757285118103,0.1199022457003593,0.1145276352763176,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5751898288726807,0.0536262951791286,0.2449458241462707,284.94482421875,284.95001220703125,293.0840759277344,291.8643493652344,296.1422424316406,297.1414489746094,284.9447631835937,1.0,0.1985631585121154,0.0,0.0,1.0,1.0,-0.934865951538086,5.931816531301592e-07,0.9348653554916382,-0.2302948981523513,0.8270561695098877,0.8270561695098877,0.0,26.10468101501465,25.0,13549.9033203125,0.0,88.19346618652344,0.0,283.1499938964844,284.2372131347656,294.84814453125,295.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,29499.494140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020585060119629,1.0,0.0,0.0,2.977435350418091,2.977452278137207,5.915316592108866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.5771484375,0.0,866.0574340820312,1895.4371337890625,0.0,513.27685546875,0.743125319480896,1.0,0.0,3.0,1.0,0.0
17973840,297.0982666015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7542798519134521,0.1196842417120933,0.1085462346673011,297.0818786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8393752574920654,0.1659392416477203,0.1580898761749267,297.0260314941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.9199777841567992,0.2175832241773605,0.1528892368078231,297.09637451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.754757285118103,0.1199022457003593,0.1145276352763176,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.5751898288726807,0.0536262951791286,0.2449458241462707,284.94482421875,284.95001220703125,293.0840759277344,291.8643493652344,296.1422424316406,297.1414489746094,284.9447631835937,1.0,0.1985631585121154,0.0,0.0,1.0,1.0,-0.934865951538086,5.931816531301592e-07,0.9348653554916382,-0.2302948981523513,0.8270561695098877,0.8270561695098877,0.0,26.10468101501465,25.0,13549.9033203125,0.0,88.19346618652344,0.0,283.1499938964844,284.2372131347656,294.84814453125,295.92633056640625,293.1499938964844,293.1499938964844,283.1499938964844,29499.494140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020585060119629,1.0,0.0,0.0,2.977435350418091,2.977452278137207,5.915316592108866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.5771484375,0.0,866.0574340820312,1895.4371337890625,0.0,513.27685546875,0.743125319480896,1.0,0.0,3.0,1.0,0.0
17973900,297.0977478027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7533022165298462,0.1192850917577743,0.1081903800368309,297.08123779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.838368833065033,0.1654189825057983,0.1576016098260879,297.0262756347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.9184277653694152,0.2167838364839553,0.1523327231407165,297.0956115722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7537070512771606,0.1194665431976318,0.1141190975904464,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.5747828483581543,0.0535688363015651,0.2446933686733245,284.9462280273437,284.95001220703125,292.9708557128906,291.7915954589844,296.1158752441406,297.1414489746094,284.9467163085937,1.0,0.1982910484075546,0.0,0.0,1.0,1.0,-0.93239164352417,5.906919113840559e-07,0.9323910474777222,-0.2293001860380172,0.8264870047569275,0.8264870047569275,0.0,26.1115837097168,25.0,13447.712890625,0.0,87.7252197265625,0.0,283.1499938964844,284.24444580078125,294.7739562988281,295.84344482421875,293.1499938964844,293.1499938964844,283.1499938964844,28745.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500206708908081,1.0,0.0,0.0,2.934544801712036,2.934561252593994,5.746121587435482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.02099609375,0.0,829.7040405273438,1895.4371337890625,0.0,507.556640625,0.7353793382644653,1.0,0.0,3.0,1.0,0.0
17973960,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7523223757743835,0.1188831105828285,0.1078317835927009,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.8373591899871826,0.1648946851491928,0.1571092903614044,297.0265197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.9168877601623536,0.215985357761383,0.1517767310142517,297.0948791503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7526513338088989,0.1190263628959655,0.1137060821056366,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.5743778347969055,0.0535113029181957,0.2444405704736709,284.9468994140625,284.95001220703125,292.86260986328125,291.7224426269531,296.0909118652344,297.1414489746094,284.9468078613281,1.0,0.1980173140764236,0.0,0.0,1.0,1.0,-0.9299041628837584,5.881895503989654e-07,0.9299035668373108,-0.2282872647047042,0.8258631229400635,0.8258631229400635,0.0,26.118202209472656,25.0,13364.9072265625,0.0,87.255859375,0.0,283.1499938964844,284.247802734375,294.7037658691406,295.7655639648437,293.1499938964844,293.1499938964844,283.1499938964844,28281.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982742965221405,1.0,0.0,0.0,2.908583402633667,2.908599615097046,5.644901648338418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.53271484375,0.0,808.134765625,1895.4371337890625,0.0,501.6572265625,0.7261356115341187,1.0,0.0,3.0,1.0,0.0
17974020,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.7503699064254761,0.1180712208151817,0.1071068346500396,297.079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.8353444933891296,0.1638347804546356,0.1561132818460464,297.0270080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.913860559463501,0.2143908441066742,0.1506659388542175,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.7505385279655457,0.1181337013840675,0.1128677204251289,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.5735844969749451,0.0533958710730075,0.2439323514699936,284.94891357421875,284.95001220703125,292.662353515625,291.5959777832031,296.0461120605469,297.1414489746094,284.9488220214844,1.0,0.1974652558565139,0.0,0.0,1.0,1.0,-0.9248894453048706,5.830822829011595e-07,0.9248888492584229,-0.2260482311248779,0.8259803056716919,0.8259803056716919,0.0,26.130809783935547,25.0,13191.51171875,0.0,86.31427764892578,0.0,283.1499938964844,284.2577209472656,294.5749206542969,295.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,27069.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939951002597809,1.0,0.0,0.0,2.845301389694214,2.8453168869018555,5.401941507443553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.17138671875,0.0,756.5567626953125,1895.4371337890625,0.0,488.8426208496094,0.7103379368782043,1.0,0.0,3.0,1.0,0.0
17974080,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.7503699064254761,0.1180712208151817,0.1071068346500396,297.079345703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.8353444933891296,0.1638347804546356,0.1561132818460464,297.0270080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.913860559463501,0.2143908441066742,0.1506659388542175,297.0934143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.7505385279655457,0.1181337013840675,0.1128677204251289,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.5735844969749451,0.0533958710730075,0.2439323514699936,284.94891357421875,284.95001220703125,292.662353515625,291.5959777832031,296.0461120605469,297.1414489746094,284.9488220214844,1.0,0.1974652558565139,0.0,0.0,1.0,1.0,-0.9248894453048706,5.830822829011595e-07,0.9248888492584229,-0.2260482311248779,0.8259803056716919,0.8259803056716919,0.0,26.130809783935547,25.0,13191.51171875,0.0,86.31427764892578,0.0,283.1499938964844,284.2577209472656,294.5749206542969,295.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,27069.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939951002597809,1.0,0.0,0.0,2.845301389694214,2.8453168869018555,5.401941507443553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.17138671875,0.0,756.5567626953125,1895.4371337890625,0.0,488.8426208496094,0.7103379368782043,1.0,0.0,3.0,1.0,0.0
17974140,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.7484478950500488,0.1172524616122245,0.106374554336071,297.0781555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.8333562612533569,0.1627637445926666,0.1551054716110229,297.0274963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.9109376072883606,0.2128029018640518,0.149558812379837,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.7484449744224548,0.1172283813357353,0.1120161637663841,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.5728291869163513,0.0532804727554321,0.2434223741292953,284.9511108398437,284.95001220703125,292.48590087890625,291.487060546875,296.0094299316406,297.14141845703125,284.9510192871094,1.0,0.1969078928232193,0.0,0.0,1.0,1.0,-0.9198381900787354,5.778084073426726e-07,0.9198375940322876,-0.2234154343605041,0.8276174068450928,0.8276174068450928,0.0,26.14194297790528,25.0,13029.6826171875,0.0,85.37112426757812,0.0,283.1499938964844,284.26715087890625,294.4629211425781,295.4930419921875,293.1499938964844,293.1499938964844,283.1499938964844,25842.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891200661659241,1.0,0.0,0.0,2.7869069576263428,2.786921977996826,5.182487825550197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.85498046875,0.0,710.1973266601562,1895.4371337890625,0.0,474.6525573730469,0.6955564022064209,1.0,0.0,3.0,1.0,0.0
17974200,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.7484478950500488,0.1172524616122245,0.106374554336071,297.0781555175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.8333562612533569,0.1627637445926666,0.1551054716110229,297.0274963378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.9109376072883606,0.2128029018640518,0.149558812379837,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.7484449744224548,0.1172283813357353,0.1120161637663841,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.5728291869163513,0.0532804727554321,0.2434223741292953,284.9511108398437,284.95001220703125,292.48590087890625,291.487060546875,296.0094299316406,297.14141845703125,284.9510192871094,1.0,0.1969078928232193,0.0,0.0,1.0,1.0,-0.9198381900787354,5.778084073426726e-07,0.9198375940322876,-0.2234154343605041,0.8276174068450928,0.8276174068450928,0.0,26.14194297790528,25.0,13029.6826171875,0.0,85.37112426757812,0.0,283.1499938964844,284.26715087890625,294.4629211425781,295.4930419921875,293.1499938964844,293.1499938964844,283.1499938964844,25842.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891200661659241,1.0,0.0,0.0,2.7869069576263428,2.786921977996826,5.182487825550197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.85498046875,0.0,710.1973266601562,1895.4371337890625,0.0,474.6525573730469,0.6955564022064209,1.0,0.0,3.0,1.0,0.0
17974260,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.7465628981590271,0.116430215537548,0.1056380867958068,297.0770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.8313989639282227,0.1616852432489395,0.1540893763303756,297.02801513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.908133864402771,0.2112247347831726,0.1484577357769012,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.7463773488998413,0.1163140684366226,0.1111548468470573,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.5721145272254944,0.0531654506921768,0.2429125308990478,284.953369140625,284.95001220703125,292.3358154296875,291.3978881835937,295.9815979003906,297.14141845703125,284.95330810546875,1.0,0.1963461488485336,0.0,0.0,1.0,1.0,-0.9147678017616272,5.724025413655909e-07,0.9147672057151794,-0.220436155796051,0.8307682871818542,0.8307682871818542,0.0,26.15098571777344,25.0,12880.931640625,0.0,84.42886352539062,0.0,283.1499938964844,284.2758483886719,294.37060546875,295.38531494140625,293.1499938964844,293.1499938964844,283.1499938964844,24622.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836186170578003,1.0,0.0,0.0,2.7339296340942383,2.7339439392089844,4.987329020877951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.61767578125,0.0,669.0758056640625,1895.4371337890625,0.0,459.145751953125,0.681926965713501,1.0,0.0,3.0,1.0,0.0
17974320,297.09442138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.7465628981590271,0.116430215537548,0.1056380867958068,297.0770263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.8313989639282227,0.1616852432489395,0.1540893763303756,297.02801513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.908133864402771,0.2112247347831726,0.1484577357769012,297.0906982421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.7463773488998413,0.1163140684366226,0.1111548468470573,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.5721145272254944,0.0531654506921768,0.2429125308990478,284.953369140625,284.95001220703125,292.3358154296875,291.3978881835937,295.9815979003906,297.14141845703125,284.95330810546875,1.0,0.1963461488485336,0.0,0.0,1.0,1.0,-0.9147678017616272,5.724025413655909e-07,0.9147672057151794,-0.220436155796051,0.8307682871818542,0.8307682871818542,0.0,26.15098571777344,25.0,12880.931640625,0.0,84.42886352539062,0.0,283.1499938964844,284.2758483886719,294.37060546875,295.38531494140625,293.1499938964844,293.1499938964844,283.1499938964844,24622.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836186170578003,1.0,0.0,0.0,2.7339296340942383,2.7339439392089844,4.987329020877951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.61767578125,0.0,669.0758056640625,1895.4371337890625,0.0,459.145751953125,0.681926965713501,1.0,0.0,3.0,1.0,0.0
17974380,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.7447104454040527,0.1156083345413208,0.1049008220434188,297.0760192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.8294652700424194,0.1606035977602005,0.1530689895153045,297.0285949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.905447244644165,0.2096596360206604,0.1473649889230728,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.744332492351532,0.1153953820466995,0.110287994146347,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.5714314579963684,0.0530511625111103,0.2424045503139495,284.955810546875,284.95001220703125,292.214599609375,291.33062744140625,295.9622802734375,297.14141845703125,284.95574951171875,1.0,0.1957812905311584,0.0,0.0,1.0,1.0,-0.9096969366073608,5.669527922691486e-07,0.9096963405609132,-0.2172871083021164,0.8355972170829773,0.8355972170829773,0.0,26.15742874145508,25.0,12747.142578125,0.0,83.4903335571289,0.0,283.1499938964844,284.2840270996094,294.2992553710937,295.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,23407.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773056805133819,1.0,0.0,0.0,2.6861319541931152,2.686145782470703,4.814465341951291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.666015625,0.0,632.60205078125,1895.4371337890625,0.0,441.9885559082031,0.6693993806838989,1.0,0.0,3.0,1.0,0.0
17974440,297.0936584472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.7447104454040527,0.1156083345413208,0.1049008220434188,297.0760192871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.8294652700424194,0.1606035977602005,0.1530689895153045,297.0285949707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.905447244644165,0.2096596360206604,0.1473649889230728,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.744332492351532,0.1153953820466995,0.110287994146347,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.5714314579963684,0.0530511625111103,0.2424045503139495,284.955810546875,284.95001220703125,292.214599609375,291.33062744140625,295.9622802734375,297.14141845703125,284.95574951171875,1.0,0.1957812905311584,0.0,0.0,1.0,1.0,-0.9096969366073608,5.669527922691486e-07,0.9096963405609132,-0.2172871083021164,0.8355972170829773,0.8355972170829773,0.0,26.15742874145508,25.0,12747.142578125,0.0,83.4903335571289,0.0,283.1499938964844,284.2840270996094,294.2992553710937,295.2977600097656,293.1499938964844,293.1499938964844,283.1499938964844,23407.30859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773056805133819,1.0,0.0,0.0,2.6861319541931152,2.686145782470703,4.814465341951291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.666015625,0.0,632.60205078125,1895.4371337890625,0.0,441.9885559082031,0.6693993806838989,1.0,0.0,3.0,1.0,0.0
17974500,297.09332275390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.7437939643859863,0.1151986718177795,0.1045329347252845,297.0755615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.8285039067268372,0.1600629240274429,0.1525584608316421,297.0289001464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.9041458368301392,0.2088828831911087,0.1468223631381988,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.7433167099952698,0.1149359121918678,0.1098539382219314,297.14141845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.5710977911949158,0.0529944039881229,0.2421518117189407,284.9574279785156,284.95001220703125,292.1656494140625,291.3058776855469,295.9556579589844,297.14141845703125,284.9580383300781,1.0,0.1954981535673141,0.0,0.0,1.0,1.0,-0.9071672558784484,5.642436349262425e-07,0.9071667194366456,-0.2157157212495803,0.8388645648956299,0.8388645648956299,0.0,26.159543991088867,25.0,12676.9970703125,0.0,83.02339935302734,0.0,283.1499938964844,284.2900085449219,294.27203369140625,295.2617492675781,293.1499938964844,293.1499938964844,283.1499938964844,22674.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737718105316162,1.0,0.0,0.0,2.6562600135803223,2.656273365020752,4.707978860096773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.8369140625,0.0,610.5620727539062,1895.4371337890625,0.0,432.6708984375,0.6644003391265869,1.0,0.0,3.0,1.0,0.0
17974560,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.7428850531578064,0.1147910580039024,0.104166604578495,297.0751342773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.8275465369224548,0.1595236212015152,0.1520488709211349,297.0292358398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.9028745293617249,0.2081112414598465,0.1462831348180771,297.0884704589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.742306649684906,0.1144776791334152,0.1094206273555755,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.5707694888114929,0.0529381334781646,0.2419010698795318,284.9584350585937,284.95001220703125,292.1248474121094,291.28741455078125,295.950927734375,297.14141845703125,284.9584045410156,1.0,0.1952148824930191,0.0,0.0,1.0,1.0,-0.9046480655670166,5.615651161861024e-07,0.9046475291252136,-0.2141831368207931,0.8422648906707764,0.8422648906707764,0.0,26.16067695617676,25.0,12630.20703125,0.0,82.55885314941406,0.0,283.1499938964844,284.2917785644531,294.251708984375,295.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,22201.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700848460197449,1.0,0.0,0.0,2.64349627494812,2.6435093879699707,4.662842627567443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.7119140625,0.0,600.4156494140625,1895.4371337890625,0.0,423.1617126464844,0.6579753160476685,1.0,0.0,3.0,1.0,0.0
17974620,297.09259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.7410831451416016,0.1139828190207481,0.1034393385052681,297.0744323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.8256363272666931,0.1584505140781402,0.1510338336229324,297.0299987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.9003735184669495,0.2065831124782562,0.1452145874500274,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.7402990460395813,0.1135668754577636,0.1085582077503204,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.5701203346252441,0.0528270304203033,0.2414050847291946,284.9615478515625,284.95001220703125,292.06915283203125,291.2704162597656,295.94677734375,297.1414489746094,284.9615478515625,1.0,0.19464872777462,0.0,0.0,1.0,1.0,-0.8996441960334778,5.563336458180856e-07,0.89964359998703,-0.2113122791051864,0.8511266708374023,0.8511266708374023,0.0,26.16029357910156,25.0,12531.7099609375,0.0,81.63797760009766,0.0,283.1499938964844,284.2995300292969,294.2308044433594,295.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,20994.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620936214923858,1.0,0.0,0.0,2.605334758758545,2.6053473949432373,4.529188402102591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.47900390625,0.0,571.7387084960938,1895.4371337890625,0.0,403.2667846679688,0.6474992632865906,1.0,0.0,3.0,1.0,0.0
17974680,297.09259033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.7410831451416016,0.1139828190207481,0.1034393385052681,297.0744323730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.8256363272666931,0.1584505140781402,0.1510338336229324,297.0299987792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.9003735184669495,0.2065831124782562,0.1452145874500274,297.0876159667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.7402990460395813,0.1135668754577636,0.1085582077503204,297.1414489746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.5701203346252441,0.0528270304203033,0.2414050847291946,284.9615478515625,284.95001220703125,292.06915283203125,291.2704162597656,295.94677734375,297.1414489746094,284.9615478515625,1.0,0.19464872777462,0.0,0.0,1.0,1.0,-0.8996441960334778,5.563336458180856e-07,0.89964359998703,-0.2113122791051864,0.8511266708374023,0.8511266708374023,0.0,26.16029357910156,25.0,12531.7099609375,0.0,81.63797760009766,0.0,283.1499938964844,284.2995300292969,294.2308044433594,295.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,20994.59375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620936214923858,1.0,0.0,0.0,2.605334758758545,2.6053473949432373,4.529188402102591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.47900390625,0.0,571.7387084960938,1895.4371337890625,0.0,403.2667846679688,0.6474992632865906,1.0,0.0,3.0,1.0,0.0
17974740,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.7393078207969666,0.11318851262331,0.1027235016226768,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.8237349390983582,0.1573899537324905,0.1500292718410492,297.0309143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.8978978395462036,0.2050794959068298,0.1441624164581298,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.7383155226707458,0.1126695349812507,0.1077069267630577,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.5694817304611206,0.0527187585830688,0.2409208416938781,284.9650573730469,284.95001220703125,292.04998779296875,291.28173828125,295.9494323730469,297.1415100097656,284.9651184082031,1.0,0.1940849125385284,0.0,0.0,1.0,1.0,-0.8947137594223022,5.513408041224466e-07,0.8947132229804993,-0.2088239341974258,0.8624760508537292,0.8624760508537292,0.0,26.15564727783203,25.0,12453.0341796875,0.0,80.73176574707031,0.0,283.1499938964844,284.3072204589844,294.2392578125,295.1920471191406,293.1499938964844,293.1499938964844,283.1499938964844,19794.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535441994667053,1.0,0.0,0.0,2.571781873703003,2.571794033050537,4.4132809762231773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.6240234375,0.0,546.4359741210938,1895.4371337890625,0.0,383.0095825195313,0.638009786605835,1.0,0.0,3.0,1.0,0.0
17974800,297.0923156738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.7393078207969666,0.11318851262331,0.1027235016226768,297.0739440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.8237349390983582,0.1573899537324905,0.1500292718410492,297.0309143066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.8978978395462036,0.2050794959068298,0.1441624164581298,297.0870056152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.7383155226707458,0.1126695349812507,0.1077069267630577,297.1415100097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.5694817304611206,0.0527187585830688,0.2409208416938781,284.9650573730469,284.95001220703125,292.04998779296875,291.28173828125,295.9494323730469,297.1415100097656,284.9651184082031,1.0,0.1940849125385284,0.0,0.0,1.0,1.0,-0.8947137594223022,5.513408041224466e-07,0.8947132229804993,-0.2088239341974258,0.8624760508537292,0.8624760508537292,0.0,26.15564727783203,25.0,12453.0341796875,0.0,80.73176574707031,0.0,283.1499938964844,284.3072204589844,294.2392578125,295.1920471191406,293.1499938964844,293.1499938964844,283.1499938964844,19794.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535441994667053,1.0,0.0,0.0,2.571781873703003,2.571794033050537,4.4132809762231773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.6240234375,0.0,546.4359741210938,1895.4371337890625,0.0,383.0095825195313,0.638009786605835,1.0,0.0,3.0,1.0,0.0
