time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974860,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.7375440001487732,0.1124119535088539,0.1020230427384376,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.8218232989311218,0.1563469022512436,0.1490403562784195,297.0319519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.8954222202301025,0.2036027461290359,0.1431288570165634,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.7363453507423401,0.1117919981479644,0.10687305778265,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.5688340663909912,0.052613865584135,0.2404521405696869,284.9688720703125,284.95001220703125,292.04998779296875,291.3076477050781,295.9534606933594,297.1415710449219,284.9689025878906,1.0,0.1935256719589233,0.0,0.0,1.0,1.0,-0.8898824453353882,5.467400114866905e-07,0.8898819088935852,-0.2070514857769012,0.8765057921409607,0.8765057921409607,0.0,26.14640235900879,25.0,12390.2509765625,0.0,79.84415435791016,0.0,283.1499938964844,284.3148498535156,294.2728576660156,295.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18609.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463656842708587,1.0,0.0,0.0,2.5422284603118896,2.5422401428222656,4.312434214170935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.2861328125,0.0,523.9970092773438,1895.4371337890625,0.0,366.7678833007813,0.63238924741745,1.0,0.0,3.0,1.0,0.0
17974920,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.7375440001487732,0.1124119535088539,0.1020230427384376,297.0736694335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.8218232989311218,0.1563469022512436,0.1490403562784195,297.0319519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.8954222202301025,0.2036027461290359,0.1431288570165634,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.7363453507423401,0.1117919981479644,0.10687305778265,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.5688340663909912,0.052613865584135,0.2404521405696869,284.9688720703125,284.95001220703125,292.04998779296875,291.3076477050781,295.9534606933594,297.1415710449219,284.9689025878906,1.0,0.1935256719589233,0.0,0.0,1.0,1.0,-0.8898824453353882,5.467400114866905e-07,0.8898819088935852,-0.2070514857769012,0.8765057921409607,0.8765057921409607,0.0,26.14640235900879,25.0,12390.2509765625,0.0,79.84415435791016,0.0,283.1499938964844,284.3148498535156,294.2728576660156,295.21502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18609.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463656842708587,1.0,0.0,0.0,2.5422284603118896,2.5422401428222656,4.312434214170935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.2861328125,0.0,523.9970092773438,1895.4371337890625,0.0,366.7678833007813,0.63238924741745,1.0,0.0,3.0,1.0,0.0
17974980,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.7357405424118042,0.1116427630186081,0.101333312690258,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.8198484182357788,0.1553130745887756,0.1480639576911926,297.032958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.8928788900375366,0.202136144042015,0.1421069353818893,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.7343474626541138,0.1109301224350929,0.106056660413742,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.5681270360946655,0.0525083616375923,0.2399895787239074,284.9656982421875,284.95001220703125,292.04998779296875,291.3329772949219,295.951904296875,297.14166259765625,284.96490478515625,1.0,0.192972257733345,0.0,0.0,1.0,1.0,-0.88512122631073,5.426219331639004e-07,0.885120689868927,-0.2062818109989166,0.8860419988632202,0.8860419988632202,0.0,26.13516426086425,25.0,12354.2568359375,0.0,78.97357940673828,0.0,283.1499938964844,284.3123779296875,294.3143310546875,295.2532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18088.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428065717220306,1.0,0.0,0.0,2.5410847663879395,2.5410964488983154,4.3085552192678733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.42822265625,0.0,520.6665649414062,1895.4371337890625,0.0,358.9603576660156,0.6314054727554321,1.0,0.0,3.0,1.0,0.0
17975040,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.7357405424118042,0.1116427630186081,0.101333312690258,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.8198484182357788,0.1553130745887756,0.1480639576911926,297.032958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.8928788900375366,0.202136144042015,0.1421069353818893,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.7343474626541138,0.1109301224350929,0.106056660413742,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.5681270360946655,0.0525083616375923,0.2399895787239074,284.9656982421875,284.95001220703125,292.04998779296875,291.3329772949219,295.951904296875,297.14166259765625,284.96490478515625,1.0,0.192972257733345,0.0,0.0,1.0,1.0,-0.88512122631073,5.426219331639004e-07,0.885120689868927,-0.2062818109989166,0.8860419988632202,0.8860419988632202,0.0,26.13516426086425,25.0,12354.2568359375,0.0,78.97357940673828,0.0,283.1499938964844,284.3123779296875,294.3143310546875,295.2532653808594,293.1499938964844,293.1499938964844,283.1499938964844,18088.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428065717220306,1.0,0.0,0.0,2.5410847663879395,2.5410964488983154,4.3085552192678733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.42822265625,0.0,520.6665649414062,1895.4371337890625,0.0,358.9603576660156,0.6314054727554321,1.0,0.0,3.0,1.0,0.0
17975100,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.7348063588142395,0.1112576574087143,0.1009886264801025,297.0734558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.8188197612762451,0.1547964960336685,0.1475767940282821,297.03338623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.8915613293647766,0.201402261853218,0.1415961235761642,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.7333239912986755,0.1105029061436653,0.1056526228785514,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.5677341222763062,0.0524537414312362,0.2397522330284118,284.9626159667969,284.95001220703125,292.04998779296875,291.3454284667969,295.9490051269531,297.14166259765625,284.9617004394531,1.0,0.1926974505186081,0.0,0.0,1.0,1.0,-0.8827401995658875,5.407128469414602e-07,0.8827396631240845,-0.2062499076128006,0.8884376287460327,0.8884376287460327,0.0,26.130346298217773,25.0,12337.998046875,0.0,78.54214477539062,0.0,283.1499938964844,284.31011962890625,294.3333435058594,295.2719116210937,293.1499938964844,293.1499938964844,283.1499938964844,17986.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420977532863617,1.0,0.0,0.0,2.542823076248169,2.542834758758545,4.314451871323399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.24462890625,0.0,521.0750732421875,1895.4371337890625,0.0,357.42413330078125,0.6316437721252441,1.0,0.0,3.0,1.0,0.0
17975160,297.0922546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.7338547706604004,0.1108727976679802,0.100644014775753,297.07342529296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.8177673816680908,0.1542804837226867,0.1470900774002075,297.0338134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.8902194499969482,0.2006689310073852,0.1410854756832122,297.0864562988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.7322871088981628,0.1100779920816421,0.1052507907152175,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.5673189759254456,0.0523980520665645,0.239510491490364,284.95928955078125,284.95001220703125,292.04998779296875,291.35772705078125,295.94500732421875,297.14166259765625,284.95831298828125,1.0,0.1924235969781875,0.0,0.0,1.0,1.0,-0.880357027053833,5.388832846620062e-07,0.88035649061203,-0.2064066082239151,0.8896105885505676,0.8896105885505676,0.0,26.125995635986328,25.0,12322.0302734375,0.0,78.11285400390625,0.0,283.1499938964844,284.3078308105469,294.3504943847656,295.2889099121094,293.1499938964844,293.1499938964844,283.1499938964844,17943.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417332708835602,1.0,0.0,0.0,2.544553279876709,2.544564962387085,4.320325217577192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.658203125,0.0,521.7847900390625,1895.4371337890625,0.0,356.6366271972656,0.6319591403007507,1.0,0.0,3.0,1.0,0.0
17975220,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.7319159507751465,0.110105849802494,0.0999567881226539,297.0733337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.8156067728996277,0.1532520800828933,0.1461195796728134,297.0346069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.8874860405921936,0.1992066353559494,0.1400666236877441,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.7301869988441467,0.1092360988259315,0.1044544652104377,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.5664385557174683,0.0522845461964607,0.2390169650316238,284.9527587890625,284.95001220703125,292.04998779296875,291.3818664550781,295.93408203125,297.1416320800781,284.95184326171875,1.0,0.1918786168098449,0.0,0.0,1.0,1.0,-0.875596284866333,5.354383461053658e-07,0.87559574842453,-0.2072010934352874,0.8888821601867676,0.8888821601867676,0.0,26.11787414550781,25.0,12290.0341796875,0.0,77.26148223876953,0.0,283.1499938964844,284.3040771484375,294.3795471191406,295.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17971.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414165616035461,1.0,0.0,0.0,2.5459232330322266,2.5459351539611816,4.3249787040622323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.2802734375,0.0,522.6744995117188,1895.4371337890625,0.0,355.95361328125,0.6322779059410095,1.0,0.0,3.0,1.0,0.0
17975280,297.09228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.7319159507751465,0.110105849802494,0.0999567881226539,297.0733337402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.8156067728996277,0.1532520800828933,0.1461195796728134,297.0346069335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.8874860405921936,0.1992066353559494,0.1400666236877441,297.0865173339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.7301869988441467,0.1092360988259315,0.1044544652104377,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.5664385557174683,0.0522845461964607,0.2390169650316238,284.9527587890625,284.95001220703125,292.04998779296875,291.3818664550781,295.93408203125,297.1416320800781,284.95184326171875,1.0,0.1918786168098449,0.0,0.0,1.0,1.0,-0.875596284866333,5.354383461053658e-07,0.87559574842453,-0.2072010934352874,0.8888821601867676,0.8888821601867676,0.0,26.11787414550781,25.0,12290.0341796875,0.0,77.26148223876953,0.0,283.1499938964844,284.3040771484375,294.3795471191406,295.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17971.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4414165616035461,1.0,0.0,0.0,2.5459232330322266,2.5459351539611816,4.3249787040622323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.2802734375,0.0,522.6744995117188,1895.4371337890625,0.0,355.95361328125,0.6322779059410095,1.0,0.0,3.0,1.0,0.0
17975340,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7299646735191345,0.1093465164303779,0.0992755591869354,297.0733642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.813406229019165,0.1522325724363327,0.1451565474271774,297.0354309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.8847342133522034,0.1977554112672805,0.1390545666217804,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7280838489532471,0.1084077730774879,0.1036705002188682,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5655283331871033,0.0521702654659748,0.2385175377130508,284.9473876953125,284.95001220703125,292.04998779296875,291.4053649902344,295.92059326171875,297.1416015625,284.9466857910156,1.0,0.1913378983736038,0.0,0.0,1.0,1.0,-0.870868444442749,5.32202648173552e-07,0.870867908000946,-0.2083993256092071,0.8848870992660522,0.8848870992660522,0.0,26.10932731628418,25.0,12256.5732421875,0.0,76.42215728759766,0.0,283.1499938964844,284.3023376464844,294.4031982421875,295.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,18088.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410248696804046,1.0,0.0,0.0,2.5423641204833984,2.542376041412353,4.3128949300808017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.32568359375,0.0,521.3571166992188,1895.4371337890625,0.0,355.1105041503906,0.6316185593605042,1.0,0.0,3.0,1.0,0.0
17975400,297.0923767089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7299646735191345,0.1093465164303779,0.0992755591869354,297.0733642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.813406229019165,0.1522325724363327,0.1451565474271774,297.0354309082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.8847342133522034,0.1977554112672805,0.1390545666217804,297.086669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7280838489532471,0.1084077730774879,0.1036705002188682,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.5655283331871033,0.0521702654659748,0.2385175377130508,284.9473876953125,284.95001220703125,292.04998779296875,291.4053649902344,295.92059326171875,297.1416015625,284.9466857910156,1.0,0.1913378983736038,0.0,0.0,1.0,1.0,-0.870868444442749,5.32202648173552e-07,0.870867908000946,-0.2083993256092071,0.8848870992660522,0.8848870992660522,0.0,26.10932731628418,25.0,12256.5732421875,0.0,76.42215728759766,0.0,283.1499938964844,284.3023376464844,294.4031982421875,295.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,18088.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410248696804046,1.0,0.0,0.0,2.5423641204833984,2.542376041412353,4.3128949300808017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.32568359375,0.0,521.3571166992188,1895.4371337890625,0.0,355.1105041503906,0.6316185593605042,1.0,0.0,3.0,1.0,0.0
17975460,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7280411720275879,0.1085982918739318,0.0986035987734794,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.8112081289291382,0.1512256562709808,0.1442046612501144,297.0362854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.8820202350616455,0.1963199973106384,0.1380527466535568,297.08697509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7260138988494873,0.1075949892401695,0.102900855243206,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5646357536315918,0.0520579032599926,0.2380236089229583,284.9437561035156,284.95001220703125,292.04998779296875,291.42822265625,295.90655517578125,297.1416015625,284.9433288574219,1.0,0.1908023655414581,0.0,0.0,1.0,1.0,-0.8661997318267822,5.290576154948212e-07,0.8661991953849792,-0.2096580862998962,0.8790515661239624,0.8790515661239624,0.0,26.099328994750977,25.0,12220.5869140625,0.0,75.59784698486328,0.0,283.1499938964844,284.30291748046875,294.4244689941406,295.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18225.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402277171611786,1.0,0.0,0.0,2.5331828594207764,2.5331947803497314,4.281801011529751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.103515625,0.0,517.116943359375,1895.4371337890625,0.0,353.4005432128906,0.6297413110733032,1.0,0.0,3.0,1.0,0.0
17975520,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7280411720275879,0.1085982918739318,0.0986035987734794,297.0735168457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.8112081289291382,0.1512256562709808,0.1442046612501144,297.0362854003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.8820202350616455,0.1963199973106384,0.1380527466535568,297.08697509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.7260138988494873,0.1075949892401695,0.102900855243206,297.1416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.5646357536315918,0.0520579032599926,0.2380236089229583,284.9437561035156,284.95001220703125,292.04998779296875,291.42822265625,295.90655517578125,297.1416015625,284.9433288574219,1.0,0.1908023655414581,0.0,0.0,1.0,1.0,-0.8661997318267822,5.290576154948212e-07,0.8661991953849792,-0.2096580862998962,0.8790515661239624,0.8790515661239624,0.0,26.099328994750977,25.0,12220.5869140625,0.0,75.59784698486328,0.0,283.1499938964844,284.30291748046875,294.4244689941406,295.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18225.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402277171611786,1.0,0.0,0.0,2.5331828594207764,2.5331947803497314,4.281801011529751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.103515625,0.0,517.116943359375,1895.4371337890625,0.0,353.4005432128906,0.6297413110733032,1.0,0.0,3.0,1.0,0.0
17975580,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.7261753082275391,0.1078619733452797,0.0979418382048606,297.07373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8090448975563049,0.1502316296100616,0.1432645171880722,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8793882727622986,0.1949020624160766,0.137062519788742,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.7240029573440552,0.1067971065640449,0.1021450459957122,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.5637995600700378,0.0519491247832775,0.2375426590442657,284.9417419433594,284.95001220703125,292.04998779296875,291.45037841796875,295.89410400390625,297.1416320800781,284.9414978027344,1.0,0.1902727633714676,0.0,0.0,1.0,1.0,-0.8616041541099548,5.258677902020281e-07,0.8616036176681519,-0.210618257522583,0.8725968599319458,0.8725968599319458,0.0,26.08752822875977,25.0,12181.4541015625,0.0,74.78990173339844,0.0,283.1499938964844,284.3052978515625,294.445068359375,295.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18343.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391083419322967,1.0,0.0,0.0,2.519580125808716,2.519591808319092,4.235939456975757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.80126953125,0.0,510.4508056640625,1895.4371337890625,0.0,351.0120849609375,0.6268629431724548,1.0,0.0,3.0,1.0,0.0
17975640,297.09283447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.7261753082275391,0.1078619733452797,0.0979418382048606,297.07373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8090448975563049,0.1502316296100616,0.1432645171880722,297.03717041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.8793882727622986,0.1949020624160766,0.137062519788742,297.0873718261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.7240029573440552,0.1067971065640449,0.1021450459957122,297.1416320800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.5637995600700378,0.0519491247832775,0.2375426590442657,284.9417419433594,284.95001220703125,292.04998779296875,291.45037841796875,295.89410400390625,297.1416320800781,284.9414978027344,1.0,0.1902727633714676,0.0,0.0,1.0,1.0,-0.8616041541099548,5.258677902020281e-07,0.8616036176681519,-0.210618257522583,0.8725968599319458,0.8725968599319458,0.0,26.08752822875977,25.0,12181.4541015625,0.0,74.78990173339844,0.0,283.1499938964844,284.3052978515625,294.445068359375,295.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,18343.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391083419322967,1.0,0.0,0.0,2.519580125808716,2.519591808319092,4.235939456975757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.80126953125,0.0,510.4508056640625,1895.4371337890625,0.0,351.0120849609375,0.6268629431724548,1.0,0.0,3.0,1.0,0.0
17975700,297.093017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7252753376960754,0.1074985042214393,0.0976150706410408,297.07391357421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.8079900145530701,0.1497398614883422,0.1427992433309555,297.03765869140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.8781200647354126,0.1942007541656494,0.1365725249052047,297.08758544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.7230305075645447,0.1064038574695587,0.1017724797129631,297.14166259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.5634164810180664,0.0518965423107147,0.2373090386390686,284.9412841796875,284.95001220703125,292.04998779296875,291.4612121582031,295.8894348144531,297.14166259765625,284.9411315917969,1.0,0.1900106817483902,0.0,0.0,1.0,1.0,-0.8593383431434631,5.241969915914524e-07,0.8593378067016602,-0.2108327448368072,0.8693839907646179,0.8693839907646179,0.0,26.080997467041016,25.0,12160.2431640625,0.0,74.39276123046875,0.0,283.1499938964844,284.3069763183594,294.4552917480469,295.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18388.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384592771530151,1.0,0.0,0.0,2.511472702026367,2.511484384536743,4.208722543808108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.126953125,0.0,506.3774719238281,1895.4371337890625,0.0,349.63397216796875,0.6251180171966553,1.0,0.0,3.0,1.0,0.0
17975760,297.0932006835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.7244018912315369,0.1071381419897079,0.0972909331321716,297.0740661621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.8069587349891663,0.1492515355348587,0.1423370540142059,297.0379638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.8768697381019592,0.1934852302074432,0.1360765099525451,297.0878295898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.7220839262008667,0.1060140281915664,0.1014030873775482,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.563061535358429,0.0518449731171131,0.2370794266462326,284.9410705566406,284.95001220703125,292.04998779296875,291.47186279296875,295.88653564453125,297.1416931152344,284.9410095214844,1.0,0.1897501945495605,0.0,0.0,1.0,1.0,-0.8570810556411743,5.224098913458874e-07,0.8570805191993713,-0.2107329219579696,0.8662797212600708,0.8662797212600708,0.0,26.07474899291992,25.0,12137.3623046875,0.0,73.99893951416016,0.0,283.1499938964844,284.3087463378906,294.4654541015625,295.3941345214844,293.1499938964844,293.1499938964844,283.1499938964844,18423.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437770664691925,1.0,0.0,0.0,2.5028350353240967,2.5028467178344727,4.17982249700799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.908203125,0.0,501.9961242675781,1895.4371337890625,0.0,348.17724609375,0.6232436299324036,1.0,0.0,3.0,1.0,0.0
17975820,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.7226555347442627,0.1064240187406539,0.0966490283608436,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.8048743605613708,0.1482822299003601,0.1414201557636261,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.87412428855896,0.1918412894010543,0.1349749714136123,297.0883483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.7201874852180481,0.1052416041493415,0.1006717383861541,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.5623475909233093,0.0517406798899173,0.2366203814744949,284.9410705566406,284.95001220703125,292.04998779296875,291.4925842285156,295.8839416503906,297.1417541503906,284.9410705566406,1.0,0.1892298460006714,0.0,0.0,1.0,1.0,-0.8524579405784607,5.185444251765148e-07,0.8524574637413025,-0.2099877297878265,0.8603203892707825,0.8603203892707825,0.0,26.068994522094727,25.0,12086.9228515625,0.0,73.20748138427734,0.0,283.1499938964844,284.3124084472656,294.4855041503906,295.41064453125,293.1499938964844,293.1499938964844,283.1499938964844,18471.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363074898719787,1.0,0.0,0.0,2.484585762023926,2.4845972061157227,4.119090419862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8056640625,0.0,492.7016296386719,1895.4371337890625,0.0,345.100341796875,0.6192528009414673,1.0,0.0,3.0,1.0,0.0
17975880,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.7226555347442627,0.1064240187406539,0.0966490283608436,297.074462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.8048743605613708,0.1482822299003601,0.1414201557636261,297.0365905761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.87412428855896,0.1918412894010543,0.1349749714136123,297.0883483886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.7201874852180481,0.1052416041493415,0.1006717383861541,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.5623475909233093,0.0517406798899173,0.2366203814744949,284.9410705566406,284.95001220703125,292.04998779296875,291.4925842285156,295.8839416503906,297.1417541503906,284.9410705566406,1.0,0.1892298460006714,0.0,0.0,1.0,1.0,-0.8524579405784607,5.185444251765148e-07,0.8524574637413025,-0.2099877297878265,0.8603203892707825,0.8603203892707825,0.0,26.068994522094727,25.0,12086.9228515625,0.0,73.20748138427734,0.0,283.1499938964844,284.3124084472656,294.4855041503906,295.41064453125,293.1499938964844,293.1499938964844,283.1499938964844,18471.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363074898719787,1.0,0.0,0.0,2.484585762023926,2.4845972061157227,4.119090419862914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.8056640625,0.0,492.7016296386719,1895.4371337890625,0.0,345.100341796875,0.6192528009414673,1.0,0.0,3.0,1.0,0.0
17975940,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7208229303359985,0.1057168766856193,0.0960145816206932,297.0748596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.8026827573776245,0.1473201513290405,0.1405115127563476,297.0328674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.8708311915397644,0.1899135410785675,0.1336750388145446,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7181974053382874,0.1044768840074539,0.0999489873647689,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.5615231394767761,0.0516296289861202,0.2361402213573455,284.941162109375,284.95001220703125,292.04998779296875,291.5126037597656,295.8806457519531,297.1417541503906,284.941162109375,1.0,0.1887050122022628,0.0,0.0,1.0,1.0,-0.8476032018661499,5.145674890627561e-07,0.8476027250289917,-0.2093589007854461,0.8544899225234985,0.8544899225234985,0.0,26.074254989624023,25.0,12032.9326171875,0.0,72.39928436279297,0.0,283.1499938964844,284.3162536621094,294.50494384765625,295.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18502.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347434341907501,1.0,0.0,0.0,2.465284824371338,2.4652962684631348,4.0553427993472724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.23583984375,0.0,482.9087524414063,1895.4371337890625,0.0,341.8384704589844,0.61501145362854,1.0,0.0,3.0,1.0,0.0
17976000,297.093994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7208229303359985,0.1057168766856193,0.0960145816206932,297.0748596191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.8026827573776245,0.1473201513290405,0.1405115127563476,297.0328674316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.8708311915397644,0.1899135410785675,0.1336750388145446,297.0888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.7181974053382874,0.1044768840074539,0.0999489873647689,297.1417541503906,297.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.5615231394767761,0.0516296289861202,0.2361402213573455,284.941162109375,284.95001220703125,292.04998779296875,291.5126037597656,295.8806457519531,297.1417541503906,284.941162109375,1.0,0.1887050122022628,0.0,0.0,1.0,1.0,-0.8476032018661499,5.145674890627561e-07,0.8476027250289917,-0.2093589007854461,0.8544899225234985,0.8544899225234985,0.0,26.074254989624023,25.0,12032.9326171875,0.0,72.39928436279297,0.0,283.1499938964844,284.3162536621094,294.50494384765625,295.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18502.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347434341907501,1.0,0.0,0.0,2.465284824371338,2.4652962684631348,4.0553427993472724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.23583984375,0.0,482.9087524414063,1895.4371337890625,0.0,341.8384704589844,0.61501145362854,1.0,0.0,3.0,1.0,0.0
17976060,297.0943908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.7189493179321289,0.1050163879990577,0.0953864082694053,297.0752868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.8004524111747742,0.1463637799024582,0.1396088302135467,297.029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.8673704862594604,0.1879524290561676,0.1323180645704269,297.08935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.716156542301178,0.1037192419171333,0.0992333143949508,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.5606436133384705,0.0515146218240261,0.2356408685445785,284.9413146972656,284.95001220703125,292.04998779296875,291.5318298339844,295.8751220703125,297.1417236328125,284.9413452148437,1.0,0.1881764680147171,0.0,0.0,1.0,1.0,-0.8426793813705444,5.106946900923504e-07,0.8426789045333862,-0.2090666890144348,0.8488001227378845,0.8488001227378845,0.0,26.08075904846192,25.0,11979.2138671875,0.0,71.58831024169922,0.0,283.1499938964844,284.32049560546875,294.5238952636719,295.4413452148437,293.1499938964844,293.1499938964844,283.1499938964844,18522.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331366717815399,1.0,0.0,0.0,2.445324659347534,2.445335865020752,3.989940182691498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.63037109375,0.0,472.8699035644531,1895.4371337890625,0.0,338.516357421875,0.6106146574020386,1.0,0.0,3.0,1.0,0.0
17976120,297.0943908691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.7189493179321289,0.1050163879990577,0.0953864082694053,297.0752868652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.8004524111747742,0.1463637799024582,0.1396088302135467,297.029296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.8673704862594604,0.1879524290561676,0.1323180645704269,297.08935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.716156542301178,0.1037192419171333,0.0992333143949508,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.5606436133384705,0.0515146218240261,0.2356408685445785,284.9413146972656,284.95001220703125,292.04998779296875,291.5318298339844,295.8751220703125,297.1417236328125,284.9413452148437,1.0,0.1881764680147171,0.0,0.0,1.0,1.0,-0.8426793813705444,5.106946900923504e-07,0.8426789045333862,-0.2090666890144348,0.8488001227378845,0.8488001227378845,0.0,26.08075904846192,25.0,11979.2138671875,0.0,71.58831024169922,0.0,283.1499938964844,284.32049560546875,294.5238952636719,295.4413452148437,293.1499938964844,293.1499938964844,283.1499938964844,18522.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331366717815399,1.0,0.0,0.0,2.445324659347534,2.445335865020752,3.989940182691498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.63037109375,0.0,472.8699035644531,1895.4371337890625,0.0,338.516357421875,0.6106146574020386,1.0,0.0,3.0,1.0,0.0
17976180,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7171000838279724,0.1043248325586319,0.0947658196091651,297.07568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7982641458511353,0.1454140394926071,0.1387121826410293,297.02716064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.864067554473877,0.1860984116792678,0.1310130804777145,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7141278982162476,0.1029701977968216,0.0985254496335983,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.5597972273826599,0.0514014698565006,0.2351433187723159,284.941650390625,284.95001220703125,292.04998779296875,291.55029296875,295.8685913085937,297.1416931152344,284.9416809082031,1.0,0.1876488476991653,0.0,0.0,1.0,1.0,-0.8378480672836304,5.069807684776606e-07,0.8378475308418274,-0.2089429050683975,0.843459963798523,0.843459963798523,0.0,26.0813102722168,25.0,11927.322265625,0.0,70.79078674316406,0.0,283.1499938964844,284.32501220703125,294.542236328125,295.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18528.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315427541732788,1.0,0.0,0.0,2.425292015075684,2.4253029823303223,3.9248351413334603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.6533203125,0.0,462.8753356933594,1895.4371337890625,0.0,335.24908447265625,0.6061902642250061,1.0,0.0,3.0,1.0,0.0
17976240,297.0948181152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7171000838279724,0.1043248325586319,0.0947658196091651,297.07568359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7982641458511353,0.1454140394926071,0.1387121826410293,297.02716064453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.864067554473877,0.1860984116792678,0.1310130804777145,297.0898742675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.7141278982162476,0.1029701977968216,0.0985254496335983,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9416198730469,0.5597972273826599,0.0514014698565006,0.2351433187723159,284.941650390625,284.95001220703125,292.04998779296875,291.55029296875,295.8685913085937,297.1416931152344,284.9416809082031,1.0,0.1876488476991653,0.0,0.0,1.0,1.0,-0.8378480672836304,5.069807684776606e-07,0.8378475308418274,-0.2089429050683975,0.843459963798523,0.843459963798523,0.0,26.0813102722168,25.0,11927.322265625,0.0,70.79078674316406,0.0,283.1499938964844,284.32501220703125,294.542236328125,295.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18528.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315427541732788,1.0,0.0,0.0,2.425292015075684,2.4253029823303223,3.9248351413334603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.6533203125,0.0,462.8753356933594,1895.4371337890625,0.0,335.24908447265625,0.6061902642250061,1.0,0.0,3.0,1.0,0.0
17976300,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.7161890864372253,0.1039825081825256,0.0944584682583808,297.0758972167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.7971917986869812,0.1449415832757949,0.1382659971714019,297.0268249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.862537145614624,0.1852432489395141,0.1304054111242294,297.09014892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.7131217122077942,0.1025987863540649,0.0981743335723877,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.5593993067741394,0.0513473041355609,0.2349030375480651,284.9418640136719,284.95001220703125,292.04998779296875,291.5592041015625,295.86474609375,297.1416931152344,284.94189453125,1.0,0.1873875260353088,0.0,0.0,1.0,1.0,-0.8355047106742859,5.052316396358947e-07,0.8355042338371277,-0.2089941799640655,0.8409547209739685,0.8409547209739685,0.0,26.078283309936523,25.0,11902.7548828125,0.0,70.40181732177734,0.0,283.1499938964844,284.3273620605469,294.5512084960937,295.4631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18526.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307731389999389,1.0,0.0,0.0,2.415455341339112,2.41546630859375,3.893062796578306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6533203125,0.0,458.0001220703125,1895.4371337890625,0.0,333.68145751953125,0.604013204574585,1.0,0.0,3.0,1.0,0.0
17976360,297.09527587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.7152930498123169,0.1036417335271835,0.0941522791981697,297.0760803222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.7961428165435791,0.1444702893495559,0.1378207057714462,297.0268249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.8610795140266418,0.1844232678413391,0.1298193931579589,297.0904235839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.712127149105072,0.1022288054227829,0.0978243574500083,297.1417236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.5590250492095947,0.0512944534420967,0.2346669435501098,284.9421081542969,284.95001220703125,292.04998779296875,291.56793212890625,295.8614501953125,297.1417236328125,284.942138671875,1.0,0.1871274411678314,0.0,0.0,1.0,1.0,-0.8331942558288574,5.034680157223193e-07,0.8331937789916992,-0.2089370638132095,0.8385286927223206,0.8385286927223206,0.0,26.07380485534668,25.0,11878.2177734375,0.0,70.01788330078125,0.0,283.1499938964844,284.3296813964844,294.5600891113281,295.47021484375,293.1499938964844,293.1499938964844,283.1499938964844,18522.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430021196603775,1.0,0.0,0.0,2.405712604522705,2.405723571777344,3.8617204722868337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.66845703125,0.0,453.1976318359375,1895.4371337890625,0.0,332.156005859375,0.6018553376197815,1.0,0.0,3.0,1.0,0.0
17976420,297.09576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7135650515556335,0.1029648035764694,0.0935436338186264,297.0765075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7941375374794006,0.1435314714908599,0.1369331181049347,297.0287780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.8585345149040222,0.1829960644245147,0.1287717819213867,297.0909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7101921439170837,0.1014934107661247,0.0971282050013542,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.5583769679069519,0.0511953718960285,0.2342180907726287,284.9427185058594,284.95001220703125,292.04998779296875,291.5847473144531,295.8565673828125,297.1418151855469,284.9428100585937,1.0,0.186614528298378,0.0,0.0,1.0,1.0,-0.8287655711174011,5.000133000976348e-07,0.8287650942802429,-0.2086127698421478,0.8340162038803101,0.8340162038803101,0.0,26.056859970092773,25.0,11830.0009765625,0.0,69.2742919921875,0.0,283.1499938964844,284.334228515625,294.57733154296875,295.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,18506.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285771548748016,1.0,0.0,0.0,2.386759996414185,2.3867709636688232,3.80111401909744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.9755859375,0.0,443.9154052734375,1895.4371337890625,0.0,329.2435607910156,0.5976504683494568,1.0,0.0,3.0,1.0,0.0
17976480,297.09576416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7135650515556335,0.1029648035764694,0.0935436338186264,297.0765075683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7941375374794006,0.1435314714908599,0.1369331181049347,297.0287780761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.8585345149040222,0.1829960644245147,0.1287717819213867,297.0909423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.7101921439170837,0.1014934107661247,0.0971282050013542,297.1418151855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.5583769679069519,0.0511953718960285,0.2342180907726287,284.9427185058594,284.95001220703125,292.04998779296875,291.5847473144531,295.8565673828125,297.1418151855469,284.9428100585937,1.0,0.186614528298378,0.0,0.0,1.0,1.0,-0.8287655711174011,5.000133000976348e-07,0.8287650942802429,-0.2086127698421478,0.8340162038803101,0.8340162038803101,0.0,26.056859970092773,25.0,11830.0009765625,0.0,69.2742919921875,0.0,283.1499938964844,284.334228515625,294.57733154296875,295.4840393066406,293.1499938964844,293.1499938964844,283.1499938964844,18506.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285771548748016,1.0,0.0,0.0,2.386759996414185,2.3867709636688232,3.80111401909744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.9755859375,0.0,443.9154052734375,1895.4371337890625,0.0,329.2435607910156,0.5976504683494568,1.0,0.0,3.0,1.0,0.0
17976540,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7119218707084656,0.1022960692644119,0.0929416343569755,297.0769348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7922526001930237,0.1425992399454116,0.1360509544610977,297.0339660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.8566586375236511,0.1819520741701126,0.127974048256874,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7083272933959961,0.1007652878761291,0.096438318490982,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5578774809837341,0.0511094368994236,0.2338202744722366,284.9434814453125,284.95001220703125,292.04998779296875,291.6007080078125,295.8514404296875,297.1419982910156,284.943603515625,1.0,0.1861184984445572,0.0,0.0,1.0,1.0,-0.8247202038764954,4.969312499270018e-07,0.8247197270393372,-0.2084628939628601,0.8300941586494446,0.8300941586494446,0.0,26.02572631835937,25.0,11786.6220703125,0.0,68.57821655273438,0.0,283.1499938964844,284.3387145996094,294.5938415527344,295.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,18477.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272383153438568,1.0,0.0,0.0,2.369027614593506,2.369038343429565,3.744843297681655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.95703125,0.0,435.2824096679688,1895.4371337890625,0.0,326.56298828125,0.5937005877494812,1.0,0.0,3.0,1.0,0.0
17976600,297.09625244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7119218707084656,0.1022960692644119,0.0929416343569755,297.0769348144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.7922526001930237,0.1425992399454116,0.1360509544610977,297.0339660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.8566586375236511,0.1819520741701126,0.127974048256874,297.09149169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.7083272933959961,0.1007652878761291,0.096438318490982,297.1420288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.5578774809837341,0.0511094368994236,0.2338202744722366,284.9434814453125,284.95001220703125,292.04998779296875,291.6007080078125,295.8514404296875,297.1419982910156,284.943603515625,1.0,0.1861184984445572,0.0,0.0,1.0,1.0,-0.8247202038764954,4.969312499270018e-07,0.8247197270393372,-0.2084628939628601,0.8300941586494446,0.8300941586494446,0.0,26.02572631835937,25.0,11786.6220703125,0.0,68.57821655273438,0.0,283.1499938964844,284.3387145996094,294.5938415527344,295.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,18477.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272383153438568,1.0,0.0,0.0,2.369027614593506,2.369038343429565,3.744843297681655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.95703125,0.0,435.2824096679688,1895.4371337890625,0.0,326.56298828125,0.5937005877494812,1.0,0.0,3.0,1.0,0.0
17976660,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7103463411331177,0.1016363650560379,0.0923469960689544,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7904664874076843,0.1416742354631424,0.1351748704910278,297.0417785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.8554275631904602,0.1812634021043777,0.1274266541004181,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7065314650535583,0.1000441908836364,0.0957545638084411,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5575156807899475,0.0510376468300819,0.2334818243980407,284.9443664550781,284.95001220703125,292.04998779296875,291.6158142089844,295.8452453613281,297.1423034667969,284.9444885253906,1.0,0.1856441497802734,0.0,0.0,1.0,1.0,-0.8210713267326355,4.942692726217501e-07,0.8210707902908325,-0.2085900753736496,0.8267648220062256,0.8267648220062256,0.0,25.982494354248047,25.0,11749.3525390625,0.0,67.93348693847656,0.0,283.1499938964844,284.3431396484375,294.6096496582031,295.51055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18437.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260416626930237,1.0,0.0,0.0,2.35283637046814,2.352847099304199,3.693829455642117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.154296875,0.0,427.4389343261719,1895.4371337890625,0.0,324.182861328125,0.5900786519050598,1.0,0.0,3.0,1.0,0.0
