time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,297.0967712402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7103463411331177,0.1016363650560379,0.0923469960689544,297.077392578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.7904664874076843,0.1416742354631424,0.1351748704910278,297.0417785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.8554275631904602,0.1812634021043777,0.1274266541004181,297.0920104980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.7065314650535583,0.1000441908836364,0.0957545638084411,297.142333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.5575156807899475,0.0510376468300819,0.2334818243980407,284.9443664550781,284.95001220703125,292.04998779296875,291.6158142089844,295.8452453613281,297.1423034667969,284.9444885253906,1.0,0.1856441497802734,0.0,0.0,1.0,1.0,-0.8210713267326355,4.942692726217501e-07,0.8210707902908325,-0.2085900753736496,0.8267648220062256,0.8267648220062256,0.0,25.982494354248047,25.0,11749.3525390625,0.0,67.93348693847656,0.0,283.1499938964844,284.3431396484375,294.6096496582031,295.51055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18437.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260416626930237,1.0,0.0,0.0,2.35283637046814,2.352847099304199,3.693829455642117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.154296875,0.0,427.4389343261719,1895.4371337890625,0.0,324.182861328125,0.5900786519050598,1.0,0.0,3.0,1.0,0.0
17976780,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7087060809135437,0.1009861603379249,0.0917614996433258,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7886314988136292,0.140757218003273,0.1343068033456802,297.0473327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.8541414737701416,0.1804429441690445,0.1268815845251083,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7046878933906555,0.0993300974369049,0.0950780659914016,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.5571452975273132,0.0509723350405693,0.2331855297088623,284.9449462890625,284.95001220703125,292.04998779296875,291.6300048828125,295.83721923828125,297.14263916015625,284.94500732421875,1.0,0.1851899772882461,0.0,0.0,1.0,1.0,-0.8175055384635925,4.918052809443907e-07,0.8175050020217896,-0.2090269327163696,0.8237589597702026,0.8237589597702026,0.0,25.94524955749512,25.0,11715.29296875,0.0,67.3145751953125,0.0,283.1499938964844,284.3471374511719,294.62451171875,295.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,18399.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250021278858185,1.0,0.0,0.0,2.338238477706909,2.3382489681243896,3.6481358733908564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.53271484375,0.0,420.4462890625,1895.4371337890625,0.0,322.1271667480469,0.5868115425109863,1.0,0.0,3.0,1.0,0.0
17976840,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7087060809135437,0.1009861603379249,0.0917614996433258,297.0778503417969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7886314988136292,0.140757218003273,0.1343068033456802,297.0473327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.8541414737701416,0.1804429441690445,0.1268815845251083,297.0925598144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7046878933906555,0.0993300974369049,0.0950780659914016,297.1426696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.5571452975273132,0.0509723350405693,0.2331855297088623,284.9449462890625,284.95001220703125,292.04998779296875,291.6300048828125,295.83721923828125,297.14263916015625,284.94500732421875,1.0,0.1851899772882461,0.0,0.0,1.0,1.0,-0.8175055384635925,4.918052809443907e-07,0.8175050020217896,-0.2090269327163696,0.8237589597702026,0.8237589597702026,0.0,25.94524955749512,25.0,11715.29296875,0.0,67.3145751953125,0.0,283.1499938964844,284.3471374511719,294.62451171875,295.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,18399.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250021278858185,1.0,0.0,0.0,2.338238477706909,2.3382489681243896,3.6481358733908564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.53271484375,0.0,420.4462890625,1895.4371337890625,0.0,322.1271667480469,0.5868115425109863,1.0,0.0,3.0,1.0,0.0
17976900,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.7078493237495422,0.1006639450788497,0.0914716571569442,297.0780639648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.7876837849617004,0.14030122756958,0.1338754445314407,297.0491638183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.853355348110199,0.1799573004245758,0.126559242606163,297.0928039550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.7037370204925537,0.0989752858877182,0.0947422087192535,297.142822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5569317936897278,0.0509388372302055,0.2330377697944641,284.9450988769531,284.95001220703125,292.04998779296875,291.6367492675781,295.8333435058594,297.1427917480469,284.94512939453125,1.0,0.1849670261144638,0.0,0.0,1.0,1.0,-0.8156732320785522,4.905190849058272e-07,0.815672755241394,-0.2091916054487228,0.8222159743309021,0.8222159743309021,0.0,25.931751251220703,25.0,11697.5107421875,0.0,67.00588989257812,0.0,283.1499938964844,284.34893798828125,294.6315002441406,295.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18387.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245119094848633,1.0,0.0,0.0,2.331209421157837,2.3312199115753174,3.62623495675507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.88330078125,0.0,417.1336669921875,1895.4371337890625,0.0,321.1615905761719,0.5852465033531189,1.0,0.0,3.0,1.0,0.0
17976960,297.09783935546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7069902420043945,0.1003438457846641,0.0911837667226791,297.07830810546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.786733865737915,0.1398470401763916,0.1334458291530609,297.05059814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8525112271308899,0.179442673921585,0.1262123584747314,297.0930480957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7027833461761475,0.0986221879720687,0.0944079980254173,297.1429443359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5567114949226379,0.0509044528007507,0.2328871041536331,284.94512939453125,284.95001220703125,292.04998779296875,291.6432800292969,295.8304748535156,297.1429138183594,284.9451599121094,1.0,0.1847463250160217,0.0,0.0,1.0,1.0,-0.8138142228126526,4.891416551799921e-07,0.8138136863708496,-0.2091726213693618,0.8206294775009155,0.8206294775009155,0.0,25.920997619628903,25.0,11678.4130859375,0.0,66.69778442382812,0.0,283.1499938964844,284.3505859375,294.6381225585937,295.5343322753906,293.1499938964844,293.1499938964844,283.1499938964844,18378.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240182340145111,1.0,0.0,0.0,2.324259996414185,2.324270486831665,3.604647815791395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.689453125,0.0,413.8955993652344,1895.4371337890625,0.0,320.1916809082031,0.5837056040763855,1.0,0.0,3.0,1.0,0.0
17977020,297.0983581542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7053042054176331,0.0997084751725196,0.0906121507287025,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7848686575889587,0.1389428228139877,0.1325903534889221,297.0528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8507729768753052,0.1783731132745742,0.1254809200763702,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.700905442237854,0.0979202836751937,0.0937433466315269,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5562882423400879,0.0508338548243045,0.2325769066810608,284.94512939453125,284.95001220703125,292.04998779296875,291.6556396484375,295.8292236328125,297.14312744140625,284.9450988769531,1.0,0.1843092888593673,0.0,0.0,1.0,1.0,-0.8100526928901672,4.860513627136243e-07,0.810052216053009,-0.2083634436130523,0.8173681497573853,0.8173681497573853,0.0,25.904306411743164,25.0,11635.578125,0.0,66.0844497680664,0.0,283.1499938964844,284.3534240722656,294.65045166015625,295.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18369.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229954183101654,1.0,0.0,0.0,2.310415267944336,2.3104255199432373,3.561831931619963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.48291015625,0.0,407.53369140625,1895.4371337890625,0.0,318.1898498535156,0.5806492567062378,1.0,0.0,3.0,1.0,0.0
17977080,297.0983581542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7053042054176331,0.0997084751725196,0.0906121507287025,297.0787658691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7848686575889587,0.1389428228139877,0.1325903534889221,297.0528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8507729768753052,0.1783731132745742,0.1254809200763702,297.09356689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.700905442237854,0.0979202836751937,0.0937433466315269,297.1431579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5562882423400879,0.0508338548243045,0.2325769066810608,284.94512939453125,284.95001220703125,292.04998779296875,291.6556396484375,295.8292236328125,297.14312744140625,284.9450988769531,1.0,0.1843092888593673,0.0,0.0,1.0,1.0,-0.8100526928901672,4.860513627136243e-07,0.810052216053009,-0.2083634436130523,0.8173681497573853,0.8173681497573853,0.0,25.904306411743164,25.0,11635.578125,0.0,66.0844497680664,0.0,283.1499938964844,284.3534240722656,294.65045166015625,295.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18369.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229954183101654,1.0,0.0,0.0,2.310415267944336,2.3104255199432373,3.561831931619963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.48291015625,0.0,407.53369140625,1895.4371337890625,0.0,318.1898498535156,0.5806492567062378,1.0,0.0,3.0,1.0,0.0
17977140,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7036803960800171,0.099079743027687,0.0900462195277214,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7830711007118225,0.1380449831485748,0.131740465760231,297.0546264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8490396738052368,0.1772773712873459,0.1247228756546974,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6990875601768494,0.0972247719764709,0.0930842906236648,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5559053421020508,0.0507610775530338,0.2322547882795334,284.9450378417969,284.95001220703125,292.04998779296875,291.6670227050781,295.8345642089844,297.1432800292969,284.9450378417969,1.0,0.1838775277137756,0.0,0.0,1.0,1.0,-0.8062667846679688,4.825269002139976e-07,0.8062663078308105,-0.2064952254295349,0.8140169382095337,0.8140169382095337,0.0,25.891706466674805,25.0,11585.814453125,0.0,65.4766845703125,0.0,283.1499938964844,284.3555908203125,294.66143798828125,295.5516967773437,293.1499938964844,293.1499938964844,283.1499938964844,18367.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218537509441376,1.0,0.0,0.0,2.296505928039551,2.296516180038452,3.519075164604147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.48583984375,0.0,401.2448425292969,1895.4371337890625,0.0,315.9676208496094,0.5775925517082214,1.0,0.0,3.0,1.0,0.0
17977200,297.0989074707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7036803960800171,0.099079743027687,0.0900462195277214,297.0792236328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7830711007118225,0.1380449831485748,0.131740465760231,297.0546264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8490396738052368,0.1772773712873459,0.1247228756546974,297.09405517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6990875601768494,0.0972247719764709,0.0930842906236648,297.143310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.5559053421020508,0.0507610775530338,0.2322547882795334,284.9450378417969,284.95001220703125,292.04998779296875,291.6670227050781,295.8345642089844,297.1432800292969,284.9450378417969,1.0,0.1838775277137756,0.0,0.0,1.0,1.0,-0.8062667846679688,4.825269002139976e-07,0.8062663078308105,-0.2064952254295349,0.8140169382095337,0.8140169382095337,0.0,25.891706466674805,25.0,11585.814453125,0.0,65.4766845703125,0.0,283.1499938964844,284.3555908203125,294.66143798828125,295.5516967773437,293.1499938964844,293.1499938964844,283.1499938964844,18367.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218537509441376,1.0,0.0,0.0,2.296505928039551,2.296516180038452,3.519075164604147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.48583984375,0.0,401.2448425292969,1895.4371337890625,0.0,315.9676208496094,0.5775925517082214,1.0,0.0,3.0,1.0,0.0
17977260,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7020801305770874,0.0984571576118469,0.0894859135150909,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7813020944595337,0.1371548175811767,0.1308975666761398,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.847304105758667,0.1761733144521713,0.12395491451025,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6972935199737549,0.0965361073613166,0.0924316197633743,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5555280447006226,0.0506861954927444,0.231922373175621,284.9449462890625,284.95001220703125,292.04998779296875,291.67742919921875,295.8427734375,297.1434326171875,284.9449157714844,1.0,0.1834507137537002,0.0,0.0,1.0,1.0,-0.8024803996086121,4.78849642604473e-07,0.8024799227714539,-0.204218253493309,0.8105776309967041,0.8105776309967041,0.0,25.88150215148925,25.0,11532.1357421875,0.0,64.87605285644531,0.0,283.1499938964844,284.3574523925781,294.67120361328125,295.55780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18369.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420560359954834,1.0,0.0,0.0,2.282388925552368,2.282399177551269,3.475943515240943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.736328125,0.0,394.9539794921875,1895.4371337890625,0.0,313.4654541015625,0.5745002031326294,1.0,0.0,3.0,1.0,0.0
17977320,297.0993957519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7020801305770874,0.0984571576118469,0.0894859135150909,297.0796813964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.7813020944595337,0.1371548175811767,0.1308975666761398,297.0560607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.847304105758667,0.1761733144521713,0.12395491451025,297.0945739746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.6972935199737549,0.0965361073613166,0.0924316197633743,297.1434326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5555280447006226,0.0506861954927444,0.231922373175621,284.9449462890625,284.95001220703125,292.04998779296875,291.67742919921875,295.8427734375,297.1434326171875,284.9449157714844,1.0,0.1834507137537002,0.0,0.0,1.0,1.0,-0.8024803996086121,4.78849642604473e-07,0.8024799227714539,-0.204218253493309,0.8105776309967041,0.8105776309967041,0.0,25.88150215148925,25.0,11532.1357421875,0.0,64.87605285644531,0.0,283.1499938964844,284.3574523925781,294.67120361328125,295.55780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18369.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420560359954834,1.0,0.0,0.0,2.282388925552368,2.282399177551269,3.475943515240943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.736328125,0.0,394.9539794921875,1895.4371337890625,0.0,313.4654541015625,0.5745002031326294,1.0,0.0,3.0,1.0,0.0
17977380,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7004588842391968,0.0978388637304306,0.0889298096299171,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7795172929763794,0.136271670460701,0.1300613582134246,297.057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.8455402255058289,0.1750698089599609,0.123185709118843,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6954807639122009,0.0958531945943832,0.0917845740914344,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.5551217794418335,0.0506097301840782,0.2315832823514938,284.9448547363281,284.95001220703125,292.04998779296875,291.68682861328125,295.8498840332031,297.1435241699219,284.94482421875,1.0,0.1830278486013412,0.0,0.0,1.0,1.0,-0.7987024784088135,4.752807853947161e-07,0.7987020015716553,-0.2021627128124237,0.8070740103721619,0.8070740103721619,0.0,25.87248992919922,25.0,11478.306640625,0.0,64.28262329101562,0.0,283.1499938964844,284.3594055175781,294.68017578125,295.5629577636719,293.1499938964844,293.1499938964844,283.1499938964844,18374.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419198989868164,1.0,0.0,0.0,2.268031358718872,2.2680413722991943,3.432349444665306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6962890625,0.0,388.6397705078125,1895.4371337890625,0.0,310.8491516113281,0.5713617205619812,1.0,0.0,3.0,1.0,0.0
17977440,297.0998840332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7004588842391968,0.0978388637304306,0.0889298096299171,297.0801696777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7795172929763794,0.136271670460701,0.1300613582134246,297.057373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.8455402255058289,0.1750698089599609,0.123185709118843,297.0950622558594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6954807639122009,0.0958531945943832,0.0917845740914344,297.1435241699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.5551217794418335,0.0506097301840782,0.2315832823514938,284.9448547363281,284.95001220703125,292.04998779296875,291.68682861328125,295.8498840332031,297.1435241699219,284.94482421875,1.0,0.1830278486013412,0.0,0.0,1.0,1.0,-0.7987024784088135,4.752807853947161e-07,0.7987020015716553,-0.2021627128124237,0.8070740103721619,0.8070740103721619,0.0,25.87248992919922,25.0,11478.306640625,0.0,64.28262329101562,0.0,283.1499938964844,284.3594055175781,294.68017578125,295.5629577636719,293.1499938964844,293.1499938964844,283.1499938964844,18374.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419198989868164,1.0,0.0,0.0,2.268031358718872,2.2680413722991943,3.432349444665306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.6962890625,0.0,388.6397705078125,1895.4371337890625,0.0,310.8491516113281,0.5713617205619812,1.0,0.0,3.0,1.0,0.0
17977500,297.1001281738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6996370553970337,0.0975314751267433,0.0886534675955772,297.08038330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7786167860031128,0.1358336210250854,0.1296465992927551,297.0579528808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8446471095085144,0.174520269036293,0.1228022724390029,297.0953063964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6945653557777405,0.095514491200447,0.0914637148380279,297.1435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.5549046993255615,0.0505710206925869,0.2314116954803466,284.94482421875,284.95001220703125,292.04998779296875,291.691162109375,295.8524780273437,297.1435546875,284.9447937011719,1.0,0.1828181743621826,0.0,0.0,1.0,1.0,-0.7968223094940186,4.73569286896236e-07,0.7968218326568604,-0.2012883126735687,0.8053105473518372,0.8053105473518372,0.0,25.86824989318848,25.0,11451.9462890625,0.0,63.98910140991211,0.0,283.1499938964844,284.3605041503906,294.6842956542969,295.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18376.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185037314891815,1.0,0.0,0.0,2.260755777359009,2.260765790939331,3.410363831335417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.314453125,0.0,385.4682922363281,1895.4371337890625,0.0,309.5197448730469,0.5697730779647827,1.0,0.0,3.0,1.0,0.0
17977560,297.100341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6988080739974976,0.0972252264618873,0.0883782133460044,297.0806579589844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.7777112722396851,0.1353978365659713,0.1292340159416198,297.0585327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.8437480926513672,0.1739727556705474,0.1224200874567031,297.09552001953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.693644106388092,0.0951775312423706,0.0911445468664169,297.14361572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.5546793341636658,0.0505321100354194,0.2312393933534622,284.9447937011719,284.95001220703125,292.04998779296875,291.6952209472656,295.8544921875,297.1435852050781,284.9447631835937,1.0,0.1826095879077911,0.0,0.0,1.0,1.0,-0.7949486374855042,4.719086064142175e-07,0.7949482202529907,-0.2005207985639572,0.8035489916801453,0.8035489916801453,0.0,25.86408805847168,25.0,11425.9443359375,0.0,63.69770812988281,0.0,283.1499938964844,284.3616638183594,294.688232421875,295.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18378.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178103804588318,1.0,0.0,0.0,2.253440618515014,2.253450632095337,3.388329332665308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.03076171875,0.0,382.2971801757813,1895.4371337890625,0.0,308.1985168457031,0.5681762099266052,1.0,0.0,3.0,1.0,0.0
17977620,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6971322894096375,0.0966146290302276,0.0878296121954917,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.775888979434967,0.1345307826995849,0.1284131705760955,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.8419371247291565,0.1728813648223877,0.1216581016778945,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6917872428894043,0.0945070758461952,0.090509608387947,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.554210901260376,0.0504538938403129,0.2308933585882187,284.9447631835937,284.95001220703125,292.04998779296875,291.7025756835937,295.85711669921875,297.1436462402344,284.9447326660156,1.0,0.1821945756673813,0.0,0.0,1.0,1.0,-0.7912124395370483,4.686941679210577e-07,0.7912119626998901,-0.1992091536521911,0.8000290989875793,0.8000290989875793,0.0,25.8559627532959,25.0,11374.7509765625,0.0,63.1199836730957,0.0,283.1499938964844,284.3641357421875,294.69561767578125,295.5708923339844,293.1499938964844,293.1499938964844,283.1499938964844,18383.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164587557315826,1.0,0.0,0.0,2.238719940185547,2.238729953765869,3.344205197208794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.67578125,0.0,375.9718017578125,1895.4371337890625,0.0,305.6357116699219,0.5649648904800415,1.0,0.0,3.0,1.0,0.0
17977680,297.1007995605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6971322894096375,0.0966146290302276,0.0878296121954917,297.0811462402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.775888979434967,0.1345307826995849,0.1284131705760955,297.0596618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.8419371247291565,0.1728813648223877,0.1216581016778945,297.09600830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6917872428894043,0.0945070758461952,0.090509608387947,297.1436767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.554210901260376,0.0504538938403129,0.2308933585882187,284.9447631835937,284.95001220703125,292.04998779296875,291.7025756835937,295.85711669921875,297.1436462402344,284.9447326660156,1.0,0.1821945756673813,0.0,0.0,1.0,1.0,-0.7912124395370483,4.686941679210577e-07,0.7912119626998901,-0.1992091536521911,0.8000290989875793,0.8000290989875793,0.0,25.8559627532959,25.0,11374.7509765625,0.0,63.1199836730957,0.0,283.1499938964844,284.3641357421875,294.69561767578125,295.5708923339844,293.1499938964844,293.1499938964844,283.1499938964844,18383.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164587557315826,1.0,0.0,0.0,2.238719940185547,2.238729953765869,3.344205197208794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.67578125,0.0,375.9718017578125,1895.4371337890625,0.0,305.6357116699219,0.5649648904800415,1.0,0.0,3.0,1.0,0.0
17977740,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6954350471496582,0.0960083082318306,0.0872849598526954,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7740559577941895,0.1336727142333984,0.1276008635759353,297.0606994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.8401128053665161,0.1717987060546875,0.1209020018577575,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6899157166481018,0.0938435345888137,0.0898813009262085,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5537179112434387,0.0503753498196601,0.2305461019277572,284.9447631835937,284.95001220703125,292.04998779296875,291.7088317871094,295.857421875,297.1437072753906,284.9447326660156,1.0,0.1817837357521057,0.0,0.0,1.0,1.0,-0.7875064611434937,4.6565762090722274e-07,0.7875059843063354,-0.1982569098472595,0.7965401411056519,0.7965401411056519,0.0,25.847885131835938,25.0,11325.2255859375,0.0,62.550689697265625,0.0,283.1499938964844,284.36688232421875,294.7020263671875,295.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18385.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151543378829956,1.0,0.0,0.0,2.2239089012146,2.223918914794922,3.300102378034353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.82373046875,0.0,369.676513671875,1895.4371337890625,0.0,303.17822265625,0.5617353916168213,1.0,0.0,3.0,1.0,0.0
17977800,297.1012268066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6954350471496582,0.0960083082318306,0.0872849598526954,297.0816650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.7740559577941895,0.1336727142333984,0.1276008635759353,297.0606994628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.8401128053665161,0.1717987060546875,0.1209020018577575,297.09649658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.6899157166481018,0.0938435345888137,0.0898813009262085,297.1437072753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.5537179112434387,0.0503753498196601,0.2305461019277572,284.9447631835937,284.95001220703125,292.04998779296875,291.7088317871094,295.857421875,297.1437072753906,284.9447326660156,1.0,0.1817837357521057,0.0,0.0,1.0,1.0,-0.7875064611434937,4.6565762090722274e-07,0.7875059843063354,-0.1982569098472595,0.7965401411056519,0.7965401411056519,0.0,25.847885131835938,25.0,11325.2255859375,0.0,62.550689697265625,0.0,283.1499938964844,284.36688232421875,294.7020263671875,295.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,18385.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151543378829956,1.0,0.0,0.0,2.2239089012146,2.223918914794922,3.300102378034353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.82373046875,0.0,369.676513671875,1895.4371337890625,0.0,303.17822265625,0.5617353916168213,1.0,0.0,3.0,1.0,0.0
17977860,297.1016540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6937199234962463,0.0954054147005081,0.086743451654911,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.7722139954566956,0.1328212767839431,0.1267949789762497,297.06170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.8382779359817505,0.1707226783037185,0.1201505288481712,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6880311369895935,0.093185193836689,0.089258037507534,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.553206205368042,0.050296664237976,0.2301986068487167,284.9447937011719,284.95001220703125,292.04998779296875,291.7140197753906,295.8559265136719,297.1437683105469,284.9447631835937,1.0,0.1813759952783584,0.0,0.0,1.0,1.0,-0.7838203310966492,4.627599139439553e-07,0.783819854259491,-0.1975863724946975,0.7930813431739807,0.7930813431739807,0.0,25.839900970458984,25.0,11276.935546875,0.0,61.98858642578125,0.0,283.1499938964844,284.36981201171875,294.70758056640625,295.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18387.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413920909166336,1.0,0.0,0.0,2.209059476852417,2.209069013595581,3.2561783314122295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.3212890625,0.0,363.4368286132813,1895.4371337890625,0.0,300.8684997558594,0.5584992170333862,1.0,0.0,3.0,1.0,0.0
17977920,297.1016540527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6937199234962463,0.0954054147005081,0.086743451654911,297.0821838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.7722139954566956,0.1328212767839431,0.1267949789762497,297.06170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.8382779359817505,0.1707226783037185,0.1201505288481712,297.09698486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.6880311369895935,0.093185193836689,0.089258037507534,297.1437683105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.553206205368042,0.050296664237976,0.2301986068487167,284.9447937011719,284.95001220703125,292.04998779296875,291.7140197753906,295.8559265136719,297.1437683105469,284.9447631835937,1.0,0.1813759952783584,0.0,0.0,1.0,1.0,-0.7838203310966492,4.627599139439553e-07,0.783819854259491,-0.1975863724946975,0.7930813431739807,0.7930813431739807,0.0,25.839900970458984,25.0,11276.935546875,0.0,61.98858642578125,0.0,283.1499938964844,284.36981201171875,294.70758056640625,295.5758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18387.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413920909166336,1.0,0.0,0.0,2.209059476852417,2.209069013595581,3.2561783314122295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.3212890625,0.0,363.4368286132813,1895.4371337890625,0.0,300.8684997558594,0.5584992170333862,1.0,0.0,3.0,1.0,0.0
17977980,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6919881105422974,0.094808392226696,0.0862071961164474,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7703641057014465,0.1319794207811355,0.1259982883930206,297.06268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8364319205284119,0.1696568429470062,0.1194061711430549,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6861357688903809,0.0925346687436103,0.0886422544717788,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.5526715517044067,0.0502179563045501,0.2298515886068344,284.94482421875,284.95001220703125,292.04998779296875,291.71807861328125,295.85186767578125,297.143798828125,284.94482421875,1.0,0.1809728890657425,0.0,0.0,1.0,1.0,-0.7801735401153564,4.6006226739336853e-07,0.7801730632781982,-0.1973165422677993,0.7896720767021179,0.7896720767021179,0.0,25.831695556640625,25.0,11230.6240234375,0.0,61.43553924560547,0.0,283.1499938964844,284.3729858398437,294.7118835449219,295.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18387.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127472043037414,1.0,0.0,0.0,2.1942179203033447,2.194227457046509,3.212571755284444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.40869140625,0.0,357.2687072753906,1895.4371337890625,0.0,298.6830749511719,0.555266261100769,1.0,0.0,3.0,1.0,0.0
17978040,297.10205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6919881105422974,0.094808392226696,0.0862071961164474,297.0827331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.7703641057014465,0.1319794207811355,0.1259982883930206,297.06268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.8364319205284119,0.1696568429470062,0.1194061711430549,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.6861357688903809,0.0925346687436103,0.0886422544717788,297.143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.5526715517044067,0.0502179563045501,0.2298515886068344,284.94482421875,284.95001220703125,292.04998779296875,291.71807861328125,295.85186767578125,297.143798828125,284.94482421875,1.0,0.1809728890657425,0.0,0.0,1.0,1.0,-0.7801735401153564,4.6006226739336853e-07,0.7801730632781982,-0.1973165422677993,0.7896720767021179,0.7896720767021179,0.0,25.831695556640625,25.0,11230.6240234375,0.0,61.43553924560547,0.0,283.1499938964844,284.3729858398437,294.7118835449219,295.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18387.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127472043037414,1.0,0.0,0.0,2.1942179203033447,2.194227457046509,3.212571755284444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.40869140625,0.0,357.2687072753906,1895.4371337890625,0.0,298.6830749511719,0.555266261100769,1.0,0.0,3.0,1.0,0.0
17978100,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6911207437515259,0.0945117771625518,0.085940733551979,297.0830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.7694406509399414,0.1315613389015197,0.1256026327610016,297.0631408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.835509181022644,0.1691269278526306,0.1190360710024833,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.6851881742477417,0.0922117605805397,0.0883365795016288,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.5524008274078369,0.0501786731183528,0.2296783328056335,284.9448547363281,284.95001220703125,292.04998779296875,291.7196960449219,295.84930419921875,297.1438293457031,284.9448547363281,1.0,0.1807726472616195,0.0,0.0,1.0,1.0,-0.7783587574958801,4.587480475493067e-07,0.7783582806587219,-0.1972424834966659,0.7879833579063416,0.7879833579063416,0.0,25.827661514282227,25.0,11207.8798828125,0.0,61.16192626953125,0.0,283.1499938964844,284.3746337890625,294.7136535644531,295.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18387.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412185937166214,1.0,0.0,0.0,2.186809778213501,2.186819314956665,3.1909161180010415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.07275390625,0.0,354.2166748046875,1895.4371337890625,0.0,297.6422424316406,0.5536531805992126,1.0,0.0,3.0,1.0,0.0
17978160,297.1024780273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.690253734588623,0.0942168310284614,0.0856757760047912,297.0832824707031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.7685192227363586,0.131145566701889,0.1252092123031616,297.0635986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.8345875144004822,0.1685995757579803,0.1186677664518356,297.09796142578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.6842417120933533,0.0918907150626182,0.0880327075719833,297.1438293457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.552128255367279,0.0501394383609294,0.2295055538415908,284.94488525390625,284.95001220703125,292.04998779296875,291.72100830078125,295.8465576171875,297.1438293457031,284.94488525390625,1.0,0.1805735230445861,0.0,0.0,1.0,1.0,-0.776555061340332,4.5746867272100644e-07,0.7765546441078186,-0.1972290128469467,0.7863109111785889,0.7863109111785889,0.0,25.823484420776367,25.0,11185.228515625,0.0,60.89054107666016,0.0,283.1499938964844,284.3763122558594,294.7151184082031,295.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,18386.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116354882717132,1.0,0.0,0.0,2.1794261932373047,2.1794357299804688,3.169404578784452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.72314453125,0.0,351.1916198730469,1895.4371337890625,0.0,296.6241149902344,0.5520457625389099,1.0,0.0,3.0,1.0,0.0
17978220,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.6885439157485962,0.0936320424079895,0.0851501300930976,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.7667062878608704,0.1303208321332931,0.1244285330176353,297.06451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.832770586013794,0.1675520539283752,0.1179360002279281,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.6823751330375671,0.0912542715668678,0.0874300822615623,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5515989661216736,0.0500614382326602,0.2291610538959503,284.9449768066406,284.95001220703125,292.04998779296875,291.7228088378906,295.8418273925781,297.14385986328125,284.9449768066406,1.0,0.1801783442497253,0.0,0.0,1.0,1.0,-0.7729724645614624,4.548645051727362e-07,0.772972047328949,-0.1970264315605163,0.7830121517181396,0.7830121517181396,0.0,25.815128326416016,25.0,11139.3720703125,0.0,60.35408401489258,0.0,283.1499938964844,284.37957763671875,294.7171325683594,295.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,18384.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105623066425323,1.0,0.0,0.0,2.1647369861602783,2.1647465229034424,3.126825731669669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.76513671875,0.0,345.2242431640625,1895.4371337890625,0.0,294.64654541015625,0.54884934425354,1.0,0.0,3.0,1.0,0.0
17978280,297.1029052734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.6885439157485962,0.0936320424079895,0.0851501300930976,297.0838317871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.7667062878608704,0.1303208321332931,0.1244285330176353,297.06451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.832770586013794,0.1675520539283752,0.1179360002279281,297.0984802246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.6823751330375671,0.0912542715668678,0.0874300822615623,297.14385986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.5515989661216736,0.0500614382326602,0.2291610538959503,284.9449768066406,284.95001220703125,292.04998779296875,291.7228088378906,295.8418273925781,297.14385986328125,284.9449768066406,1.0,0.1801783442497253,0.0,0.0,1.0,1.0,-0.7729724645614624,4.548645051727362e-07,0.772972047328949,-0.1970264315605163,0.7830121517181396,0.7830121517181396,0.0,25.815128326416016,25.0,11139.3720703125,0.0,60.35408401489258,0.0,283.1499938964844,284.37957763671875,294.7171325683594,295.5756225585937,293.1499938964844,293.1499938964844,283.1499938964844,18384.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105623066425323,1.0,0.0,0.0,2.1647369861602783,2.1647465229034424,3.126825731669669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.76513671875,0.0,345.2242431640625,1895.4371337890625,0.0,294.64654541015625,0.54884934425354,1.0,0.0,3.0,1.0,0.0
17978340,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6868706941604614,0.0930547267198562,0.084630899131298,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7649359703063965,0.1295054107904434,0.1236564517021179,297.0653991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8309908509254456,0.1665147244930267,0.1172111481428146,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6805475354194641,0.0906258597970008,0.0868347957730293,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5510932207107544,0.0499840527772903,0.2288184314966201,284.9450378417969,284.95001220703125,292.04998779296875,291.723388671875,295.8387451171875,297.1439208984375,284.9450378417969,1.0,0.1797874271869659,0.0,0.0,1.0,1.0,-0.7694272994995117,4.52196474043376e-07,0.7694268822669983,-0.1965743750333786,0.7797731161117554,0.7797731161117554,0.0,25.80663299560547,25.0,11092.12109375,0.0,59.82631301879883,0.0,283.1499938964844,284.3826599121094,294.7178649902344,295.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,18381.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094994664192199,1.0,0.0,0.0,2.150179386138916,2.150188684463501,3.084911668338464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.169921875,0.0,339.3782043457031,1895.4371337890625,0.0,292.6976013183594,0.5456834435462952,1.0,0.0,3.0,1.0,0.0
17978400,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6868706941604614,0.0930547267198562,0.084630899131298,297.0844116210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.7649359703063965,0.1295054107904434,0.1236564517021179,297.0653991699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.8309908509254456,0.1665147244930267,0.1172111481428146,297.0989685058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.6805475354194641,0.0906258597970008,0.0868347957730293,297.1439208984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.5510932207107544,0.0499840527772903,0.2288184314966201,284.9450378417969,284.95001220703125,292.04998779296875,291.723388671875,295.8387451171875,297.1439208984375,284.9450378417969,1.0,0.1797874271869659,0.0,0.0,1.0,1.0,-0.7694272994995117,4.52196474043376e-07,0.7694268822669983,-0.1965743750333786,0.7797731161117554,0.7797731161117554,0.0,25.80663299560547,25.0,11092.12109375,0.0,59.82631301879883,0.0,283.1499938964844,284.3826599121094,294.7178649902344,295.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,18381.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094994664192199,1.0,0.0,0.0,2.150179386138916,2.150188684463501,3.084911668338464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.169921875,0.0,339.3782043457031,1895.4371337890625,0.0,292.6976013183594,0.5456834435462952,1.0,0.0,3.0,1.0,0.0
17978460,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6852278113365173,0.092485524713993,0.0841188207268714,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7632006406784058,0.1287000179290771,0.122893750667572,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8292398452758789,0.1654889583587646,0.116494208574295,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6787532567977905,0.0900064334273338,0.0862478464841842,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5506027340888977,0.0499071963131427,0.22847780585289,284.94512939453125,284.95001220703125,292.04998779296875,291.723388671875,295.83660888671875,297.1439514160156,284.94512939453125,1.0,0.1794012486934662,0.0,0.0,1.0,1.0,-0.7659247517585754,4.495188079545187e-07,0.7659242749214172,-0.1959995180368423,0.7765927314758301,0.7765927314758301,0.0,25.79794311523437,25.0,11044.2666015625,0.0,59.3077507019043,0.0,283.1499938964844,284.3856201171875,294.71783447265625,295.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18377.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083708524703979,1.0,0.0,0.0,2.1357789039611816,2.1357882022857666,3.043729179807997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.2373046875,0.0,333.6627502441406,1895.4371337890625,0.0,290.6383056640625,0.5425544381141663,1.0,0.0,3.0,1.0,0.0
17978520,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6852278113365173,0.092485524713993,0.0841188207268714,297.08502197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.7632006406784058,0.1287000179290771,0.122893750667572,297.0662841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.8292398452758789,0.1654889583587646,0.116494208574295,297.0994873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.6787532567977905,0.0900064334273338,0.0862478464841842,297.1439514160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.5506027340888977,0.0499071963131427,0.22847780585289,284.94512939453125,284.95001220703125,292.04998779296875,291.723388671875,295.83660888671875,297.1439514160156,284.94512939453125,1.0,0.1794012486934662,0.0,0.0,1.0,1.0,-0.7659247517585754,4.495188079545187e-07,0.7659242749214172,-0.1959995180368423,0.7765927314758301,0.7765927314758301,0.0,25.79794311523437,25.0,11044.2666015625,0.0,59.3077507019043,0.0,283.1499938964844,284.3856201171875,294.71783447265625,295.5696105957031,293.1499938964844,293.1499938964844,283.1499938964844,18377.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083708524703979,1.0,0.0,0.0,2.1357789039611816,2.1357882022857666,3.043729179807997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.2373046875,0.0,333.6627502441406,1895.4371337890625,0.0,290.6383056640625,0.5425544381141663,1.0,0.0,3.0,1.0,0.0
