time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17978580,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6836197376251221,0.0919269993901252,0.0836163014173507,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7615042328834534,0.127908170223236,0.1221437901258468,297.067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8275209069252014,0.1644795686006546,0.1157885491847992,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6769989132881165,0.0893992930650711,0.0856724083423614,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.5501254796981812,0.0498309880495071,0.2281398177146911,284.9452209472656,284.95001220703125,292.04998779296875,291.723388671875,295.83502197265625,297.1439819335937,284.9452209472656,1.0,0.1790215969085693,0.0,0.0,1.0,1.0,-0.7624819278717041,4.4686493083645473e-07,0.7624814510345459,-0.1953562051057815,0.7734934687614441,0.7734934687614441,0.0,25.7890567779541,25.0,10996.59765625,0.0,58.80060958862305,0.0,283.1499938964844,284.38848876953125,294.7175598144531,295.5657653808594,293.1499938964844,293.1499938964844,283.1499938964844,18372.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071285724639892,1.0,0.0,0.0,2.1216354370117188,2.1216444969177246,3.003549977620424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3388671875,0.0,328.1133728027344,1895.4371337890625,0.0,288.3836364746094,0.5394836068153381,1.0,0.0,3.0,1.0,0.0
17978640,297.104248046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6836197376251221,0.0919269993901252,0.0836163014173507,297.08563232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.7615042328834534,0.127908170223236,0.1221437901258468,297.067138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.8275209069252014,0.1644795686006546,0.1157885491847992,297.1000366210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.6769989132881165,0.0893992930650711,0.0856724083423614,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.5501254796981812,0.0498309880495071,0.2281398177146911,284.9452209472656,284.95001220703125,292.04998779296875,291.723388671875,295.83502197265625,297.1439819335937,284.9452209472656,1.0,0.1790215969085693,0.0,0.0,1.0,1.0,-0.7624819278717041,4.4686493083645473e-07,0.7624814510345459,-0.1953562051057815,0.7734934687614441,0.7734934687614441,0.0,25.7890567779541,25.0,10996.59765625,0.0,58.80060958862305,0.0,283.1499938964844,284.38848876953125,294.7175598144531,295.5657653808594,293.1499938964844,293.1499938964844,283.1499938964844,18372.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071285724639892,1.0,0.0,0.0,2.1216354370117188,2.1216444969177246,3.003549977620424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3388671875,0.0,328.1133728027344,1895.4371337890625,0.0,288.3836364746094,0.5394836068153381,1.0,0.0,3.0,1.0,0.0
17978700,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6828157901763916,0.0916486382484436,0.0833658874034881,297.0859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.7606578469276428,0.1275134235620498,0.1217699497938156,297.0675964355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.8266602754592896,0.1639761477708816,0.1154366508126258,297.1003112792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.6761228442192078,0.0890968516469001,0.0853857696056366,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.5498862266540527,0.0497929230332374,0.2279710918664932,284.9452514648437,284.95001220703125,292.04998779296875,291.723388671875,295.8342590332031,297.1440124511719,284.9452514648437,1.0,0.1788323074579239,0.0,0.0,1.0,1.0,-0.7607599496841431,4.455409339243488e-07,0.7607594728469849,-0.1950340569019317,0.7719514966011047,0.7719514966011047,0.0,25.78481101989746,25.0,10972.685546875,0.0,58.5488510131836,0.0,283.1499938964844,284.3899230957031,294.7174072265625,295.5638122558594,293.1499938964844,293.1499938964844,283.1499938964844,18370.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064974188804626,1.0,0.0,0.0,2.11458158493042,2.114590883255005,2.983611864237901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.3447265625,0.0,325.3711242675781,1895.4371337890625,0.0,287.2428894042969,0.5379531383514404,1.0,0.0,3.0,1.0,0.0
17978760,297.104736328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6820226907730103,0.0913729295134544,0.0831177979707717,297.08624267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.7598233222961426,0.1271220743656158,0.1213992610573768,297.0680236816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.8258095383644104,0.1634769737720489,0.1150876358151435,297.1005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.6752588748931885,0.0887974873185157,0.0851019993424415,297.1440124511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.5496521592140198,0.0497550368309021,0.2278029322624206,284.9452819824219,284.95001220703125,292.04998779296875,291.723388671875,295.8336486816406,297.1440124511719,284.9452819824219,1.0,0.1786447167396545,0.0,0.0,1.0,1.0,-0.7590566277503967,4.442208023647254e-07,0.7590562105178833,-0.1946834623813629,0.7704307436943054,0.7704307436943054,0.0,25.78034782409668,25.0,10948.912109375,0.0,58.2999153137207,0.0,283.1499938964844,284.3913269042969,294.7172546386719,295.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,18368.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4058519899845123,1.0,0.0,0.0,2.1075990200042725,2.1076083183288574,2.9639397780556465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.4033203125,0.0,322.6719055175781,1895.4371337890625,0.0,286.07958984375,0.5364389419555664,1.0,0.0,3.0,1.0,0.0
17978820,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6804488897323608,0.0908255577087402,0.0826252624392509,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.7581697702407837,0.1263446062803268,0.1206628233194351,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.8241164088249207,0.1624848246574401,0.1143939048051834,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6735464930534363,0.0882036834955215,0.0845390707254409,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.549189031124115,0.0496794916689395,0.2274675518274307,284.94537353515625,284.95001220703125,292.04998779296875,291.723388671875,295.8327331542969,297.14404296875,284.94537353515625,1.0,0.1782721430063247,0.0,0.0,1.0,1.0,-0.7556709051132202,4.41589151023436e-07,0.7556704878807068,-0.193950667977333,0.7674270868301392,0.7674270868301392,0.0,25.77140617370605,25.0,10901.41015625,0.0,57.80739974975586,0.0,283.1499938964844,284.3941345214844,294.7170104980469,295.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18363.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045354425907135,1.0,0.0,0.0,2.093740701675415,2.093749761581421,2.925089290783945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.551025390625,0.0,317.3608703613281,1895.4371337890625,0.0,283.7168273925781,0.5334358811378479,1.0,0.0,3.0,1.0,0.0
17978880,297.1051940917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6804488897323608,0.0908255577087402,0.0826252624392509,297.0868530273437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.7581697702407837,0.1263446062803268,0.1206628233194351,297.0688781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.8241164088249207,0.1624848246574401,0.1143939048051834,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.6735464930534363,0.0882036834955215,0.0845390707254409,297.14404296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.549189031124115,0.0496794916689395,0.2274675518274307,284.94537353515625,284.95001220703125,292.04998779296875,291.723388671875,295.8327331542969,297.14404296875,284.94537353515625,1.0,0.1782721430063247,0.0,0.0,1.0,1.0,-0.7556709051132202,4.41589151023436e-07,0.7556704878807068,-0.193950667977333,0.7674270868301392,0.7674270868301392,0.0,25.77140617370605,25.0,10901.41015625,0.0,57.80739974975586,0.0,283.1499938964844,284.3941345214844,294.7170104980469,295.5579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18363.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045354425907135,1.0,0.0,0.0,2.093740701675415,2.093749761581421,2.925089290783945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.551025390625,0.0,317.3608703613281,1895.4371337890625,0.0,283.7168273925781,0.5334358811378479,1.0,0.0,3.0,1.0,0.0
17978940,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6789019107818604,0.0902866944670677,0.0821403488516807,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7565468549728394,0.1255782395601272,0.1199368461966514,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8224436640739441,0.1615063548088073,0.1137096807360649,297.1016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6718667149543762,0.0876200720667839,0.083985760807991,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5487348437309265,0.0496044158935546,0.2271340936422348,284.9454650878906,284.95001220703125,292.04998779296875,291.723388671875,295.8321838378906,297.1440734863281,284.9454650878906,1.0,0.1779051423072815,0.0,0.0,1.0,1.0,-0.752334475517273,4.389837613416603e-07,0.7523340582847595,-0.1931762546300888,0.7644947171211243,0.7644947171211243,0.0,25.762386322021484,25.0,10854.2978515625,0.0,57.32460784912109,0.0,283.1499938964844,284.3968811035156,294.7168884277344,295.5541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18358.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032014608383178,1.0,0.0,0.0,2.080134391784668,2.080143451690674,2.88719547825167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.8662109375,0.0,312.20587158203125,1895.4371337890625,0.0,281.3363647460937,0.5304902791976929,1.0,0.0,3.0,1.0,0.0
17979000,297.1056823730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6789019107818604,0.0902866944670677,0.0821403488516807,297.08746337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.7565468549728394,0.1255782395601272,0.1199368461966514,297.0697021484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.8224436640739441,0.1615063548088073,0.1137096807360649,297.1016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.6718667149543762,0.0876200720667839,0.083985760807991,297.14410400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.5487348437309265,0.0496044158935546,0.2271340936422348,284.9454650878906,284.95001220703125,292.04998779296875,291.723388671875,295.8321838378906,297.1440734863281,284.9454650878906,1.0,0.1779051423072815,0.0,0.0,1.0,1.0,-0.752334475517273,4.389837613416603e-07,0.7523340582847595,-0.1931762546300888,0.7644947171211243,0.7644947171211243,0.0,25.762386322021484,25.0,10854.2978515625,0.0,57.32460784912109,0.0,283.1499938964844,284.3968811035156,294.7168884277344,295.5541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18358.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032014608383178,1.0,0.0,0.0,2.080134391784668,2.080143451690674,2.88719547825167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.8662109375,0.0,312.20587158203125,1895.4371337890625,0.0,281.3363647460937,0.5304902791976929,1.0,0.0,3.0,1.0,0.0
17979060,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6773695349693298,0.0897530391812324,0.0816601440310478,297.0881042480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.7549422383308411,0.124818779528141,0.1192173957824707,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.8207772374153137,0.1605362147092819,0.1130312755703926,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6702058911323547,0.0870428532361984,0.0834385007619857,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5482850670814514,0.0495296083390712,0.2268017679452896,284.945556640625,284.95001220703125,292.04998779296875,291.723388671875,295.83184814453125,297.1441345214844,284.945556640625,1.0,0.1775416135787964,0.0,0.0,1.0,1.0,-0.7490231990814209,4.363930941053696e-07,0.7490227818489075,-0.1923737078905105,0.7616055011749268,0.7616055011749268,0.0,25.75351524353028,25.0,10807.3359375,0.0,56.84877395629883,0.0,283.1499938964844,284.3995666503906,294.716796875,295.5504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18353.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018629193305969,1.0,0.0,0.0,2.066679716110229,2.066688537597656,2.8499661652858777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.23486328125,0.0,307.16729736328125,1895.4371337890625,0.0,278.9613342285156,0.5275804400444031,1.0,0.0,3.0,1.0,0.0
17979120,297.1061706542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6773695349693298,0.0897530391812324,0.0816601440310478,297.0881042480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.7549422383308411,0.124818779528141,0.1192173957824707,297.070556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.8207772374153137,0.1605362147092819,0.1130312755703926,297.1022644042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.6702058911323547,0.0870428532361984,0.0834385007619857,297.1441345214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.5482850670814514,0.0495296083390712,0.2268017679452896,284.945556640625,284.95001220703125,292.04998779296875,291.723388671875,295.83184814453125,297.1441345214844,284.945556640625,1.0,0.1775416135787964,0.0,0.0,1.0,1.0,-0.7490231990814209,4.363930941053696e-07,0.7490227818489075,-0.1923737078905105,0.7616055011749268,0.7616055011749268,0.0,25.75351524353028,25.0,10807.3359375,0.0,56.84877395629883,0.0,283.1499938964844,284.3995666503906,294.716796875,295.5504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18353.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018629193305969,1.0,0.0,0.0,2.066679716110229,2.066688537597656,2.8499661652858777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.23486328125,0.0,307.16729736328125,1895.4371337890625,0.0,278.9613342285156,0.5275804400444031,1.0,0.0,3.0,1.0,0.0
17979180,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6758610010147095,0.0892268270254135,0.0811866074800491,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7533648610115051,0.1240691989660263,0.1185072734951973,297.0713806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8191249370574951,0.1595782786607742,0.1123613566160202,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6685744524002075,0.0864746868610382,0.0828997939825058,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5478428602218628,0.0494551658630371,0.2264709025621414,284.94561767578125,284.95001220703125,292.04998779296875,291.723388671875,295.8318786621094,297.1441650390625,284.94561767578125,1.0,0.1771831810474395,0.0,0.0,1.0,1.0,-0.7457563877105713,4.338267274306418e-07,0.7457559108734131,-0.1915346980094909,0.7587751150131226,0.7587751150131226,0.0,25.744600296020508,25.0,10760.755859375,0.0,56.38173294067383,0.0,283.1499938964844,284.4021911621094,294.7167358398437,295.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18347.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005270004272461,1.0,0.0,0.0,2.053450584411621,2.053459405899048,2.813596609030356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.75830078125,0.0,302.26983642578125,1895.4371337890625,0.0,276.6041259765625,0.5247226357460022,1.0,0.0,3.0,1.0,0.0
17979240,297.1066589355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6758610010147095,0.0892268270254135,0.0811866074800491,297.0887145996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.7533648610115051,0.1240691989660263,0.1185072734951973,297.0713806152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.8191249370574951,0.1595782786607742,0.1123613566160202,297.1028137207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.6685744524002075,0.0864746868610382,0.0828997939825058,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.5478428602218628,0.0494551658630371,0.2264709025621414,284.94561767578125,284.95001220703125,292.04998779296875,291.723388671875,295.8318786621094,297.1441650390625,284.94561767578125,1.0,0.1771831810474395,0.0,0.0,1.0,1.0,-0.7457563877105713,4.338267274306418e-07,0.7457559108734131,-0.1915346980094909,0.7587751150131226,0.7587751150131226,0.0,25.744600296020508,25.0,10760.755859375,0.0,56.38173294067383,0.0,283.1499938964844,284.4021911621094,294.7167358398437,295.5467834472656,293.1499938964844,293.1499938964844,283.1499938964844,18347.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005270004272461,1.0,0.0,0.0,2.053450584411621,2.053459405899048,2.813596609030356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.75830078125,0.0,302.26983642578125,1895.4371337890625,0.0,276.6041259765625,0.5247226357460022,1.0,0.0,3.0,1.0,0.0
17979300,297.1068725585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.6751098036766052,0.0889651179313659,0.0809511169791221,297.0890197753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.7525804042816162,0.1236962899565696,0.1181540042161941,297.0718078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.8182973861694336,0.159101516008377,0.1120279654860496,297.10308837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.6677632331848145,0.0861923545598983,0.0826321095228195,297.1441650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.5476220846176147,0.0494180023670196,0.22630575299263,284.9456787109375,284.95001220703125,292.04998779296875,291.723388671875,295.8319091796875,297.1441650390625,284.9456787109375,1.0,0.1770049035549163,0.0,0.0,1.0,1.0,-0.7441276907920837,4.325481484102056e-07,0.7441272735595703,-0.1911107152700424,0.7573712468147278,0.7573712468147278,0.0,25.74027633666992,25.0,10737.4814453125,0.0,56.15033721923828,0.0,283.1499938964844,284.40350341796875,294.7167358398437,295.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,18345.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998599052429199,1.0,0.0,0.0,2.0468764305114746,2.0468852519989014,2.795610498651513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.021728515625,0.0,299.85723876953125,1895.4371337890625,0.0,275.431884765625,0.5233036875724792,1.0,0.0,3.0,1.0,0.0
17979360,297.10711669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6743661165237427,0.0887054949998855,0.0807174816727638,297.0893249511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.7518042922019958,0.1233261823654174,0.1178033724427223,297.0722045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.8174744844436646,0.1586283147335052,0.1116970181465148,297.1033630371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.6669610142707825,0.0859125405550003,0.0823668017983436,297.1441955566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.5474040508270264,0.0493809357285499,0.226140946149826,284.9457092285156,284.95001220703125,292.04998779296875,291.723388671875,295.8320617675781,297.1441955566406,284.9457092285156,1.0,0.1768281161785125,0.0,0.0,1.0,1.0,-0.7425134181976318,4.312763621783233e-07,0.7425130009651184,-0.1906740218400955,0.7559826970100403,0.7559826970100403,0.0,25.73586845397949,25.0,10714.34765625,0.0,55.92130661010742,0.0,283.1499938964844,284.40478515625,294.7167358398437,295.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,18342.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399194985628128,1.0,0.0,0.0,2.040365695953369,2.040374279022217,2.7778537514677737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.338623046875,0.0,297.4814758300781,1895.4371337890625,0.0,274.2666015625,0.5218992233276367,1.0,0.0,3.0,1.0,0.0
17979420,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6728960871696472,0.088191881775856,0.0802552923560142,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7502714395523071,0.1225935965776443,0.117109328508377,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.81583571434021,0.1576912552118301,0.11104167252779,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6653785705566406,0.0853598564863205,0.0818427726626396,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5469722151756287,0.0493070185184478,0.2258122265338897,284.9457702636719,284.95001220703125,292.04998779296875,291.723388671875,295.8325500488281,297.14422607421875,284.9457702636719,1.0,0.1764785051345825,0.0,0.0,1.0,1.0,-0.7393185496330261,4.287544470571447e-07,0.7393181324005127,-0.1897826641798019,0.7532486915588379,0.7532486915588379,0.0,25.727108001708984,25.0,10668.408203125,0.0,55.46984100341797,0.0,283.1499938964844,284.4073486328125,294.7167663574219,295.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,18337.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978714048862457,1.0,0.0,0.0,2.0275161266326904,2.027524948120117,2.742976334957348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.1123046875,0.0,292.8323974609375,1895.4371337890625,0.0,271.95635986328125,0.5191301107406616,1.0,0.0,3.0,1.0,0.0
17979480,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6728960871696472,0.088191881775856,0.0802552923560142,297.0899658203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.7502714395523071,0.1225935965776443,0.117109328508377,297.0730285644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.81583571434021,0.1576912552118301,0.11104167252779,297.1039428710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.6653785705566406,0.0853598564863205,0.0818427726626396,297.14422607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.5469722151756287,0.0493070185184478,0.2258122265338897,284.9457702636719,284.95001220703125,292.04998779296875,291.723388671875,295.8325500488281,297.14422607421875,284.9457702636719,1.0,0.1764785051345825,0.0,0.0,1.0,1.0,-0.7393185496330261,4.287544470571447e-07,0.7393181324005127,-0.1897826641798019,0.7532486915588379,0.7532486915588379,0.0,25.727108001708984,25.0,10668.408203125,0.0,55.46984100341797,0.0,283.1499938964844,284.4073486328125,294.7167663574219,295.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,18337.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978714048862457,1.0,0.0,0.0,2.0275161266326904,2.027524948120117,2.742976334957348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.1123046875,0.0,292.8323974609375,1895.4371337890625,0.0,271.95635986328125,0.5191301107406616,1.0,0.0,3.0,1.0,0.0
17979540,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6714363098144531,0.0876821726560592,0.0797966346144676,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.7487514615058899,0.1218663454055786,0.1164203509688377,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.8141911625862122,0.1567606031894683,0.1103908270597457,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6638103723526001,0.0848120599985122,0.0813233852386474,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5465420484542847,0.0492332316935062,0.2254841029644012,284.9458312988281,284.95001220703125,292.04998779296875,291.723388671875,295.83319091796875,297.14422607421875,284.9458312988281,1.0,0.1761316657066345,0.0,0.0,1.0,1.0,-0.7361409068107605,4.262466291038436e-07,0.7361404299736023,-0.1888774633407592,0.7505450248718262,0.7505450248718262,0.0,25.71858787536621,25.0,10622.595703125,0.0,55.02405548095703,0.0,283.1499938964844,284.40985107421875,294.7167663574219,295.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,18332.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965524733066559,1.0,0.0,0.0,2.01478123664856,2.0147898197174072,2.7086269938081386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.923095703125,0.0,288.2767639160156,1895.4371337890625,0.0,269.6662902832031,0.5163888335227966,1.0,0.0,3.0,1.0,0.0
17979600,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6714363098144531,0.0876821726560592,0.0797966346144676,297.090576171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.7487514615058899,0.1218663454055786,0.1164203509688377,297.0738220214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.8141911625862122,0.1567606031894683,0.1103908270597457,297.1044921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.6638103723526001,0.0848120599985122,0.0813233852386474,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.5465420484542847,0.0492332316935062,0.2254841029644012,284.9458312988281,284.95001220703125,292.04998779296875,291.723388671875,295.83319091796875,297.14422607421875,284.9458312988281,1.0,0.1761316657066345,0.0,0.0,1.0,1.0,-0.7361409068107605,4.262466291038436e-07,0.7361404299736023,-0.1888774633407592,0.7505450248718262,0.7505450248718262,0.0,25.71858787536621,25.0,10622.595703125,0.0,55.02405548095703,0.0,283.1499938964844,284.40985107421875,294.7167663574219,295.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,18332.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965524733066559,1.0,0.0,0.0,2.01478123664856,2.0147898197174072,2.7086269938081386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.923095703125,0.0,288.2767639160156,1895.4371337890625,0.0,269.6662902832031,0.5163888335227966,1.0,0.0,3.0,1.0,0.0
17979660,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6699979305267334,0.0871793627738952,0.0793441906571388,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7472551465034485,0.1211485788226127,0.1157403439283371,297.0746154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.8125507831573486,0.1558417081832885,0.1097481772303581,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6622692942619324,0.0842727571725845,0.0808120667934417,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.5461165904998779,0.0491596572101116,0.2251568436622619,284.9459228515625,284.95001220703125,292.04998779296875,291.723388671875,295.8340148925781,297.1442565917969,284.9459228515625,1.0,0.1757898032665252,0.0,0.0,1.0,1.0,-0.7330053448677063,4.23768426571769e-07,0.7330049276351929,-0.1879557818174362,0.7478906512260437,0.7478906512260437,0.0,25.71013259887696,25.0,10577.234375,0.0,54.58644485473633,0.0,283.1499938964844,284.4123229980469,294.716796875,295.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,18327.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952428102493286,1.0,0.0,0.0,2.002256155014038,2.0022647380828857,2.6750544179776625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.909423828125,0.0,283.8464660644531,1895.4371337890625,0.0,267.4039001464844,0.5136961936950684,1.0,0.0,3.0,1.0,0.0
17979720,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6699979305267334,0.0871793627738952,0.0793441906571388,297.0911865234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.7472551465034485,0.1211485788226127,0.1157403439283371,297.0746154785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.8125507831573486,0.1558417081832885,0.1097481772303581,297.10504150390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.6622692942619324,0.0842727571725845,0.0808120667934417,297.1442565917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.5461165904998779,0.0491596572101116,0.2251568436622619,284.9459228515625,284.95001220703125,292.04998779296875,291.723388671875,295.8340148925781,297.1442565917969,284.9459228515625,1.0,0.1757898032665252,0.0,0.0,1.0,1.0,-0.7330053448677063,4.23768426571769e-07,0.7330049276351929,-0.1879557818174362,0.7478906512260437,0.7478906512260437,0.0,25.71013259887696,25.0,10577.234375,0.0,54.58644485473633,0.0,283.1499938964844,284.4123229980469,294.716796875,295.5326538085937,293.1499938964844,293.1499938964844,283.1499938964844,18327.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952428102493286,1.0,0.0,0.0,2.002256155014038,2.0022647380828857,2.6750544179776625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.909423828125,0.0,283.8464660644531,1895.4371337890625,0.0,267.4039001464844,0.5136961936950684,1.0,0.0,3.0,1.0,0.0
17979780,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6685724854469299,0.0866811200976371,0.0788958668708801,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7457736730575562,0.1204371377825737,0.1150663420557975,297.0754089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8109032511711121,0.1549305021762848,0.1091109290719032,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6607455611228943,0.0837391391396522,0.0803061574697494,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5456930994987488,0.0490861982107162,0.224830076098442,284.94598388671875,284.95001220703125,292.04998779296875,291.723388671875,295.8349304199219,297.144287109375,284.94598388671875,1.0,0.175451248884201,0.0,0.0,1.0,1.0,-0.7298933863639832,4.213099202843296e-07,0.7298929691314697,-0.1870246082544326,0.7452695369720459,0.7452695369720459,0.0,25.70186996459961,25.0,10532.1220703125,0.0,54.15497589111328,0.0,283.1499938964844,284.4147644042969,294.71685791015625,295.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,18322.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939394056797027,1.0,0.0,0.0,1.9898654222488403,1.989874005317688,2.642048571033229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.9833984375,0.0,279.51251220703125,1895.4371337890625,0.0,265.16357421875,0.5110357403755188,1.0,0.0,3.0,1.0,0.0
17979840,297.1089782714844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6685724854469299,0.0866811200976371,0.0788958668708801,297.091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.7457736730575562,0.1204371377825737,0.1150663420557975,297.0754089355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.8109032511711121,0.1549305021762848,0.1091109290719032,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.6607455611228943,0.0837391391396522,0.0803061574697494,297.144287109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.5456930994987488,0.0490861982107162,0.224830076098442,284.94598388671875,284.95001220703125,292.04998779296875,291.723388671875,295.8349304199219,297.144287109375,284.94598388671875,1.0,0.175451248884201,0.0,0.0,1.0,1.0,-0.7298933863639832,4.213099202843296e-07,0.7298929691314697,-0.1870246082544326,0.7452695369720459,0.7452695369720459,0.0,25.70186996459961,25.0,10532.1220703125,0.0,54.15497589111328,0.0,283.1499938964844,284.4147644042969,294.71685791015625,295.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,18322.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939394056797027,1.0,0.0,0.0,1.9898654222488403,1.989874005317688,2.642048571033229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.9833984375,0.0,279.51251220703125,1895.4371337890625,0.0,265.16357421875,0.5110357403755188,1.0,0.0,3.0,1.0,0.0
17979900,297.1092224121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6678647994995117,0.0864338129758834,0.0786733478307724,297.09210205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.7450385689735413,0.1200839504599571,0.1147317439317703,297.0758056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.8100761771202087,0.15447798371315,0.1087944582104682,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.6599904894828796,0.0834746062755584,0.0800553560256958,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.5454819202423096,0.0490495041012764,0.224666878581047,284.9460144042969,284.95001220703125,292.04998779296875,291.723388671875,295.83544921875,297.1443176269531,284.9460144042969,1.0,0.175283282995224,0.0,0.0,1.0,1.0,-0.7283467650413513,4.200889236471994e-07,0.7283463478088379,-0.1865570247173309,0.7439716458320618,0.7439716458320618,0.0,25.697830200195312,25.0,10509.66796875,0.0,53.94161605834961,0.0,283.1499938964844,284.4159851074219,294.71685791015625,295.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,18320.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932903110980987,1.0,0.0,0.0,1.9837238788604736,1.983732342720032,2.625764921049268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.55712890625,0.0,277.3822631835937,1895.4371337890625,0.0,264.052001953125,0.5097182989120483,1.0,0.0,3.0,1.0,0.0
17979960,297.10943603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6671623587608337,0.0861881300806999,0.0784522891044616,297.0924072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.7443090677261353,0.1197330355644226,0.1143992915749549,297.0762023925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.8092488050460815,0.1540283262729644,0.1084799841046333,297.10614013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.6592419743537903,0.0832120478153228,0.0798064321279525,297.1443176269531,297.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.5452718138694763,0.0490128509700298,0.2245038151741027,284.946044921875,284.95001220703125,292.04998779296875,291.723388671875,295.8359680175781,297.1443176269531,284.946044921875,1.0,0.1751165241003036,0.0,0.0,1.0,1.0,-0.7268109321594238,4.188764535228984e-07,0.7268105149269104,-0.1860881298780441,0.7426848411560059,0.7426848411560059,0.0,25.69376945495605,25.0,10487.3515625,0.0,53.73017120361328,0.0,283.1499938964844,284.41717529296875,294.7168884277344,295.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,18318.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926436901092529,1.0,0.0,0.0,1.977630615234375,1.977639079093933,2.609658906749246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.181884765625,0.0,275.28045654296875,1895.4371337890625,0.0,262.94732666015625,0.5084121227264404,1.0,0.0,3.0,1.0,0.0
17980020,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6657678484916687,0.0857002958655357,0.0780133455991745,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7428611516952515,0.1190361529588699,0.1137390732765197,297.07696533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8075852394104004,0.1531349569559097,0.1078551858663559,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6577587127685547,0.0826913639903068,0.0793127939105033,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5448529124259949,0.0489396005868911,0.2241779118776321,284.94610595703125,284.95001220703125,292.04998779296875,291.723388671875,295.83709716796875,297.14434814453125,284.94610595703125,1.0,0.1747855693101883,0.0,0.0,1.0,1.0,-0.7237589955329895,4.164699021202978e-07,0.7237585783004761,-0.185149610042572,0.7401370406150818,0.7401370406150818,0.0,25.685747146606445,25.0,10442.96484375,0.0,53.31186294555664,0.0,283.1499938964844,284.4195861816406,294.7169189453125,295.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18313.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913554847240448,1.0,0.0,0.0,1.965548515319824,1.9655568599700928,2.5778695089684334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.528564453125,0.0,271.14678955078125,1895.4371337890625,0.0,260.75439453125,0.5058245062828064,1.0,0.0,3.0,1.0,0.0
17980080,297.1098937988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6657678484916687,0.0857002958655357,0.0780133455991745,297.0929870605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.7428611516952515,0.1190361529588699,0.1137390732765197,297.07696533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.8075852394104004,0.1531349569559097,0.1078551858663559,297.106689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.6577587127685547,0.0826913639903068,0.0793127939105033,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.5448529124259949,0.0489396005868911,0.2241779118776321,284.94610595703125,284.95001220703125,292.04998779296875,291.723388671875,295.83709716796875,297.14434814453125,284.94610595703125,1.0,0.1747855693101883,0.0,0.0,1.0,1.0,-0.7237589955329895,4.164699021202978e-07,0.7237585783004761,-0.185149610042572,0.7401370406150818,0.7401370406150818,0.0,25.685747146606445,25.0,10442.96484375,0.0,53.31186294555664,0.0,283.1499938964844,284.4195861816406,294.7169189453125,295.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,18313.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3913554847240448,1.0,0.0,0.0,1.965548515319824,1.9655568599700928,2.5778695089684334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.528564453125,0.0,271.14678955078125,1895.4371337890625,0.0,260.75439453125,0.5058245062828064,1.0,0.0,3.0,1.0,0.0
17980140,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6643901467323303,0.0852183997631073,0.0775797665119171,297.0935974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7414308190345764,0.1183476746082305,0.1130868196487426,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8059116005897522,0.1522519141435623,0.1072376072406768,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6562973856925964,0.0821780413389206,0.0788261517882347,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5444352626800537,0.0488664396107196,0.2238524258136749,284.9461364746094,284.95001220703125,292.04998779296875,291.723388671875,295.8382263183594,297.14434814453125,284.9461364746094,1.0,0.1744589507579803,0.0,0.0,1.0,1.0,-0.7207407355308533,4.140958083098667e-07,0.7207403182983398,-0.184218481183052,0.7376286387443542,0.7376286387443542,0.0,25.67793083190918,25.0,10399.048828125,0.0,52.90065383911133,0.0,283.1499938964844,284.42193603515625,294.7169494628906,295.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18309.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900773227214813,1.0,0.0,0.0,1.9536412954330444,1.953649640083313,2.546730968333577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.0546875,0.0,267.117431640625,1895.4371337890625,0.0,258.5886535644531,0.5032776594161987,1.0,0.0,3.0,1.0,0.0
17980200,297.1103210449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6643901467323303,0.0852183997631073,0.0775797665119171,297.0935974121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.7414308190345764,0.1183476746082305,0.1130868196487426,297.07769775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.8059116005897522,0.1522519141435623,0.1072376072406768,297.1072082519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.6562973856925964,0.0821780413389206,0.0788261517882347,297.14434814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.5444352626800537,0.0488664396107196,0.2238524258136749,284.9461364746094,284.95001220703125,292.04998779296875,291.723388671875,295.8382263183594,297.14434814453125,284.9461364746094,1.0,0.1744589507579803,0.0,0.0,1.0,1.0,-0.7207407355308533,4.140958083098667e-07,0.7207403182983398,-0.184218481183052,0.7376286387443542,0.7376286387443542,0.0,25.67793083190918,25.0,10399.048828125,0.0,52.90065383911133,0.0,283.1499938964844,284.42193603515625,294.7169494628906,295.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18309.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900773227214813,1.0,0.0,0.0,1.9536412954330444,1.953649640083313,2.546730968333577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.0546875,0.0,267.117431640625,1895.4371337890625,0.0,258.5886535644531,0.5032776594161987,1.0,0.0,3.0,1.0,0.0
17980260,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6630250811576843,0.0847409963607788,0.0771502330899238,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7400133013725281,0.1176655665040016,0.1124406084418296,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8042283058166504,0.1513765901327133,0.1066254377365112,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6548529863357544,0.0816702991724014,0.078344814479351,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5440182089805603,0.048793327063322,0.2235271483659744,284.9461975097656,284.95001220703125,292.04998779296875,291.723388671875,295.8393859863281,297.1443786621094,284.9461975097656,1.0,0.1741355806589126,0.0,0.0,1.0,1.0,-0.7177464962005615,4.1174774878527387e-07,0.7177460789680481,-0.1832952350378036,0.7351503372192383,0.7351503372192383,0.0,25.670284271240234,25.0,10355.4833984375,0.0,52.495235443115234,0.0,283.1499938964844,284.42431640625,294.7170104980469,295.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18305.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888072371482849,1.0,0.0,0.0,1.94186270236969,1.941870927810669,2.516114534500957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.7060546875,0.0,263.1744384765625,1895.4371337890625,0.0,256.4462585449219,0.5007615685462952,1.0,0.0,3.0,1.0,0.0
17980320,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6630250811576843,0.0847409963607788,0.0771502330899238,297.0941772460937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.7400133013725281,0.1176655665040016,0.1124406084418296,297.07843017578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.8042283058166504,0.1513765901327133,0.1066254377365112,297.10772705078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.6548529863357544,0.0816702991724014,0.078344814479351,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.5440182089805603,0.048793327063322,0.2235271483659744,284.9461975097656,284.95001220703125,292.04998779296875,291.723388671875,295.8393859863281,297.1443786621094,284.9461975097656,1.0,0.1741355806589126,0.0,0.0,1.0,1.0,-0.7177464962005615,4.1174774878527387e-07,0.7177460789680481,-0.1832952350378036,0.7351503372192383,0.7351503372192383,0.0,25.670284271240234,25.0,10355.4833984375,0.0,52.495235443115234,0.0,283.1499938964844,284.42431640625,294.7170104980469,295.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18305.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888072371482849,1.0,0.0,0.0,1.94186270236969,1.941870927810669,2.516114534500957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.7060546875,0.0,263.1744384765625,1895.4371337890625,0.0,256.4462585449219,0.5007615685462952,1.0,0.0,3.0,1.0,0.0
17980380,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6616750359535217,0.0842688307166099,0.076725423336029,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7386104464530945,0.1169909462332725,0.1118014752864837,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8025540709495544,0.1505103409290313,0.1060196012258529,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6534281373023987,0.0811690539121627,0.0778696313500404,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.543601930141449,0.0487202629446983,0.223202109336853,284.9462585449219,284.95001220703125,292.04998779296875,291.723388671875,295.8404541015625,297.1443786621094,284.9462585449219,1.0,0.1738159954547882,0.0,0.0,1.0,1.0,-0.7147824764251709,4.094331416126807e-07,0.7147820591926575,-0.1823887825012207,0.7327063083648682,0.7327063083648682,0.0,25.66275978088379,25.0,10312.3955078125,0.0,52.09614944458008,0.0,283.1499938964844,284.4266357421875,294.717041015625,295.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18301.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875474333763122,1.0,0.0,0.0,1.930234789848328,1.930242896080017,2.486071650764643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.536865234375,0.0,259.3235778808594,1895.4371337890625,0.0,254.3304901123047,0.4982808828353882,1.0,0.0,3.0,1.0,0.0
