time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17980440,297.1111755371094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6616750359535217,0.0842688307166099,0.076725423336029,297.0947570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.7386104464530945,0.1169909462332725,0.1118014752864837,297.07916259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.8025540709495544,0.1505103409290313,0.1060196012258529,297.1082458496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.6534281373023987,0.0811690539121627,0.0778696313500404,297.1443786621094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.543601930141449,0.0487202629446983,0.223202109336853,284.9462585449219,284.95001220703125,292.04998779296875,291.723388671875,295.8404541015625,297.1443786621094,284.9462585449219,1.0,0.1738159954547882,0.0,0.0,1.0,1.0,-0.7147824764251709,4.094331416126807e-07,0.7147820591926575,-0.1823887825012207,0.7327063083648682,0.7327063083648682,0.0,25.66275978088379,25.0,10312.3955078125,0.0,52.09614944458008,0.0,283.1499938964844,284.4266357421875,294.717041015625,295.512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18301.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875474333763122,1.0,0.0,0.0,1.930234789848328,1.930242896080017,2.486071650764643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.536865234375,0.0,259.3235778808594,1895.4371337890625,0.0,254.3304901123047,0.4982808828353882,1.0,0.0,3.0,1.0,0.0
17980500,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6610037088394165,0.0840341746807098,0.0765143036842346,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.7379124760627747,0.1166556775569915,0.1114838421344757,297.0795288085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.8017182946205139,0.1500796228647232,0.1057183817028999,297.1085205078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6527208685874939,0.0809202343225479,0.0776337459683418,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5433935523033142,0.0486837401986122,0.2230396419763565,284.9462890625,284.95001220703125,292.04998779296875,291.723388671875,295.8409729003906,297.1444091796875,284.9462890625,1.0,0.1736572086811065,0.0,0.0,1.0,1.0,-0.7133064866065979,4.082835971530585e-07,0.7133060693740845,-0.1819387525320053,0.7314935326576233,0.7314935326576233,0.0,25.65911102294922,25.0,10290.951171875,0.0,51.89850997924805,0.0,283.1499938964844,284.4278259277344,294.7170715332031,295.5108337402344,293.1499938964844,293.1499938964844,283.1499938964844,18299.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869205117225647,1.0,0.0,0.0,1.9244601726531985,1.9244683980941768,2.4712190338505025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.48779296875,0.0,257.4264221191406,1895.4371337890625,0.0,253.28103637695312,0.4970501065254211,1.0,0.0,3.0,1.0,0.0
17980560,297.1116027832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6603373885154724,0.0838011726737022,0.0763046666979789,297.0953369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.7372191548347473,0.1163227707147598,0.1111684441566467,297.07989501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.8008866310119629,0.1496518403291702,0.1054191961884498,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.6520197987556458,0.0806734040379524,0.0773997604846954,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.5431856513023376,0.0486472360789775,0.2228772342205047,284.9463195800781,284.95001220703125,292.04998779296875,291.723388671875,295.8414611816406,297.1444091796875,284.9462890625,1.0,0.1734996140003204,0.0,0.0,1.0,1.0,-0.7118420600891113,4.071475814271253e-07,0.7118416428565979,-0.1814994364976883,0.7302911877632141,0.7302911877632141,0.0,25.65540885925293,25.0,10269.7041015625,0.0,51.70270156860352,0.0,283.1499938964844,284.4289855957031,294.71710205078125,295.5092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18297.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386297345161438,1.0,0.0,0.0,1.9187333583831787,1.918741464614868,2.4565332523707184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.5107421875,0.0,255.554931640625,1895.4371337890625,0.0,252.24002075195312,0.4958302974700928,1.0,0.0,3.0,1.0,0.0
17980620,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6590169668197632,0.0833395794034004,0.0758893713355064,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7358438372612,0.1156633347272872,0.1105436757206916,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7992319464683533,0.1488038599491119,0.1048261299729347,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6506335139274597,0.0801852643489837,0.0769370049238205,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.542769730091095,0.0485742501914501,0.2225525677204132,284.94635009765625,284.95001220703125,292.04998779296875,291.723388671875,295.8423156738281,297.1444091796875,284.94635009765625,1.0,0.1731875538825988,0.0,0.0,1.0,1.0,-0.7089388370513916,4.049070128075982e-07,0.708938479423523,-0.1806452721357345,0.7279147505760193,0.7279147505760193,0.0,25.648101806640625,25.0,10227.6875,0.0,51.31609344482422,0.0,283.1499938964844,284.4313049316406,294.7171630859375,295.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18293.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850612938404083,1.0,0.0,0.0,1.9074056148529053,1.9074137210845947,2.427613310374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.745849609375,0.0,251.8822326660156,1895.4371337890625,0.0,250.1814880371093,0.493419885635376,1.0,0.0,3.0,1.0,0.0
17980680,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6590169668197632,0.0833395794034004,0.0758893713355064,297.09588623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7358438372612,0.1156633347272872,0.1105436757206916,297.0805969238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.7992319464683533,0.1488038599491119,0.1048261299729347,297.1092834472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.6506335139274597,0.0801852643489837,0.0769370049238205,297.1444091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.542769730091095,0.0485742501914501,0.2225525677204132,284.94635009765625,284.95001220703125,292.04998779296875,291.723388671875,295.8423156738281,297.1444091796875,284.94635009765625,1.0,0.1731875538825988,0.0,0.0,1.0,1.0,-0.7089388370513916,4.049070128075982e-07,0.708938479423523,-0.1806452721357345,0.7279147505760193,0.7279147505760193,0.0,25.648101806640625,25.0,10227.6875,0.0,51.31609344482422,0.0,283.1499938964844,284.4313049316406,294.7171630859375,295.5060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18293.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850612938404083,1.0,0.0,0.0,1.9074056148529053,1.9074137210845947,2.427613310374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.745849609375,0.0,251.8822326660156,1895.4371337890625,0.0,250.1814880371093,0.493419885635376,1.0,0.0,3.0,1.0,0.0
17980740,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.657706081867218,0.0828815102577209,0.0754772499203682,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7344757914543152,0.115008994936943,0.1099237352609634,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7975807785987854,0.1479618400335312,0.1042372360825538,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.6492601037025452,0.0797015354037284,0.076478436589241,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5423529744148254,0.0485012754797935,0.2222279757261276,284.9464111328125,284.95001220703125,292.04998779296875,291.723388671875,295.8430480957031,297.1444396972656,284.9464111328125,1.0,0.1728779524564743,0.0,0.0,1.0,1.0,-0.7060520052909851,4.026913700272417e-07,0.7060516476631165,-0.1798108965158462,0.7255611419677734,0.7255611419677734,0.0,25.64098358154297,25.0,10185.990234375,0.0,50.934181213378906,0.0,283.1499938964844,284.43365478515625,294.7171936035156,295.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,18289.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838339447975158,1.0,0.0,0.0,1.896174669265747,1.896182656288147,2.3991094622033415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.09326171875,0.0,248.27862548828125,1895.4371337890625,0.0,248.1455841064453,0.4910330772399902,1.0,0.0,3.0,1.0,0.0
17980800,297.1124267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.657706081867218,0.0828815102577209,0.0754772499203682,297.0964660644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7344757914543152,0.115008994936943,0.1099237352609634,297.081298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.7975807785987854,0.1479618400335312,0.1042372360825538,297.1097717285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.6492601037025452,0.0797015354037284,0.076478436589241,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.5423529744148254,0.0485012754797935,0.2222279757261276,284.9464111328125,284.95001220703125,292.04998779296875,291.723388671875,295.8430480957031,297.1444396972656,284.9464111328125,1.0,0.1728779524564743,0.0,0.0,1.0,1.0,-0.7060520052909851,4.026913700272417e-07,0.7060516476631165,-0.1798108965158462,0.7255611419677734,0.7255611419677734,0.0,25.64098358154297,25.0,10185.990234375,0.0,50.934181213378906,0.0,283.1499938964844,284.43365478515625,294.7171936035156,295.5028381347656,293.1499938964844,293.1499938964844,283.1499938964844,18289.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3838339447975158,1.0,0.0,0.0,1.896174669265747,1.896182656288147,2.3991094622033415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.09326171875,0.0,248.27862548828125,1895.4371337890625,0.0,248.1455841064453,0.4910330772399902,1.0,0.0,3.0,1.0,0.0
17980860,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6564067006111145,0.0824292451143264,0.0750704035162925,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7330841422080994,0.1143439263105392,0.1092961058020591,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7959359288215637,0.1471298933029174,0.1036554053425788,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6479029655456543,0.0792249962687492,0.0760267302393913,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5419301986694336,0.0484280474483966,0.2219026237726211,284.9464416503906,284.95001220703125,292.04998779296875,291.723388671875,295.843505859375,297.1444396972656,284.9464416503906,1.0,0.1725717484951019,0.0,0.0,1.0,1.0,-0.7031809687614441,4.005096059245261e-07,0.7031805515289307,-0.1790200918912887,0.7232261300086975,0.7232261300086975,0.0,25.63457298278809,25.0,10144.75390625,0.0,50.55702590942383,0.0,283.1499938964844,284.4359741210937,294.7172546386719,295.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18286.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826181590557098,1.0,0.0,0.0,1.885061740875244,1.885069727897644,2.3710710195246065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.61572265625,0.0,244.7520751953125,1895.4371337890625,0.0,246.1366729736328,0.4886754155158996,1.0,0.0,3.0,1.0,0.0
17980920,297.1128234863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6564067006111145,0.0824292451143264,0.0750704035162925,297.09686279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7330841422080994,0.1143439263105392,0.1092961058020591,297.0820007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.7959359288215637,0.1471298933029174,0.1036554053425788,297.1102600097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.6479029655456543,0.0792249962687492,0.0760267302393913,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.5419301986694336,0.0484280474483966,0.2219026237726211,284.9464416503906,284.95001220703125,292.04998779296875,291.723388671875,295.843505859375,297.1444396972656,284.9464416503906,1.0,0.1725717484951019,0.0,0.0,1.0,1.0,-0.7031809687614441,4.005096059245261e-07,0.7031805515289307,-0.1790200918912887,0.7232261300086975,0.7232261300086975,0.0,25.63457298278809,25.0,10144.75390625,0.0,50.55702590942383,0.0,283.1499938964844,284.4359741210937,294.7172546386719,295.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18286.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826181590557098,1.0,0.0,0.0,1.885061740875244,1.885069727897644,2.3710710195246065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.61572265625,0.0,244.7520751953125,1895.4371337890625,0.0,246.1366729736328,0.4886754155158996,1.0,0.0,3.0,1.0,0.0
17980980,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6551147699356079,0.081980787217617,0.0746670067310333,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.731673002243042,0.1136725470423698,0.1086626499891281,297.0826721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7942923307418823,0.1463043987751007,0.1030781269073486,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.646556556224823,0.0787532329559326,0.0755795836448669,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5415024757385254,0.0483546145260334,0.2215765565633773,284.94647216796875,284.95001220703125,292.04998779296875,291.723388671875,295.84375,297.1444396972656,284.94647216796875,1.0,0.1722675561904907,0.0,0.0,1.0,1.0,-0.7003144025802612,3.98348078078925e-07,0.7003139853477478,-0.1782571524381637,0.7209012508392334,0.7209012508392334,0.0,25.62874794006348,25.0,10103.7431640625,0.0,50.183387756347656,0.0,283.1499938964844,284.4383239746094,294.7173156738281,295.4966125488281,293.1499938964844,293.1499938964844,283.1499938964844,18283.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814093470573425,1.0,0.0,0.0,1.8740100860595703,1.8740179538726809,2.3433503315573042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.21533203125,0.0,241.28244018554688,1895.4371337890625,0.0,244.14675903320312,0.4863345324993133,1.0,0.0,3.0,1.0,0.0
17981040,297.1132202148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6551147699356079,0.081980787217617,0.0746670067310333,297.09716796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.731673002243042,0.1136725470423698,0.1086626499891281,297.0826721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7942923307418823,0.1463043987751007,0.1030781269073486,297.1107482910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.646556556224823,0.0787532329559326,0.0755795836448669,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5415024757385254,0.0483546145260334,0.2215765565633773,284.94647216796875,284.95001220703125,292.04998779296875,291.723388671875,295.84375,297.1444396972656,284.94647216796875,1.0,0.1722675561904907,0.0,0.0,1.0,1.0,-0.7003144025802612,3.98348078078925e-07,0.7003139853477478,-0.1782571524381637,0.7209012508392334,0.7209012508392334,0.0,25.62874794006348,25.0,10103.7431640625,0.0,50.183387756347656,0.0,283.1499938964844,284.4383239746094,294.7173156738281,295.4966125488281,293.1499938964844,293.1499938964844,283.1499938964844,18283.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814093470573425,1.0,0.0,0.0,1.8740100860595703,1.8740179538726809,2.3433503315573042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.21533203125,0.0,241.28244018554688,1895.4371337890625,0.0,244.14675903320312,0.4863345324993133,1.0,0.0,3.0,1.0,0.0
17981100,297.1134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.6544725894927979,0.0817583948373794,0.0744669735431671,297.0972900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7309581637382507,0.1133326962590217,0.1083430126309394,297.0830078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.7934723496437073,0.1458947956562042,0.1027916967868805,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.64588862657547,0.0785196498036384,0.0753581896424293,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.5412865877151489,0.0483177974820137,0.2214131653308868,284.94647216796875,284.95001220703125,292.04998779296875,291.723388671875,295.8437805175781,297.1444396972656,284.94647216796875,1.0,0.1721163690090179,0.0,0.0,1.0,1.0,-0.6988846659660339,3.972780859839986e-07,0.6988842487335205,-0.1778911799192428,0.7197437286376953,0.7197437286376953,0.0,25.62604522705078,25.0,10083.3740234375,0.0,49.99802017211914,0.0,283.1499938964844,284.43951416015625,294.7173156738281,295.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,18281.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3808083236217499,1.0,0.0,0.0,1.8685126304626465,1.8685204982757568,2.3296220774682297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.56640625,0.0,239.57041931152344,1895.4371337890625,0.0,243.16004943847656,0.4851715564727783,1.0,0.0,3.0,1.0,0.0
17981160,297.1136169433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6538334488868713,0.0815373063087463,0.0742681249976158,297.0973815917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7302398085594177,0.1129923313856124,0.1080226525664329,297.0833435058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7926543354988098,0.1454875022172927,0.1025068834424018,297.1112365722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6452246308326721,0.0782876461744308,0.0751383230090141,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.5410696268081665,0.0482809394598007,0.2212496250867843,284.9465026855469,284.95001220703125,292.04998779296875,291.723388671875,295.8436889648437,297.1444396972656,284.9465026855469,1.0,0.1719658821821212,0.0,0.0,1.0,1.0,-0.6974597573280334,3.962189509820746e-07,0.69745934009552,-0.1775408834218979,0.7185915112495422,0.7185915112495422,0.0,25.62339210510254,25.0,10063.1474609375,0.0,49.813777923583984,0.0,283.1499938964844,284.4407043457031,294.71734619140625,295.4934997558594,293.1499938964844,293.1499938964844,283.1499938964844,18280.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380210131406784,1.0,0.0,0.0,1.86303973197937,1.863047480583191,2.3159950046647282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.969482421875,0.0,237.87489318847656,1895.4371337890625,0.0,242.17974853515625,0.4840145707130432,1.0,0.0,3.0,1.0,0.0
17981220,297.1138000488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6531716585159302,0.0813085734844207,0.0740624070167541,297.09747314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7294903993606567,0.1126387268304824,0.1076893582940101,297.0837097167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.7918052673339844,0.1450659334659576,0.102212093770504,297.1114807128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.6445379853248596,0.078047901391983,0.0749111101031303,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.54084312915802,0.0482425689697265,0.2210793644189834,284.9465026855469,284.95001220703125,292.04998779296875,291.723388671875,295.8435363769531,297.1444396972656,284.9465026855469,1.0,0.1718100309371948,0.0,0.0,1.0,1.0,-0.6959820985794067,3.951269320623396e-07,0.6959817409515381,-0.1771893799304962,0.7173985838890076,0.7173985838890076,0.0,25.62068748474121,25.0,10042.2431640625,0.0,49.62331008911133,0.0,283.1499938964844,284.44195556640625,294.7173767089844,295.4919128417969,293.1499938964844,293.1499938964844,283.1499938964844,18279.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795908391475677,1.0,0.0,0.0,1.8573716878890991,1.8573795557022093,2.301924268977018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.11865234375,0.0,236.12811279296875,1895.4371337890625,0.0,241.166732788086,0.4828171730041504,1.0,0.0,3.0,1.0,0.0
17981280,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6525633335113525,0.0810984820127487,0.0738734677433967,297.0975646972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.728796124458313,0.112312838435173,0.1073815152049064,297.0840148925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.7910229563713074,0.1446786373853683,0.1019412651658058,297.1117248535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.6439074277877808,0.0778278782963752,0.0747026205062866,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.5406332015991211,0.0482071079313755,0.22092205286026,284.946533203125,284.95001220703125,292.04998779296875,291.723388671875,295.84326171875,297.1444396972656,284.946533203125,1.0,0.1716667264699936,0.0,0.0,1.0,1.0,-0.6946226954460144,3.941300406040682e-07,0.694622278213501,-0.1768819838762283,0.7163017988204956,0.7163017988204956,0.0,25.61819267272949,25.0,10023.0859375,0.0,49.448486328125,0.0,283.1499938964844,284.443115234375,294.7174072265625,295.4904479980469,293.1499938964844,293.1499938964844,283.1499938964844,18277.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790214359760284,1.0,0.0,0.0,1.852159023284912,1.8521668910980225,2.289021949763992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.9228515625,0.0,234.5299835205078,1895.4371337890625,0.0,240.23687744140625,0.4817167222499847,1.0,0.0,3.0,1.0,0.0
17981340,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6513067483901978,0.0806642547249794,0.0734829679131507,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7273603081703186,0.1116427555680275,0.1067474633455276,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7894014716148376,0.143877774477005,0.1013812497258186,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.642606794834137,0.0773738399147987,0.0742723569273948,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5401962399482727,0.0481332838535308,0.2205943912267685,284.9465637207031,284.95001220703125,292.04998779296875,291.723388671875,295.84246826171875,297.1444396972656,284.9465637207031,1.0,0.1713703274726867,0.0,0.0,1.0,1.0,-0.6918115019798279,3.920854112493544e-07,0.6918111443519592,-0.1762776970863342,0.7140417098999023,0.7140417098999023,0.0,25.61284446716309,25.0,9983.6767578125,0.0,49.08830261230469,0.0,283.1499938964844,284.445556640625,294.71746826171875,295.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,18275.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778470158576965,1.0,0.0,0.0,1.8413941860198968,1.8414018154144287,2.26249127877054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.122314453125,0.0,231.25314331054688,1895.4371337890625,0.0,238.3238067626953,0.4794457852840423,1.0,0.0,3.0,1.0,0.0
17981400,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.6513067483901978,0.0806642547249794,0.0734829679131507,297.0978088378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7273603081703186,0.1116427555680275,0.1067474633455276,297.0846862792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.7894014716148376,0.143877774477005,0.1013812497258186,297.1121826171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.642606794834137,0.0773738399147987,0.0742723569273948,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.5401962399482727,0.0481332838535308,0.2205943912267685,284.9465637207031,284.95001220703125,292.04998779296875,291.723388671875,295.84246826171875,297.1444396972656,284.9465637207031,1.0,0.1713703274726867,0.0,0.0,1.0,1.0,-0.6918115019798279,3.920854112493544e-07,0.6918111443519592,-0.1762776970863342,0.7140417098999023,0.7140417098999023,0.0,25.61284446716309,25.0,9983.6767578125,0.0,49.08830261230469,0.0,283.1499938964844,284.445556640625,294.71746826171875,295.4874572753906,293.1499938964844,293.1499938964844,283.1499938964844,18275.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3778470158576965,1.0,0.0,0.0,1.8413941860198968,1.8414018154144287,2.26249127877054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.122314453125,0.0,231.25314331054688,1895.4371337890625,0.0,238.3238067626953,0.4794457852840423,1.0,0.0,3.0,1.0,0.0
17981460,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6500636339187622,0.0802342668175697,0.073096290230751,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7259423732757568,0.1109867841005325,0.1061252579092979,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7877902984619141,0.1430843621492386,0.1008264496922493,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6413221955299377,0.0769250765442848,0.073847122490406,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5397600531578064,0.0480595715343952,0.2202671021223068,284.94659423828125,284.95001220703125,292.04998779296875,291.723388671875,295.8412780761719,297.1444396972656,284.94659423828125,1.0,0.1710768342018127,0.0,0.0,1.0,1.0,-0.6890315413475037,3.900912872722984e-07,0.6890311241149902,-0.1757357120513916,0.7118163108825684,0.7118163108825684,0.0,25.60714340209961,25.0,9945.015625,0.0,48.73355484008789,0.0,283.1499938964844,284.4480285644531,294.717529296875,295.4845275878906,293.1499938964844,293.1499938964844,283.1499938964844,18271.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766894936561584,1.0,0.0,0.0,1.8307623863220213,1.8307700157165527,2.23644050834082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.602294921875,0.0,228.0478057861328,1895.4371337890625,0.0,236.44439697265625,0.4772050678730011,1.0,0.0,3.0,1.0,0.0
17981520,297.11474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6500636339187622,0.0802342668175697,0.073096290230751,297.09814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7259423732757568,0.1109867841005325,0.1061252579092979,297.0853271484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.7877902984619141,0.1430843621492386,0.1008264496922493,297.1126403808594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.6413221955299377,0.0769250765442848,0.073847122490406,297.1444396972656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.5397600531578064,0.0480595715343952,0.2202671021223068,284.94659423828125,284.95001220703125,292.04998779296875,291.723388671875,295.8412780761719,297.1444396972656,284.94659423828125,1.0,0.1710768342018127,0.0,0.0,1.0,1.0,-0.6890315413475037,3.900912872722984e-07,0.6890311241149902,-0.1757357120513916,0.7118163108825684,0.7118163108825684,0.0,25.60714340209961,25.0,9945.015625,0.0,48.73355484008789,0.0,283.1499938964844,284.4480285644531,294.717529296875,295.4845275878906,293.1499938964844,293.1499938964844,283.1499938964844,18271.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766894936561584,1.0,0.0,0.0,1.8307623863220213,1.8307700157165527,2.23644050834082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.602294921875,0.0,228.0478057861328,1895.4371337890625,0.0,236.44439697265625,0.4772050678730011,1.0,0.0,3.0,1.0,0.0
17981580,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6488348841667175,0.0798085257411003,0.0727134719491005,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.724553644657135,0.1103504002094268,0.1055202633142471,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7861911654472351,0.142298549413681,0.1002769768238067,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6400542855262756,0.0764816105365753,0.0734269469976425,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.539326012134552,0.0479860790073871,0.2199406325817108,284.9466552734375,284.95001220703125,292.04998779296875,291.723388671875,295.839599609375,297.1444702148437,284.9466552734375,1.0,0.1707867085933685,0.0,0.0,1.0,1.0,-0.6862906217575073,3.881564225594049e-07,0.6862902045249939,-0.1752659976482391,0.7096326947212219,0.7096326947212219,0.0,25.600908279418945,25.0,9907.2666015625,0.0,48.3848991394043,0.0,283.1499938964844,284.4505310058594,294.7176208496094,295.481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18267.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755534887313843,1.0,0.0,0.0,1.820295572280884,1.820303201675415,2.2109414032911445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.42724609375,0.0,224.9217224121093,1895.4371337890625,0.0,234.6056365966797,0.4750009775161743,1.0,0.0,3.0,1.0,0.0
17981640,297.1151123046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6488348841667175,0.0798085257411003,0.0727134719491005,297.0986022949219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.724553644657135,0.1103504002094268,0.1055202633142471,297.0859680175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.7861911654472351,0.142298549413681,0.1002769768238067,297.11309814453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.6400542855262756,0.0764816105365753,0.0734269469976425,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.539326012134552,0.0479860790073871,0.2199406325817108,284.9466552734375,284.95001220703125,292.04998779296875,291.723388671875,295.839599609375,297.1444702148437,284.9466552734375,1.0,0.1707867085933685,0.0,0.0,1.0,1.0,-0.6862906217575073,3.881564225594049e-07,0.6862902045249939,-0.1752659976482391,0.7096326947212219,0.7096326947212219,0.0,25.600908279418945,25.0,9907.2666015625,0.0,48.3848991394043,0.0,283.1499938964844,284.4505310058594,294.7176208496094,295.481689453125,293.1499938964844,293.1499938964844,283.1499938964844,18267.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755534887313843,1.0,0.0,0.0,1.820295572280884,1.820303201675415,2.2109414032911445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.42724609375,0.0,224.9217224121093,1895.4371337890625,0.0,234.6056365966797,0.4750009775161743,1.0,0.0,3.0,1.0,0.0
17981700,297.11529541015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6482248902320862,0.079596884548664,0.0725231766700744,297.098876953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.7238698601722717,0.1100392267107963,0.1052241325378418,297.0862731933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.785395085811615,0.1419078409671783,0.1000038012862205,297.11334228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.6394253969192505,0.076261430978775,0.0732183456420898,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.5391098260879517,0.0479494258761405,0.2197777479887008,284.9466857910156,284.95001220703125,292.04998779296875,291.723388671875,295.8386535644531,297.1444702148437,284.9466857910156,1.0,0.1706427335739135,0.0,0.0,1.0,1.0,-0.6849316954612732,3.8720537531844457e-07,0.6849313378334045,-0.1750486344099044,0.708554744720459,0.708554744720459,0.0,25.59765625,25.0,9888.6640625,0.0,48.21264266967773,0.0,283.1499938964844,284.4518127441406,294.7176818847656,295.4803161621094,293.1499938964844,293.1499938964844,283.1499938964844,18265.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749930262565613,1.0,0.0,0.0,1.8151171207427976,1.81512463092804,2.1983795761570946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.443359375,0.0,223.3858642578125,1895.4371337890625,0.0,233.70046997070312,0.4739112257957458,1.0,0.0,3.0,1.0,0.0
17981760,297.115478515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6476191282272339,0.0793864652514457,0.0723339915275573,297.09918212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7232001423835754,0.1097363457083702,0.1049354970455169,297.08660888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.7846032381057739,0.1415195018053054,0.0997322797775268,297.1135559082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.6388011574745178,0.0760427489876747,0.0730111822485923,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.5388945937156677,0.047912873327732,0.2196153104305267,284.9467163085937,284.95001220703125,292.04998779296875,291.723388671875,295.8374938964844,297.1444702148437,284.9467163085937,1.0,0.1705000400543213,0.0,0.0,1.0,1.0,-0.6835890412330627,3.862788275910134e-07,0.6835886240005493,-0.17486372590065,0.7074917554855347,0.7074917554855347,0.0,25.59415626525879,25.0,9870.423828125,0.0,48.04243469238281,0.0,283.1499938964844,284.4530639648437,294.7177429199219,295.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,18263.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744412362575531,1.0,0.0,0.0,1.8100024461746216,1.8100100755691528,2.186007890259134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.5927734375,0.0,221.8759002685547,1895.4371337890625,0.0,232.81060791015625,0.4728353023529053,1.0,0.0,3.0,1.0,0.0
17981820,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6464187502861023,0.0789687857031822,0.0719585195183754,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.721902072429657,0.1091549769043922,0.1043803244829177,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7830303311347961,0.1407488733530044,0.0991934835910797,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6375652551651001,0.0756093636155128,0.0726006850600242,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5384668707847595,0.0478400662541389,0.2192916423082351,284.94677734375,284.95001220703125,292.04998779296875,291.723388671875,295.834716796875,297.1444702148437,284.94677734375,1.0,0.170218214392662,0.0,0.0,1.0,1.0,-0.6809460520744324,3.84484764026638e-07,0.680945634841919,-0.1745650172233581,0.7054070830345154,0.7054070830345154,0.0,25.58661460876465,25.0,9834.9189453125,0.0,47.70783996582031,0.0,283.1499938964844,284.45562744140625,294.7178649902344,295.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,18258.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733620345592499,1.0,0.0,0.0,1.7999513149261477,1.7999588251113892,2.161796999189393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.268310546875,0.0,218.9287109375,1895.4371337890625,0.0,231.0738525390625,0.4707221090793609,1.0,0.0,3.0,1.0,0.0
17981880,297.1158447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6464187502861023,0.0789687857031822,0.0719585195183754,297.0999755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.721902072429657,0.1091549769043922,0.1043803244829177,297.08721923828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.7830303311347961,0.1407488733530044,0.0991934835910797,297.1139831542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.6375652551651001,0.0756093636155128,0.0726006850600242,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.5384668707847595,0.0478400662541389,0.2192916423082351,284.94677734375,284.95001220703125,292.04998779296875,291.723388671875,295.834716796875,297.1444702148437,284.94677734375,1.0,0.170218214392662,0.0,0.0,1.0,1.0,-0.6809460520744324,3.84484764026638e-07,0.680945634841919,-0.1745650172233581,0.7054070830345154,0.7054070830345154,0.0,25.58661460876465,25.0,9834.9189453125,0.0,47.70783996582031,0.0,283.1499938964844,284.45562744140625,294.7178649902344,295.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,18258.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733620345592499,1.0,0.0,0.0,1.7999513149261477,1.7999588251113892,2.161796999189393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.268310546875,0.0,218.9287109375,1895.4371337890625,0.0,231.0738525390625,0.4707221090793609,1.0,0.0,3.0,1.0,0.0
17981940,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6452267169952393,0.0785533934831619,0.0715851411223411,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.7206381559371948,0.1085961088538169,0.10384551435709,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.7814637422561646,0.1399826109409332,0.0986577868461608,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6363381147384644,0.0751788988709449,0.0721929967403411,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.538040816783905,0.0477675162255764,0.2189690619707107,284.94683837890625,284.95001220703125,292.04998779296875,291.723388671875,295.8314819335937,297.1444702148437,284.94683837890625,1.0,0.1699392944574356,0.0,0.0,1.0,1.0,-0.6783348917961121,3.827416605872713e-07,0.6783344745635986,-0.1743313670158386,0.7033572196960449,0.7033572196960449,0.0,25.57867431640625,25.0,9800.1923828125,0.0,47.37863540649414,0.0,283.1499938964844,284.4582214355469,294.7179870605469,295.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18253.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723040819168091,1.0,0.0,0.0,1.790043592453003,1.7900511026382446,2.13806359283808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.23046875,0.0,216.0497589111328,1895.4371337890625,0.0,229.3757476806641,0.4686410427093506,1.0,0.0,3.0,1.0,0.0
17982000,297.1161804199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6452267169952393,0.0785533934831619,0.0715851411223411,297.10089111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.7206381559371948,0.1085961088538169,0.10384551435709,297.0877990722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.7814637422561646,0.1399826109409332,0.0986577868461608,297.1144104003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.6363381147384644,0.0751788988709449,0.0721929967403411,297.1444702148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.538040816783905,0.0477675162255764,0.2189690619707107,284.94683837890625,284.95001220703125,292.04998779296875,291.723388671875,295.8314819335937,297.1444702148437,284.94683837890625,1.0,0.1699392944574356,0.0,0.0,1.0,1.0,-0.6783348917961121,3.827416605872713e-07,0.6783344745635986,-0.1743313670158386,0.7033572196960449,0.7033572196960449,0.0,25.57867431640625,25.0,9800.1923828125,0.0,47.37863540649414,0.0,283.1499938964844,284.4582214355469,294.7179870605469,295.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18253.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723040819168091,1.0,0.0,0.0,1.790043592453003,1.7900511026382446,2.13806359283808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.23046875,0.0,216.0497589111328,1895.4371337890625,0.0,229.3757476806641,0.4686410427093506,1.0,0.0,3.0,1.0,0.0
17982060,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6440386772155762,0.0781417265534401,0.071215234696865,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7193881273269653,0.1080505028367042,0.1033260822296142,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7798991203308105,0.1392238736152649,0.09812743216753,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6351162195205688,0.0747530981898307,0.071789875626564,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5376074314117432,0.0476950444281101,0.2186473309993744,284.9468994140625,284.95001220703125,292.04998779296875,291.723388671875,295.8269958496094,297.1445007324219,284.9468994140625,1.0,0.1696648597717285,0.0,0.0,1.0,1.0,-0.6757621169090271,3.810972657447565e-07,0.6757616996765137,-0.1742729842662811,0.7013434767723083,0.7013434767723083,0.0,25.57083320617676,25.0,9766.935546875,0.0,47.05569839477539,0.0,283.1499938964844,284.4608764648437,294.7181396484375,295.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,18248.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371284931898117,1.0,0.0,0.0,1.7803367376327517,1.7803442478179932,2.114938411068579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.743896484375,0.0,213.25711059570312,1895.4371337890625,0.0,227.7440795898437,0.4666053056716919,1.0,0.0,3.0,1.0,0.0
17982120,297.1164855957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6440386772155762,0.0781417265534401,0.071215234696865,297.1017761230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7193881273269653,0.1080505028367042,0.1033260822296142,297.08837890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.7798991203308105,0.1392238736152649,0.09812743216753,297.11480712890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.6351162195205688,0.0747530981898307,0.071789875626564,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.5376074314117432,0.0476950444281101,0.2186473309993744,284.9468994140625,284.95001220703125,292.04998779296875,291.723388671875,295.8269958496094,297.1445007324219,284.9468994140625,1.0,0.1696648597717285,0.0,0.0,1.0,1.0,-0.6757621169090271,3.810972657447565e-07,0.6757616996765137,-0.1742729842662811,0.7013434767723083,0.7013434767723083,0.0,25.57083320617676,25.0,9766.935546875,0.0,47.05569839477539,0.0,283.1499938964844,284.4608764648437,294.7181396484375,295.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,18248.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371284931898117,1.0,0.0,0.0,1.7803367376327517,1.7803442478179932,2.114938411068579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.743896484375,0.0,213.25711059570312,1895.4371337890625,0.0,227.7440795898437,0.4666053056716919,1.0,0.0,3.0,1.0,0.0
17982180,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6428504586219788,0.0777321308851242,0.0708472728729248,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.7181237936019897,0.1075065955519676,0.1028094887733459,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.7783306837081909,0.1384692043066024,0.0975999981164932,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6338940262794495,0.0743299573659896,0.0713893547654151,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5371661186218262,0.0476224645972251,0.2183255851268768,284.9469299316406,284.95001220703125,292.04998779296875,291.723388671875,295.8216857910156,297.1445007324219,284.9469299316406,1.0,0.1693927198648452,0.0,0.0,1.0,1.0,-0.6731990575790405,3.795090890434949e-07,0.6731986999511719,-0.1743288487195968,0.6993421912193298,0.6993421912193298,0.0,25.563426971435547,25.0,9734.4130859375,0.0,46.73624801635742,0.0,283.1499938964844,284.4635925292969,294.7182922363281,295.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,18244.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702878057956695,1.0,0.0,0.0,1.7707175016403198,1.770724892616272,2.0921457632994134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.520751953125,0.0,210.5169219970703,1895.4371337890625,0.0,226.1514434814453,0.4645914137363434,1.0,0.0,3.0,1.0,0.0
17982240,297.1168212890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6428504586219788,0.0777321308851242,0.0708472728729248,297.1026306152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.7181237936019897,0.1075065955519676,0.1028094887733459,297.0889587402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.7783306837081909,0.1384692043066024,0.0975999981164932,297.1152038574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.6338940262794495,0.0743299573659896,0.0713893547654151,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.5371661186218262,0.0476224645972251,0.2183255851268768,284.9469299316406,284.95001220703125,292.04998779296875,291.723388671875,295.8216857910156,297.1445007324219,284.9469299316406,1.0,0.1693927198648452,0.0,0.0,1.0,1.0,-0.6731990575790405,3.795090890434949e-07,0.6731986999511719,-0.1743288487195968,0.6993421912193298,0.6993421912193298,0.0,25.563426971435547,25.0,9734.4130859375,0.0,46.73624801635742,0.0,283.1499938964844,284.4635925292969,294.7182922363281,295.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,18244.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702878057956695,1.0,0.0,0.0,1.7707175016403198,1.770724892616272,2.0921457632994134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.520751953125,0.0,210.5169219970703,1895.4371337890625,0.0,226.1514434814453,0.4645914137363434,1.0,0.0,3.0,1.0,0.0
