time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982300,297.1169738769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6422558426856995,0.0775288566946983,0.0706647112965583,297.1029968261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7174782752990723,0.107231967151165,0.1025501415133476,297.0892333984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7775449156761169,0.138094887137413,0.097338430583477,297.1153869628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6332827210426331,0.0741202756762504,0.0711909383535385,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5369396209716797,0.0475860498845577,0.2181644439697265,284.94696044921875,284.95001220703125,292.04998779296875,291.723388671875,295.81842041015625,297.1445007324219,284.94696044921875,1.0,0.1692580729722976,0.0,0.0,1.0,1.0,-0.6719236373901367,3.787502009799937e-07,0.6719232797622681,-0.1744313091039657,0.6983470916748047,0.6983470916748047,0.0,25.56006050109864,25.0,9718.6669921875,0.0,46.578163146972656,0.0,283.1499938964844,284.4649963378906,294.7183532714844,295.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,18242.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698044419288635,1.0,0.0,0.0,1.7659566402435305,1.7659640312194824,2.080910945778669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.603271484375,0.0,209.17160034179688,1895.4371337890625,0.0,225.3806915283203,0.4635964632034302,1.0,0.0,3.0,1.0,0.0
17982360,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6416611671447754,0.0773263201117515,0.0704828351736068,297.10333251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.716825544834137,0.1069565042853355,0.1022904515266418,297.0895080566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.7767584323883057,0.1377220600843429,0.0970779135823249,297.1155700683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.6326712369918823,0.0739114806056022,0.0709933936595916,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.5367104411125183,0.0475495792925357,0.2180031836032867,284.94696044921875,284.95001220703125,292.04998779296875,291.723388671875,295.81494140625,297.1445007324219,284.94696044921875,1.0,0.1691240966320037,0.0,0.0,1.0,1.0,-0.6706504225730896,3.7800745644744893e-07,0.670650064945221,-0.1745679676532745,0.697354793548584,0.697354793548584,0.0,25.55685806274414,25.0,9703.1396484375,0.0,46.42095565795898,0.0,283.1499938964844,284.4664306640625,294.71844482421875,295.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,18240.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693279027938843,1.0,0.0,0.0,1.7612180709838867,1.7612254619598389,2.069758551215273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.767333984375,0.0,207.83924865722656,1895.4371337890625,0.0,224.62168884277344,0.4626070261001587,1.0,0.0,3.0,1.0,0.0
17982420,297.1173095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6409480571746826,0.0770844370126724,0.0702656432986259,297.10369873046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7160324454307556,0.106625460088253,0.1019783988595008,297.08984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.775814414024353,0.1372768580913543,0.0967668518424034,297.1158142089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6319378614425659,0.0736623927950859,0.0707577392458915,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5364317297935486,0.0475057139992713,0.2178093641996383,284.9469909667969,284.95001220703125,292.04998779296875,291.723388671875,295.8103332519531,297.1445007324219,284.9469909667969,1.0,0.1689642965793609,0.0,0.0,1.0,1.0,-0.6691269874572754,3.771396848151199e-07,0.6691266298294067,-0.17478047311306,0.6961683034896851,0.6961683034896851,0.0,25.55321884155273,25.0,9684.8447265625,0.0,46.23355102539063,0.0,283.1499938964844,284.4681701660156,294.7185363769531,295.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,18239.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687662780284881,1.0,0.0,0.0,1.7555642127990725,1.7555716037750244,2.056491155144613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.89013671875,0.0,206.2583465576172,1895.4371337890625,0.0,223.7281188964844,0.4614277780056,1.0,0.0,3.0,1.0,0.0
17982480,297.117431640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6404726505279541,0.0769237354397773,0.0701213479042053,297.1039123535156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.7154974937438965,0.10640449821949,0.1017700135707855,297.0900573730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.775184690952301,0.1369811445474624,0.0965602323412895,297.1159362792969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.6314487457275391,0.0734969973564148,0.0706012845039367,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.5362439155578613,0.0474764145910739,0.2176800072193145,284.9469909667969,284.95001220703125,292.04998779296875,291.723388671875,295.8070678710937,297.1445007324219,284.9469909667969,1.0,0.1688582450151443,0.0,0.0,1.0,1.0,-0.6681133508682251,3.765743201711303e-07,0.6681129932403564,-0.1749498099088668,0.6953789591789246,0.6953789591789246,0.0,25.55088806152344,25.0,9672.826171875,0.0,46.1092529296875,0.0,283.1499938964844,284.4693603515625,294.7185974121094,295.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18237.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683968484401703,1.0,0.0,0.0,1.7518094778060913,1.751816749572754,2.047703873131468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.37060546875,0.0,205.2137145996093,1895.4371337890625,0.0,223.14093017578125,0.4606453776359558,1.0,0.0,3.0,1.0,0.0
17982540,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6392882466316223,0.0765241160988807,0.0697625577449798,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7141464948654175,0.1058535873889923,0.1012501195073127,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7736138701438904,0.1362458169460296,0.096046470105648,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6302289962768555,0.0730861574411392,0.07021264731884,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5357713103294373,0.0474030524492263,0.2173561304807663,284.947021484375,284.95001220703125,292.04998779296875,291.723388671875,295.79852294921875,297.1445007324219,284.947021484375,1.0,0.1685947179794311,0.0,0.0,1.0,1.0,-0.6655865907669067,3.751844133148552e-07,0.6655861735343933,-0.1754126697778701,0.6934164762496948,0.6934164762496948,0.0,25.545345306396484,25.0,9643.16796875,0.0,45.8009147644043,0.0,283.1499938964844,284.47235107421875,294.7187194824219,295.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18235.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674886226654053,1.0,0.0,0.0,1.7424774169921875,1.74248468875885,2.0259452071513809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.22265625,0.0,202.6342010498047,1895.4371337890625,0.0,221.69937133789065,0.4587028920650482,1.0,0.0,3.0,1.0,0.0
17982600,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6392882466316223,0.0765241160988807,0.0697625577449798,297.1044311523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7141464948654175,0.1058535873889923,0.1012501195073127,297.0906066894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.7736138701438904,0.1362458169460296,0.096046470105648,297.1163024902344,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.6302289962768555,0.0730861574411392,0.07021264731884,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.5357713103294373,0.0474030524492263,0.2173561304807663,284.947021484375,284.95001220703125,292.04998779296875,291.723388671875,295.79852294921875,297.1445007324219,284.947021484375,1.0,0.1685947179794311,0.0,0.0,1.0,1.0,-0.6655865907669067,3.751844133148552e-07,0.6655861735343933,-0.1754126697778701,0.6934164762496948,0.6934164762496948,0.0,25.545345306396484,25.0,9643.16796875,0.0,45.8009147644043,0.0,283.1499938964844,284.47235107421875,294.7187194824219,295.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,18235.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674886226654053,1.0,0.0,0.0,1.7424774169921875,1.74248468875885,2.0259452071513809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.22265625,0.0,202.6342010498047,1895.4371337890625,0.0,221.69937133789065,0.4587028920650482,1.0,0.0,3.0,1.0,0.0
17982660,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6381116509437561,0.0761284232139587,0.0694072917103767,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7127771973609924,0.1053061112761497,0.1007329672574997,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7720515131950378,0.1355177611112594,0.0955377966165542,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6290155053138733,0.0726800635457038,0.0698285028338432,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5352941155433655,0.0473294965922832,0.2170315086841583,284.9470520019531,284.95001220703125,292.04998779296875,291.723388671875,295.789306640625,297.1445007324219,284.9470520019531,1.0,0.1683340519666671,0.0,0.0,1.0,1.0,-0.6630793213844299,3.7384319284683443e-07,0.6630789637565613,-0.1759560257196426,0.6914744973182678,0.6914744973182678,0.0,25.5400505065918,25.0,9614.25390625,0.0,45.4965934753418,0.0,283.1499938964844,284.47540283203125,294.7188415527344,295.4601135253906,293.1499938964844,293.1499938964844,283.1499938964844,18232.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366604745388031,1.0,0.0,0.0,1.733250617980957,1.7332578897476196,2.0045465021212294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.3603515625,0.0,200.1074676513672,1895.4371337890625,0.0,220.2991180419922,0.4567851424217224,1.0,0.0,3.0,1.0,0.0
17982720,297.1180114746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6381116509437561,0.0761284232139587,0.0694072917103767,297.1049499511719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7127771973609924,0.1053061112761497,0.1007329672574997,297.09112548828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.7720515131950378,0.1355177611112594,0.0955377966165542,297.1166687011719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.6290155053138733,0.0726800635457038,0.0698285028338432,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.5352941155433655,0.0473294965922832,0.2170315086841583,284.9470520019531,284.95001220703125,292.04998779296875,291.723388671875,295.789306640625,297.1445007324219,284.9470520019531,1.0,0.1683340519666671,0.0,0.0,1.0,1.0,-0.6630793213844299,3.7384319284683443e-07,0.6630789637565613,-0.1759560257196426,0.6914744973182678,0.6914744973182678,0.0,25.5400505065918,25.0,9614.25390625,0.0,45.4965934753418,0.0,283.1499938964844,284.47540283203125,294.7188415527344,295.4601135253906,293.1499938964844,293.1499938964844,283.1499938964844,18232.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366604745388031,1.0,0.0,0.0,1.733250617980957,1.7332578897476196,2.0045465021212294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.3603515625,0.0,200.1074676513672,1895.4371337890625,0.0,220.2991180419922,0.4567851424217224,1.0,0.0,3.0,1.0,0.0
17982780,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6369431614875793,0.0757359415292739,0.0690549090504646,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.711391031742096,0.1047621965408325,0.1002188920974731,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7704979777336121,0.1347954869270324,0.0950331538915634,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6278074979782104,0.0722778737545013,0.0694480463862419,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.53481525182724,0.0472558364272117,0.2167064100503921,284.94708251953125,284.95001220703125,292.04998779296875,291.723388671875,295.7797546386719,297.1445007324219,284.94708251953125,1.0,0.1680756211280822,0.0,0.0,1.0,1.0,-0.6605867147445679,3.725306783053384e-07,0.6605863571166992,-0.1765376925468444,0.6895501613616943,0.6895501613616943,0.0,25.534942626953125,25.0,9585.7783203125,0.0,45.19577026367188,0.0,283.1499938964844,284.4784545898437,294.7189636230469,295.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18230.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657370805740356,1.0,0.0,0.0,1.724109768867493,1.7241169214248655,1.983458872700794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.6640625,0.0,197.6267852783203,1895.4371337890625,0.0,218.9268951416016,0.4548878967761993,1.0,0.0,3.0,1.0,0.0
17982840,297.1182861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6369431614875793,0.0757359415292739,0.0690549090504646,297.1054077148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.711391031742096,0.1047621965408325,0.1002188920974731,297.0916442871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7704979777336121,0.1347954869270324,0.0950331538915634,297.11700439453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6278074979782104,0.0722778737545013,0.0694480463862419,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.53481525182724,0.0472558364272117,0.2167064100503921,284.94708251953125,284.95001220703125,292.04998779296875,291.723388671875,295.7797546386719,297.1445007324219,284.94708251953125,1.0,0.1680756211280822,0.0,0.0,1.0,1.0,-0.6605867147445679,3.725306783053384e-07,0.6605863571166992,-0.1765376925468444,0.6895501613616943,0.6895501613616943,0.0,25.534942626953125,25.0,9585.7783203125,0.0,45.19577026367188,0.0,283.1499938964844,284.4784545898437,294.7189636230469,295.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18230.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657370805740356,1.0,0.0,0.0,1.724109768867493,1.7241169214248655,1.983458872700794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.6640625,0.0,197.6267852783203,1895.4371337890625,0.0,218.9268951416016,0.4548878967761993,1.0,0.0,3.0,1.0,0.0
17982900,297.1184387207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6363622546195984,0.0755409151315689,0.0688798055052757,297.10565185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7106919288635254,0.1044917553663253,0.0999632105231285,297.0919189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.7697252035140991,0.1344364881515503,0.0947823300957679,297.1171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.6272057294845581,0.0720782577991485,0.0692592039704322,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.5345757007598877,0.0472189784049987,0.2165437340736389,284.94708251953125,284.95001220703125,292.04998779296875,291.723388671875,295.77490234375,297.1445007324219,284.94708251953125,1.0,0.1679472178220749,0.0,0.0,1.0,1.0,-0.6593458652496338,3.7188218016126484e-07,0.6593455076217651,-0.1768353283405304,0.6885947585105896,0.6885947585105896,0.0,25.532445907592773,25.0,9571.6484375,0.0,45.04666519165039,0.0,283.1499938964844,284.4800109863281,294.718994140625,295.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18228.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653079271316528,1.0,0.0,0.0,1.719571828842163,1.719578981399536,1.9730316580535145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.35595703125,0.0,196.40353393554688,1895.4371337890625,0.0,218.2490692138672,0.4539470076560974,1.0,0.0,3.0,1.0,0.0
17982960,297.1185607910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6357851624488831,0.0753470435738563,0.0687057226896286,297.1058654785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7099904417991638,0.104222796857357,0.0997088775038719,297.0921630859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.7689571380615234,0.1340795755386352,0.0945329442620277,297.11737060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6266070008277893,0.0718799978494644,0.0690716356039047,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5343368053436279,0.0471821129322052,0.2163809984922409,284.9471130371094,284.95001220703125,292.04998779296875,291.723388671875,295.77001953125,297.1445007324219,284.94708251953125,1.0,0.1678195893764495,0.0,0.0,1.0,1.0,-0.6581122875213623,3.712398211064283e-07,0.6581119298934937,-0.1771344542503357,0.687645435333252,0.687645435333252,0.0,25.529926300048828,25.0,9557.634765625,0.0,44.898658752441406,0.0,283.1499938964844,284.4815368652344,294.7190246582031,295.4559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18227.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648821115493774,1.0,0.0,0.0,1.7150648832321167,1.7150720357894895,1.9627027825208645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.091064453125,0.0,195.1941375732422,1895.4371337890625,0.0,217.5770874023437,0.4530131220817566,1.0,0.0,3.0,1.0,0.0
17983020,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6346442103385925,0.0749632343649864,0.0683610513806343,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.70858234167099,0.1036901623010635,0.0992050394415855,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7674379348754883,0.1333726495504379,0.0940389484167099,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6254207491874695,0.0714882314205169,0.0687009543180465,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5338622331619263,0.0471083782613277,0.2160553187131881,284.9471435546875,284.95001220703125,292.04998779296875,291.723388671875,295.7604064941406,297.1445007324219,284.9471130371094,1.0,0.1675668954849243,0.0,0.0,1.0,1.0,-0.6556677222251892,3.6996277685830137e-07,0.6556673645973206,-0.1777089089155197,0.6857681274414062,0.6857681274414062,0.0,25.52490997314453,25.0,9529.8603515625,0.0,44.60624694824219,0.0,283.1499938964844,284.484619140625,294.7190856933594,295.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18224.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640394508838653,1.0,0.0,0.0,1.7061574459075928,1.7061645984649658,1.9423684705088817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.674560546875,0.0,192.82000732421875,1895.4371337890625,0.0,216.2488555908203,0.4511692225933075,1.0,0.0,3.0,1.0,0.0
17983080,297.11883544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6346442103385925,0.0749632343649864,0.0683610513806343,297.1063232421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.70858234167099,0.1036901623010635,0.0992050394415855,297.0926818847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7674379348754883,0.1333726495504379,0.0940389484167099,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.6254207491874695,0.0714882314205169,0.0687009543180465,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.5338622331619263,0.0471083782613277,0.2160553187131881,284.9471435546875,284.95001220703125,292.04998779296875,291.723388671875,295.7604064941406,297.1445007324219,284.9471130371094,1.0,0.1675668954849243,0.0,0.0,1.0,1.0,-0.6556677222251892,3.6996277685830137e-07,0.6556673645973206,-0.1777089089155197,0.6857681274414062,0.6857681274414062,0.0,25.52490997314453,25.0,9529.8603515625,0.0,44.60624694824219,0.0,283.1499938964844,284.484619140625,294.7190856933594,295.453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18224.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640394508838653,1.0,0.0,0.0,1.7061574459075928,1.7061645984649658,1.9423684705088817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.674560546875,0.0,192.82000732421875,1895.4371337890625,0.0,216.2488555908203,0.4511692225933075,1.0,0.0,3.0,1.0,0.0
17983140,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6335115432739258,0.0745819732546806,0.0680186450481414,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7071632742881775,0.1031610071659088,0.0987044125795364,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7659295201301575,0.132670059800148,0.0935479700565338,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6242381930351257,0.0710995718836784,0.0683331862092018,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5333897471427917,0.0470346324145793,0.2157295048236847,284.9471435546875,284.95001220703125,292.04998779296875,291.723388671875,295.7509460449219,297.1445007324219,284.9471435546875,1.0,0.1673158258199691,0.0,0.0,1.0,1.0,-0.6532331705093384,3.6868794950351e-07,0.653232753276825,-0.1782629191875457,0.6839048266410828,0.6839048266410828,0.0,25.52001571655273,25.0,9502.0888671875,0.0,44.31675338745117,0.0,283.1499938964844,284.4876403808594,294.7191467285156,295.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18222.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363200843334198,1.0,0.0,0.0,1.697316288948059,1.6973233222961426,1.92229009599032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.25439453125,0.0,190.48391723632807,1895.4371337890625,0.0,214.92898559570312,0.4493415355682373,1.0,0.0,3.0,1.0,0.0
17983200,297.119140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6335115432739258,0.0745819732546806,0.0680186450481414,297.10675048828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7071632742881775,0.1031610071659088,0.0987044125795364,297.0931701660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.7659295201301575,0.132670059800148,0.0935479700565338,297.1180725097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.6242381930351257,0.0710995718836784,0.0683331862092018,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.5333897471427917,0.0470346324145793,0.2157295048236847,284.9471435546875,284.95001220703125,292.04998779296875,291.723388671875,295.7509460449219,297.1445007324219,284.9471435546875,1.0,0.1673158258199691,0.0,0.0,1.0,1.0,-0.6532331705093384,3.6868794950351e-07,0.653232753276825,-0.1782629191875457,0.6839048266410828,0.6839048266410828,0.0,25.52001571655273,25.0,9502.0888671875,0.0,44.31675338745117,0.0,283.1499938964844,284.4876403808594,294.7191467285156,295.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18222.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363200843334198,1.0,0.0,0.0,1.697316288948059,1.6973233222961426,1.92229009599032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.25439453125,0.0,190.48391723632807,1895.4371337890625,0.0,214.92898559570312,0.4493415355682373,1.0,0.0,3.0,1.0,0.0
17983260,297.1194152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6323963403701782,0.0742052644491195,0.0676802471280098,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7057597041130066,0.1026381105184555,0.0982095822691917,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7644444108009338,0.1319752633571624,0.0930623635649681,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6230688691139221,0.0707163736224174,0.0679704919457435,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5329244136810303,0.0469609498977661,0.2154036909341812,284.9471740722656,284.95001220703125,292.04998779296875,291.723388671875,295.7420349121094,297.1445007324219,284.9471740722656,1.0,0.1670676171779632,0.0,0.0,1.0,1.0,-0.6508246064186096,3.674018103083654e-07,0.650824248790741,-0.1787381172180175,0.6820641160011292,0.6820641160011292,0.0,25.515077590942383,25.0,9474.2724609375,0.0,44.03146362304688,0.0,283.1499938964844,284.4906311035156,294.7191772460937,295.4496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18219.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623632490634918,1.0,0.0,0.0,1.6885911226272583,1.6885981559753418,1.9025777930892218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.825439453125,0.0,188.1989288330078,1895.4371337890625,0.0,213.6127166748047,0.4475403726100921,1.0,0.0,3.0,1.0,0.0
17983320,297.1194152832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6323963403701782,0.0742052644491195,0.0676802471280098,297.107177734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7057597041130066,0.1026381105184555,0.0982095822691917,297.0936889648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.7644444108009338,0.1319752633571624,0.0930623635649681,297.118408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.6230688691139221,0.0707163736224174,0.0679704919457435,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.5329244136810303,0.0469609498977661,0.2154036909341812,284.9471740722656,284.95001220703125,292.04998779296875,291.723388671875,295.7420349121094,297.1445007324219,284.9471740722656,1.0,0.1670676171779632,0.0,0.0,1.0,1.0,-0.6508246064186096,3.674018103083654e-07,0.650824248790741,-0.1787381172180175,0.6820641160011292,0.6820641160011292,0.0,25.515077590942383,25.0,9474.2724609375,0.0,44.03146362304688,0.0,283.1499938964844,284.4906311035156,294.7191772460937,295.4496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18219.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623632490634918,1.0,0.0,0.0,1.6885911226272583,1.6885981559753418,1.9025777930892218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.825439453125,0.0,188.1989288330078,1895.4371337890625,0.0,213.6127166748047,0.4475403726100921,1.0,0.0,3.0,1.0,0.0
17983380,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6312946081161499,0.0738322138786315,0.0673450827598571,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7043680548667908,0.1021202653646469,0.0977194532752037,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.762978196144104,0.1312866359949112,0.092581033706665,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6219080090522766,0.0703375786542892,0.0676119178533554,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5324650406837463,0.0468873269855976,0.2150779068470001,284.9472045898437,284.95001220703125,292.04998779296875,291.723388671875,295.7336120605469,297.1445007324219,284.9472045898437,1.0,0.1668216586112976,0.0,0.0,1.0,1.0,-0.6484351754188538,3.6610407505577314e-07,0.6484348177909851,-0.1791446805000305,0.6802411675453186,0.6802411675453186,0.0,25.510154724121094,25.0,9446.33984375,0.0,43.7497444152832,0.0,283.1499938964844,284.4935607910156,294.7191772460937,295.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18216.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615237176418304,1.0,0.0,0.0,1.6799572706222534,1.679964303970337,1.883171591998689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.3525390625,0.0,185.9575653076172,1895.4371337890625,0.0,212.29530334472656,0.4457605183124542,1.0,0.0,3.0,1.0,0.0
17983440,297.11968994140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6312946081161499,0.0738322138786315,0.0673450827598571,297.10760498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.7043680548667908,0.1021202653646469,0.0977194532752037,297.0942077636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.762978196144104,0.1312866359949112,0.092581033706665,297.1187438964844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.6219080090522766,0.0703375786542892,0.0676119178533554,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.5324650406837463,0.0468873269855976,0.2150779068470001,284.9472045898437,284.95001220703125,292.04998779296875,291.723388671875,295.7336120605469,297.1445007324219,284.9472045898437,1.0,0.1668216586112976,0.0,0.0,1.0,1.0,-0.6484351754188538,3.6610407505577314e-07,0.6484348177909851,-0.1791446805000305,0.6802411675453186,0.6802411675453186,0.0,25.510154724121094,25.0,9446.33984375,0.0,43.7497444152832,0.0,283.1499938964844,284.4935607910156,294.7191772460937,295.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18216.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615237176418304,1.0,0.0,0.0,1.6799572706222534,1.679964303970337,1.883171591998689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.3525390625,0.0,185.9575653076172,1895.4371337890625,0.0,212.29530334472656,0.4457605183124542,1.0,0.0,3.0,1.0,0.0
17983500,297.1198425292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6307464838027954,0.0736466348171234,0.0671783611178398,297.1078491210937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7036740779876709,0.1018626689910888,0.0974756330251693,297.0944519042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7622493505477905,0.1309438794851303,0.0923414602875709,297.1189270019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.6213279366493225,0.0701493546366691,0.0674337297677993,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5322363376617432,0.0468505211174488,0.2149150371551513,284.9472351074219,284.95001220703125,292.04998779296875,291.723388671875,295.72955322265625,297.1445007324219,284.9472351074219,1.0,0.1666992753744125,0.0,0.0,1.0,1.0,-0.6472439169883728,3.654539568742621e-07,0.6472435593605042,-0.1793359667062759,0.6793336868286133,0.6793336868286133,0.0,25.507741928100582,25.0,9432.2958984375,0.0,43.60993957519531,0.0,283.1499938964844,284.4949951171875,294.7191772460937,295.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18215.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611027598381042,1.0,0.0,0.0,1.6756619215011597,1.6756688356399536,1.873553969744535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.081787109375,0.0,184.84963989257807,1895.4371337890625,0.0,211.63540649414065,0.4448760747909546,1.0,0.0,3.0,1.0,0.0
17983560,297.1199645996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.630204439163208,0.0734623447060585,0.0670127347111702,297.1080627441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7029868960380554,0.1016068086028099,0.0972334071993827,297.0946960449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.7615290880203247,0.1306033283472061,0.0921033769845962,297.1190795898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.62075275182724,0.0699626505374908,0.0672569349408149,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.5320114493370056,0.0468137674033641,0.2147521823644638,284.9472351074219,284.95001220703125,292.04998779296875,291.723388671875,295.72576904296875,297.1445007324219,284.9472351074219,1.0,0.1665776520967483,0.0,0.0,1.0,1.0,-0.6460610628128052,3.6479022469393385e-07,0.6460607051849365,-0.1794775873422622,0.6784317493438721,0.6784317493438721,0.0,25.505268096923828,25.0,9418.1884765625,0.0,43.47123336791992,0.0,283.1499938964844,284.49639892578125,294.7191772460937,295.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,18214.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606798946857452,1.0,0.0,0.0,1.6713964939117432,1.671403408050537,1.864027723286199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.792724609375,0.0,183.75440979003903,1895.4371337890625,0.0,210.97296142578125,0.4439983963966369,1.0,0.0,3.0,1.0,0.0
17983620,297.12017822265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.629475474357605,0.0732138305902481,0.0667893663048744,297.1083374023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7020614147186279,0.1012617424130439,0.096906691789627,297.09503173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.760560929775238,0.1301436722278595,0.0917820036411285,297.11932373046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6199766993522644,0.0697113052010536,0.0670188888907432,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5317096710205078,0.0467638298869133,0.2145307958126068,284.947265625,284.95001220703125,292.04998779296875,291.723388671875,295.7210998535156,297.1445007324219,284.947265625,1.0,0.1664135605096817,0.0,0.0,1.0,1.0,-0.6444646716117859,3.6387606883181444e-07,0.6444643139839172,-0.1796189546585083,0.6772152185440063,0.6772152185440063,0.0,25.501882553100582,25.0,9398.8525390625,0.0,43.28441619873047,0.0,283.1499938964844,284.498291015625,294.7191772460937,295.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,18212.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601008951663971,1.0,0.0,0.0,1.665646195411682,1.665653109550476,1.851223885296349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.55224609375,0.0,182.2855224609375,1895.4371337890625,0.0,210.066650390625,0.4428161382675171,1.0,0.0,3.0,1.0,0.0
17983680,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6291356682777405,0.0730976909399032,0.0666849538683891,297.10845947265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7016295790672302,0.1011004447937011,0.0967539548873901,297.09521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.7601100206375122,0.1299287378787994,0.0916317030787468,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.6196138858795166,0.0695939809083938,0.0669077560305595,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.5315694212913513,0.0467403531074523,0.2144266366958618,284.947265625,284.95001220703125,292.04998779296875,291.723388671875,295.7190856933594,297.1445007324219,284.947265625,1.0,0.1663368046283722,0.0,0.0,1.0,1.0,-0.6437181830406189,3.634401650742802e-07,0.6437178254127502,-0.1796623617410659,0.6766467690467834,0.6766467690467834,0.0,25.500274658203125,25.0,9389.6943359375,0.0,43.19719696044922,0.0,283.1499938964844,284.4991455078125,294.7191772460937,295.4431457519531,293.1499938964844,293.1499938964844,283.1499938964844,18211.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598268032073974,1.0,0.0,0.0,1.6629607677459717,1.6629676818847656,1.8452593053552849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.12548828125,0.0,181.6024627685547,1895.4371337890625,0.0,209.63790893554688,0.4422643482685089,1.0,0.0,3.0,1.0,0.0
17983740,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6280776858329773,0.0727364867925643,0.0663602501153945,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7002837657928467,0.1005987972021102,0.0962789207696914,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7587084174156189,0.12925985455513,0.0911640003323555,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.618479311466217,0.0692294910550117,0.0665625035762786,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5311328768730164,0.0466669984161853,0.2141012698411941,284.9472961425781,284.95001220703125,292.04998779296875,291.723388671875,295.7129821777344,297.1445007324219,284.9472961425781,1.0,0.1660980433225631,0.0,0.0,1.0,1.0,-0.6413916349411011,3.620758093347831e-07,0.6413912773132324,-0.179776981472969,0.6748760938644409,0.6748760938644409,0.0,25.495344161987305,25.0,9360.9501953125,0.0,42.92647933959961,0.0,283.1499938964844,284.5018310546875,294.7191467285156,295.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,18208.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589661121368408,1.0,0.0,0.0,1.65460205078125,1.6546088457107544,1.8267557777562613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.3544921875,0.0,179.48829650878906,1895.4371337890625,0.0,208.292709350586,0.4405487179756164,1.0,0.0,3.0,1.0,0.0
17983800,297.1205444335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.6280776858329773,0.0727364867925643,0.0663602501153945,297.10888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7002837657928467,0.1005987972021102,0.0962789207696914,297.095703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.7587084174156189,0.12925985455513,0.0911640003323555,297.1197814941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.618479311466217,0.0692294910550117,0.0665625035762786,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.5311328768730164,0.0466669984161853,0.2141012698411941,284.9472961425781,284.95001220703125,292.04998779296875,291.723388671875,295.7129821777344,297.1445007324219,284.9472961425781,1.0,0.1660980433225631,0.0,0.0,1.0,1.0,-0.6413916349411011,3.620758093347831e-07,0.6413912773132324,-0.179776981472969,0.6748760938644409,0.6748760938644409,0.0,25.495344161987305,25.0,9360.9501953125,0.0,42.92647933959961,0.0,283.1499938964844,284.5018310546875,294.7191467285156,295.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,18208.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589661121368408,1.0,0.0,0.0,1.65460205078125,1.6546088457107544,1.8267557777562613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.3544921875,0.0,179.48829650878906,1895.4371337890625,0.0,208.292709350586,0.4405487179756164,1.0,0.0,3.0,1.0,0.0
17983860,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6270352602005005,0.0723796859383583,0.0660394206643104,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.698956310749054,0.1001030877232551,0.0958094373345375,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7573308944702148,0.1285982877016067,0.0907013416290283,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6173539161682129,0.0688703060150146,0.0662221908569336,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.530704915523529,0.0465937703847885,0.213776096701622,284.94732666015625,284.95001220703125,292.04998779296875,291.723388671875,295.7077331542969,297.1445007324219,284.94732666015625,1.0,0.1658619344234466,0.0,0.0,1.0,1.0,-0.6390895247459412,3.6068533404431946e-07,0.6390891671180725,-0.1797797083854675,0.673122227191925,0.673122227191925,0.0,25.490381240844727,25.0,9331.9228515625,0.0,42.65964126586914,0.0,283.1499938964844,284.5044250488281,294.7190856933594,295.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18206.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580952286720276,1.0,0.0,0.0,1.6463377475738523,1.646344542503357,1.8085532360601064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.47802734375,0.0,177.4161376953125,1895.4371337890625,0.0,206.9333038330078,0.4388550817966461,1.0,0.0,3.0,1.0,0.0
17983920,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6270352602005005,0.0723796859383583,0.0660394206643104,297.1093139648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.698956310749054,0.1001030877232551,0.0958094373345375,297.0962219238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.7573308944702148,0.1285982877016067,0.0907013416290283,297.1201477050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.6173539161682129,0.0688703060150146,0.0662221908569336,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.530704915523529,0.0465937703847885,0.213776096701622,284.94732666015625,284.95001220703125,292.04998779296875,291.723388671875,295.7077331542969,297.1445007324219,284.94732666015625,1.0,0.1658619344234466,0.0,0.0,1.0,1.0,-0.6390895247459412,3.6068533404431946e-07,0.6390891671180725,-0.1797797083854675,0.673122227191925,0.673122227191925,0.0,25.490381240844727,25.0,9331.9228515625,0.0,42.65964126586914,0.0,283.1499938964844,284.5044250488281,294.7190856933594,295.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,18206.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580952286720276,1.0,0.0,0.0,1.6463377475738523,1.646344542503357,1.8085532360601064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.47802734375,0.0,177.4161376953125,1895.4371337890625,0.0,206.9333038330078,0.4388550817966461,1.0,0.0,3.0,1.0,0.0
17983980,297.1211242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6260046362876892,0.0720267221331596,0.0657219886779785,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6976437568664551,0.0996125414967536,0.0953447893261909,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7559735178947449,0.1279430389404297,0.0902430564165115,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6162333488464355,0.0685157552361488,0.0658862069249153,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5302837491035461,0.0465206354856491,0.2134511172771453,284.9473571777344,284.95001220703125,292.04998779296875,291.723388671875,295.7032165527344,297.1445007324219,284.9473571777344,1.0,0.1656281352043151,0.0,0.0,1.0,1.0,-0.6368074417114258,3.5927482144870737e-07,0.6368070840835571,-0.1796929538249969,0.6713831424713135,0.6713831424713135,0.0,25.485427856445312,25.0,9302.6376953125,0.0,42.39628601074219,0.0,283.1499938964844,284.5069274902344,294.71905517578125,295.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,18203.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572154343128204,1.0,0.0,0.0,1.638153910636902,1.6381607055664062,1.7906175742155028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.5029296875,0.0,175.38156127929688,1895.4371337890625,0.0,205.5616912841797,0.4371804594993591,1.0,0.0,3.0,1.0,0.0
17984040,297.1211242675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6260046362876892,0.0720267221331596,0.0657219886779785,297.1097412109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6976437568664551,0.0996125414967536,0.0953447893261909,297.0967102050781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7559735178947449,0.1279430389404297,0.0902430564165115,297.1204833984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6162333488464355,0.0685157552361488,0.0658862069249153,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5302837491035461,0.0465206354856491,0.2134511172771453,284.9473571777344,284.95001220703125,292.04998779296875,291.723388671875,295.7032165527344,297.1445007324219,284.9473571777344,1.0,0.1656281352043151,0.0,0.0,1.0,1.0,-0.6368074417114258,3.5927482144870737e-07,0.6368070840835571,-0.1796929538249969,0.6713831424713135,0.6713831424713135,0.0,25.485427856445312,25.0,9302.6376953125,0.0,42.39628601074219,0.0,283.1499938964844,284.5069274902344,294.71905517578125,295.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,18203.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572154343128204,1.0,0.0,0.0,1.638153910636902,1.6381607055664062,1.7906175742155028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.5029296875,0.0,175.38156127929688,1895.4371337890625,0.0,205.5616912841797,0.4371804594993591,1.0,0.0,3.0,1.0,0.0
17984100,297.12127685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6254912614822388,0.0718512460589408,0.0655641853809356,297.1099548339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6969901323318481,0.0993686318397522,0.0951137468218803,297.0969543457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7552993893623352,0.1276170462369918,0.090015061199665,297.12066650390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6156718134880066,0.0683397203683853,0.0657193809747695,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5300742983818054,0.0464840866625309,0.2132886946201324,284.9473571777344,284.95001220703125,292.04998779296875,291.723388671875,295.7011108398437,297.1445007324219,284.9473571777344,1.0,0.1655118316411972,0.0,0.0,1.0,1.0,-0.6356706619262695,3.585677177397884e-07,0.6356703042984009,-0.179635152220726,0.670517086982727,0.670517086982727,0.0,25.482982635498047,25.0,9287.93359375,0.0,42.2656364440918,0.0,283.1499938964844,284.5081481933594,294.7190246582031,295.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,18202.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567732274532318,1.0,0.0,0.0,1.6340818405151367,1.6340886354446411,1.78172641085439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.986328125,0.0,174.37551879882812,1895.4371337890625,0.0,204.87290954589844,0.4363482296466827,1.0,0.0,3.0,1.0,0.0
