time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,297.1214294433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6249825358390808,0.0716769769787788,0.0654074177145958,297.11016845703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6963427066802979,0.0991263166069984,0.0948841869831085,297.09722900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.7546327710151672,0.1272930800914764,0.0897884368896484,297.120849609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.6151131987571716,0.0681651160120964,0.0655538737773895,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.5298680663108826,0.0464475862681865,0.2131263166666031,284.9473571777344,284.95001220703125,292.04998779296875,291.723388671875,295.69927978515625,297.1445007324219,284.9473571777344,1.0,0.1653962731361389,0.0,0.0,1.0,1.0,-0.6345414519309998,3.578488474431652e-07,0.6345410943031311,-0.1795342862606048,0.6696556210517883,0.6696556210517883,0.0,25.48049736022949,25.0,9273.1611328125,0.0,42.1359977722168,0.0,283.1499938964844,284.5093688964844,294.718994140625,295.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,18201.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563285768032074,1.0,0.0,0.0,1.6300348043441772,1.630041480064392,1.7729118440001917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.449951171875,0.0,173.37998962402344,1895.4371337890625,0.0,204.18069458007807,0.43552166223526,1.0,0.0,3.0,1.0,0.0
17984220,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6239773035049438,0.0713325515389442,0.0650975555181503,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6950646638870239,0.0986472070217132,0.0944302454590797,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7533196806907654,0.1266520023345947,0.0893399566411972,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6140035390853882,0.0678208917379379,0.0652275532484054,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5294617414474487,0.0463746897876262,0.212801843881607,284.9473876953125,284.95001220703125,292.04998779296875,291.723388671875,295.6963195800781,297.1445007324219,284.9473876953125,1.0,0.1651676446199417,0.0,0.0,1.0,1.0,-0.6323073506355286,3.563990844668297e-07,0.6323069930076599,-0.17925925552845,0.6679494976997375,0.6679494976997375,0.0,25.475486755371094,25.0,9243.4423828125,0.0,41.880104064941406,0.0,283.1499938964844,284.51171875,294.7189636230469,295.4317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18199.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554311692714691,1.0,0.0,0.0,1.6220295429229736,1.6220362186431885,1.7555406373048754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.32080078125,0.0,171.42335510253906,1895.4371337890625,0.0,202.78485107421875,0.4338884055614471,1.0,0.0,3.0,1.0,0.0
17984280,297.1217041015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6239773035049438,0.0713325515389442,0.0650975555181503,297.1105651855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6950646638870239,0.0986472070217132,0.0944302454590797,297.09771728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.7533196806907654,0.1266520023345947,0.0893399566411972,297.1212158203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.6140035390853882,0.0678208917379379,0.0652275532484054,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.5294617414474487,0.0463746897876262,0.212801843881607,284.9473876953125,284.95001220703125,292.04998779296875,291.723388671875,295.6963195800781,297.1445007324219,284.9473876953125,1.0,0.1651676446199417,0.0,0.0,1.0,1.0,-0.6323073506355286,3.563990844668297e-07,0.6323069930076599,-0.17925925552845,0.6679494976997375,0.6679494976997375,0.0,25.475486755371094,25.0,9243.4423828125,0.0,41.880104064941406,0.0,283.1499938964844,284.51171875,294.7189636230469,295.4317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18199.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554311692714691,1.0,0.0,0.0,1.6220295429229736,1.6220362186431885,1.7555406373048754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.32080078125,0.0,171.42335510253906,1895.4371337890625,0.0,202.78485107421875,0.4338884055614471,1.0,0.0,3.0,1.0,0.0
17984340,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6229773163795471,0.0709913223981857,0.0647905692458152,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6937961578369141,0.0981723815202713,0.0939803719520568,297.09820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7520206570625305,0.1260162144899368,0.088895171880722,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.612890362739563,0.067480556666851,0.0649049058556556,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.529058575630188,0.0463018417358398,0.2124775797128677,284.9474182128906,284.95001220703125,292.04998779296875,291.723388671875,295.6937255859375,297.1445007324219,284.9474182128906,1.0,0.1649409979581833,0.0,0.0,1.0,1.0,-0.6300884485244751,3.549465645846795e-07,0.6300880908966064,-0.1789460629224777,0.6662550568580627,0.6662550568580627,0.0,25.47055435180664,25.0,9213.6318359375,0.0,41.62723922729492,0.0,283.1499938964844,284.5140075683594,294.71893310546875,295.4294128417969,293.1499938964844,293.1499938964844,283.1499938964844,18196.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545283377170563,1.0,0.0,0.0,1.6140896081924438,1.6140962839126587,1.738395809525173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.144775390625,0.0,169.4986114501953,1895.4371337890625,0.0,201.382064819336,0.4322710335254669,1.0,0.0,3.0,1.0,0.0
17984400,297.1220092773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6229773163795471,0.0709913223981857,0.0647905692458152,297.1109924316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.6937961578369141,0.0981723815202713,0.0939803719520568,297.09820556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.7520206570625305,0.1260162144899368,0.088895171880722,297.1215515136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.612890362739563,0.067480556666851,0.0649049058556556,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.529058575630188,0.0463018417358398,0.2124775797128677,284.9474182128906,284.95001220703125,292.04998779296875,291.723388671875,295.6937255859375,297.1445007324219,284.9474182128906,1.0,0.1649409979581833,0.0,0.0,1.0,1.0,-0.6300884485244751,3.549465645846795e-07,0.6300880908966064,-0.1789460629224777,0.6662550568580627,0.6662550568580627,0.0,25.47055435180664,25.0,9213.6318359375,0.0,41.62723922729492,0.0,283.1499938964844,284.5140075683594,294.71893310546875,295.4294128417969,293.1499938964844,293.1499938964844,283.1499938964844,18196.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545283377170563,1.0,0.0,0.0,1.6140896081924438,1.6140962839126587,1.738395809525173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.144775390625,0.0,169.4986114501953,1895.4371337890625,0.0,201.382064819336,0.4322710335254669,1.0,0.0,3.0,1.0,0.0
17984460,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6219852566719055,0.0706539675593376,0.0644870400428772,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6925415992736816,0.0977027639746666,0.0935353934764862,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7507397532463074,0.1253869533538818,0.0884549245238304,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.61177659034729,0.0671449229121208,0.0645866990089416,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5286602973937988,0.0462290868163108,0.2121535241603851,284.94744873046875,284.95001220703125,292.04998779296875,291.723388671875,295.6916198730469,297.1445007324219,284.94744873046875,1.0,0.1647167950868606,0.0,0.0,1.0,1.0,-0.627890944480896,3.5348736560081306e-07,0.6278905868530273,-0.1785756051540374,0.664574384689331,0.664574384689331,0.0,25.46564102172852,25.0,9183.7744140625,0.0,41.37783432006836,0.0,283.1499938964844,284.5162353515625,294.7189025878906,295.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,18194.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353620707988739,1.0,0.0,0.0,1.6062284708023071,1.606235146522522,1.721504219176495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.948974609375,0.0,167.60891723632812,1895.4371337890625,0.0,199.9732818603516,0.4306722283363342,1.0,0.0,3.0,1.0,0.0
17984520,297.1222839355469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6219852566719055,0.0706539675593376,0.0644870400428772,297.11138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6925415992736816,0.0977027639746666,0.0935353934764862,297.0987243652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7507397532463074,0.1253869533538818,0.0884549245238304,297.1219177246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.61177659034729,0.0671449229121208,0.0645866990089416,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5286602973937988,0.0462290868163108,0.2121535241603851,284.94744873046875,284.95001220703125,292.04998779296875,291.723388671875,295.6916198730469,297.1445007324219,284.94744873046875,1.0,0.1647167950868606,0.0,0.0,1.0,1.0,-0.627890944480896,3.5348736560081306e-07,0.6278905868530273,-0.1785756051540374,0.664574384689331,0.664574384689331,0.0,25.46564102172852,25.0,9183.7744140625,0.0,41.37783432006836,0.0,283.1499938964844,284.5162353515625,294.7189025878906,295.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,18194.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353620707988739,1.0,0.0,0.0,1.6062284708023071,1.606235146522522,1.721504219176495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.948974609375,0.0,167.60891723632812,1895.4371337890625,0.0,199.9732818603516,0.4306722283363342,1.0,0.0,3.0,1.0,0.0
17984580,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6209984421730042,0.070320151746273,0.064186692237854,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6912987232208252,0.0972379222512245,0.0930949449539184,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7494745850563049,0.1247637271881103,0.088018886744976,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6106598973274231,0.0668136030435562,0.0642725676298141,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5282655358314514,0.0461563989520072,0.2118296772241592,284.94744873046875,284.95001220703125,292.04998779296875,291.723388671875,295.6898803710937,297.1445007324219,284.94744873046875,1.0,0.1644948571920395,0.0,0.0,1.0,1.0,-0.6257127523422241,3.520273423873732e-07,0.6257123947143555,-0.1781661659479141,0.6629066467285156,0.6629066467285156,0.0,25.460771560668945,25.0,9153.9189453125,0.0,41.131683349609375,0.0,283.1499938964844,284.5184326171875,294.7188720703125,295.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18192.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527102470397949,1.0,0.0,0.0,1.5984405279159546,1.5984472036361694,1.7048508027528444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.751708984375,0.0,165.75218200683594,1895.4371337890625,0.0,198.5614624023437,0.4290907680988312,1.0,0.0,3.0,1.0,0.0
17984640,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6209984421730042,0.070320151746273,0.064186692237854,297.11181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6912987232208252,0.0972379222512245,0.0930949449539184,297.0992126464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.7494745850563049,0.1247637271881103,0.088018886744976,297.12225341796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.6106598973274231,0.0668136030435562,0.0642725676298141,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.5282655358314514,0.0461563989520072,0.2118296772241592,284.94744873046875,284.95001220703125,292.04998779296875,291.723388671875,295.6898803710937,297.1445007324219,284.94744873046875,1.0,0.1644948571920395,0.0,0.0,1.0,1.0,-0.6257127523422241,3.520273423873732e-07,0.6257123947143555,-0.1781661659479141,0.6629066467285156,0.6629066467285156,0.0,25.460771560668945,25.0,9153.9189453125,0.0,41.131683349609375,0.0,283.1499938964844,284.5184326171875,294.7188720703125,295.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18192.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527102470397949,1.0,0.0,0.0,1.5984405279159546,1.5984472036361694,1.7048508027528444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.751708984375,0.0,165.75218200683594,1895.4371337890625,0.0,198.5614624023437,0.4290907680988312,1.0,0.0,3.0,1.0,0.0
17984700,297.12274169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6205047965049744,0.0701541155576706,0.0640373155474662,297.11199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6906793117523193,0.0970067009329795,0.0928758680820465,297.0994567871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.7488455176353455,0.1244535818696022,0.087801918387413,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6101008653640747,0.0666490346193313,0.0641165450215339,297.1445007324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5280686020851135,0.0461200661957263,0.2116678059101104,284.9474792480469,284.95001220703125,292.04998779296875,291.723388671875,295.6890869140625,297.1445007324219,284.9474792480469,1.0,0.1643844544887542,0.0,0.0,1.0,1.0,-0.6246270537376404,3.512978992148419e-07,0.6246266961097717,-0.1779547482728958,0.662075936794281,0.662075936794281,0.0,25.458393096923828,25.0,9138.9814453125,0.0,41.0095329284668,0.0,283.1499938964844,284.51953125,294.7188720703125,295.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,18191.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522545993328094,1.0,0.0,0.0,1.5945638418197632,1.5945703983306885,1.6965913118838216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.1455078125,0.0,164.83348083496094,1895.4371337890625,0.0,197.85536193847656,0.428304523229599,1.0,0.0,3.0,1.0,0.0
17984760,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6200132369995117,0.0699891820549964,0.0638889148831367,297.1122131347656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6900641918182373,0.096776969730854,0.0926581919193267,297.0997009277344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.748221755027771,0.124145433306694,0.0875863209366798,297.12261962890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.6095448732376099,0.0664857774972915,0.0639617666602134,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.5278730392456055,0.0460837595164775,0.2115059792995453,284.9474792480469,284.95001220703125,292.04998779296875,291.723388671875,295.6883850097656,297.14453125,284.9474792480469,1.0,0.1642748266458511,0.0,0.0,1.0,1.0,-0.6235491633415222,3.505691097416275e-07,0.6235488057136536,-0.1777314990758896,0.6612493395805359,0.6612493395805359,0.0,25.455984115600582,25.0,9124.0927734375,0.0,40.88835144042969,0.0,283.1499938964844,284.5205993652344,294.7188415527344,295.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18190.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517989218235016,1.0,0.0,0.0,1.59071147441864,1.5907180309295654,1.6884034437225637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.558349609375,0.0,163.92440795898438,1895.4371337890625,0.0,197.14956665039065,0.4275237321853637,1.0,0.0,3.0,1.0,0.0
17984820,297.1230773925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6192685961723328,0.0697405338287353,0.0636652261018753,297.1125183105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6891359090805054,0.0964306220412254,0.0923300459980964,297.1000671386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.747282087802887,0.1236807182431221,0.0872611999511718,297.12286376953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.608704686164856,0.0662401616573333,0.063728928565979,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5275770425796509,0.0460286028683185,0.211260125041008,284.947509765625,284.95001220703125,292.04998779296875,291.723388671875,295.6874084472656,297.14453125,284.9474792480469,1.0,0.1641096174716949,0.0,0.0,1.0,1.0,-0.6219233870506287,3.494672000670107e-07,0.62192302942276,-0.1773841381072998,0.6600010991096497,0.6600010991096497,0.0,25.45235824584961,25.0,9101.5498046875,0.0,40.70600128173828,0.0,283.1499938964844,284.5222473144531,294.7188415527344,295.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511065244674682,1.0,0.0,0.0,1.5849028825759888,1.584909439086914,1.67609528034518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.10400390625,0.0,162.56100463867188,1895.4371337890625,0.0,196.07766723632807,0.4263476431369781,1.0,0.0,3.0,1.0,0.0
17984880,297.1231689453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6190338134765625,0.0696624591946601,0.0635949894785881,297.11260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6888442039489746,0.0963218435645103,0.0922269970178604,297.1001892089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7469871640205383,0.1235347688198089,0.087159089744091,297.1229553222656,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6084402799606323,0.0661631226539611,0.0636559054255485,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5274838805198669,0.0460111908614635,0.2111825048923492,284.947509765625,284.95001220703125,292.04998779296875,291.723388671875,295.6871337890625,297.14453125,284.947509765625,1.0,0.1640577465295791,0.0,0.0,1.0,1.0,-0.6214126944541931,3.4912059732050693e-07,0.6214123368263245,-0.1772728711366653,0.6596086025238037,0.6596086025238037,0.0,25.451217651367188,25.0,9094.4521484375,0.0,40.64882278442383,0.0,283.1499938964844,284.5227355957031,294.7188415527344,295.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18188.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508878648281097,1.0,0.0,0.0,1.5830786228179932,1.5830851793289185,1.6722390228096629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.442138671875,0.0,162.13458251953125,1895.4371337890625,0.0,195.7393035888672,0.4259785413742065,1.0,0.0,3.0,1.0,0.0
17984940,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6180513501167297,0.0693379864096641,0.0633031278848648,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6876293420791626,0.0958698838949203,0.0917988419532775,297.10064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7457612752914429,0.1229282021522522,0.086734764277935,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.607336163520813,0.0658432766795158,0.0633527562022209,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5270951986312866,0.0459386333823204,0.2108591049909591,284.947509765625,284.95001220703125,292.04998779296875,291.723388671875,295.6859436035156,297.14453125,284.947509765625,1.0,0.1638423204421997,0.0,0.0,1.0,1.0,-0.6192863583564758,3.476788208445214e-07,0.6192860007286072,-0.1768085807561874,0.6579763889312744,0.6579763889312744,0.0,25.44661331176757,25.0,9064.884765625,0.0,40.41176223754883,0.0,283.1499938964844,284.5248718261719,294.7188415527344,295.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18186.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499780297279358,1.0,0.0,0.0,1.5754951238632202,1.5755016803741455,1.6562563587285697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.34619140625,0.0,160.37045288085938,1895.4371337890625,0.0,194.3320159912109,0.4244458973407745,1.0,0.0,3.0,1.0,0.0
17985000,297.1234436035156,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6180513501167297,0.0693379864096641,0.0633031278848648,297.11297607421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.6876293420791626,0.0958698838949203,0.0917988419532775,297.10064697265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.7457612752914429,0.1229282021522522,0.086734764277935,297.123291015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.607336163520813,0.0658432766795158,0.0633527562022209,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.5270951986312866,0.0459386333823204,0.2108591049909591,284.947509765625,284.95001220703125,292.04998779296875,291.723388671875,295.6859436035156,297.14453125,284.947509765625,1.0,0.1638423204421997,0.0,0.0,1.0,1.0,-0.6192863583564758,3.476788208445214e-07,0.6192860007286072,-0.1768085807561874,0.6579763889312744,0.6579763889312744,0.0,25.44661331176757,25.0,9064.884765625,0.0,40.41176223754883,0.0,283.1499938964844,284.5248718261719,294.7188415527344,295.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18186.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499780297279358,1.0,0.0,0.0,1.5754951238632202,1.5755016803741455,1.6562563587285697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.34619140625,0.0,160.37045288085938,1895.4371337890625,0.0,194.3320159912109,0.4244458973407745,1.0,0.0,3.0,1.0,0.0
17985060,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6170679330825806,0.0690165907144546,0.0630140975117683,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6864234209060669,0.0954223051667213,0.0913749113678932,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7445480823516846,0.1223276555538177,0.0863146856427192,297.1236267089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.606236457824707,0.0655272006988525,0.0630532503128051,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5267074108123779,0.0458660945296287,0.2105357944965362,284.9475402832031,284.95001220703125,292.04998779296875,291.723388671875,295.684814453125,297.14453125,284.9475402832031,1.0,0.1636293232440948,0.0,0.0,1.0,1.0,-0.6171796917915344,3.462517383923114e-07,0.6171793341636658,-0.1763443946838379,0.6563559174537659,0.6563559174537659,0.0,25.44212913513184,25.0,9035.5517578125,0.0,40.1778450012207,0.0,283.1499938964844,284.5269775390625,294.7188415527344,295.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,18184.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490719795227051,1.0,0.0,0.0,1.5679855346679688,1.5679919719696045,1.6405047631451453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.3369140625,0.0,158.63796997070312,1895.4371337890625,0.0,192.9315643310547,0.4229306876659393,1.0,0.0,3.0,1.0,0.0
17985120,297.1236877441406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6170679330825806,0.0690165907144546,0.0630140975117683,297.1133728027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6864234209060669,0.0954223051667213,0.0913749113678932,297.10113525390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.7445480823516846,0.1223276555538177,0.0863146856427192,297.1236267089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.606236457824707,0.0655272006988525,0.0630532503128051,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5267074108123779,0.0458660945296287,0.2105357944965362,284.9475402832031,284.95001220703125,292.04998779296875,291.723388671875,295.684814453125,297.14453125,284.9475402832031,1.0,0.1636293232440948,0.0,0.0,1.0,1.0,-0.6171796917915344,3.462517383923114e-07,0.6171793341636658,-0.1763443946838379,0.6563559174537659,0.6563559174537659,0.0,25.44212913513184,25.0,9035.5517578125,0.0,40.1778450012207,0.0,283.1499938964844,284.5269775390625,294.7188415527344,295.4156188964844,293.1499938964844,293.1499938964844,283.1499938964844,18184.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490719795227051,1.0,0.0,0.0,1.5679855346679688,1.5679919719696045,1.6405047631451453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.3369140625,0.0,158.63796997070312,1895.4371337890625,0.0,192.9315643310547,0.4229306876659393,1.0,0.0,3.0,1.0,0.0
17985180,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6160787343978882,0.0686972141265869,0.0627269521355629,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6852220892906189,0.0949776992201805,0.0909538716077804,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.743342936038971,0.1217312440276146,0.0858975499868393,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6051363348960876,0.0652136355638504,0.0627562180161476,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5263196229934692,0.0457935519516468,0.2102124691009521,284.9475402832031,284.95001220703125,292.04998779296875,291.723388671875,295.68365478515625,297.14453125,284.9475402832031,1.0,0.1634180843830108,0.0,0.0,1.0,1.0,-0.6150840520858765,3.4483531408113777e-07,0.6150837540626526,-0.1758832335472107,0.6547433137893677,0.6547433137893677,0.0,25.437820434570312,25.0,9006.3662109375,0.0,39.94635391235352,0.0,283.1499938964844,284.52911376953125,294.7188720703125,295.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18182.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481692671775818,1.0,0.0,0.0,1.5605261325836182,1.560532569885254,1.624933219090963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.380126953125,0.0,156.93084716796875,1895.4371337890625,0.0,191.5372009277344,0.4214281439781189,1.0,0.0,3.0,1.0,0.0
17985240,297.1239624023437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6160787343978882,0.0686972141265869,0.0627269521355629,297.1137084960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6852220892906189,0.0949776992201805,0.0909538716077804,297.1015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.743342936038971,0.1217312440276146,0.0858975499868393,297.1239318847656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.6051363348960876,0.0652136355638504,0.0627562180161476,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.5263196229934692,0.0457935519516468,0.2102124691009521,284.9475402832031,284.95001220703125,292.04998779296875,291.723388671875,295.68365478515625,297.14453125,284.9475402832031,1.0,0.1634180843830108,0.0,0.0,1.0,1.0,-0.6150840520858765,3.4483531408113777e-07,0.6150837540626526,-0.1758832335472107,0.6547433137893677,0.6547433137893677,0.0,25.437820434570312,25.0,9006.3662109375,0.0,39.94635391235352,0.0,283.1499938964844,284.52911376953125,294.7188720703125,295.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18182.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481692671775818,1.0,0.0,0.0,1.5605261325836182,1.560532569885254,1.624933219090963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.380126953125,0.0,156.93084716796875,1895.4371337890625,0.0,191.5372009277344,0.4214281439781189,1.0,0.0,3.0,1.0,0.0
17985300,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6155810952186584,0.0685381144285202,0.0625839307904243,297.1138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6846224665641785,0.0947563052177429,0.0907442420721054,297.101806640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.742742657661438,0.1214343458414077,0.0856899246573448,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6045854091644287,0.0650576129555702,0.0626084432005882,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5261254906654358,0.04575727134943,0.2100507915019989,284.94757080078125,284.95001220703125,292.04998779296875,291.723388671875,295.6830749511719,297.14453125,284.94757080078125,1.0,0.1633130311965942,0.0,0.0,1.0,1.0,-0.6140392422676086,3.441305409523921e-07,0.6140389442443848,-0.1756540685892105,0.6539393663406372,0.6539393663406372,0.0,25.43575096130371,25.0,8991.81640625,0.0,39.83142852783203,0.0,283.1499938964844,284.5301513671875,294.7188720703125,295.4122619628906,293.1499938964844,293.1499938964844,283.1499938964844,18181.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34771928191185,1.0,0.0,0.0,1.556812047958374,1.5568184852600098,1.617207487925043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.916259765625,0.0,156.0859375,1895.4371337890625,0.0,190.84243774414065,0.4206810295581817,1.0,0.0,3.0,1.0,0.0
17985360,297.12420654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.615081787109375,0.0683795735239982,0.0624414421617984,297.11407470703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6840243935585022,0.0945357754826545,0.0905354619026184,297.1020202636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.7421450018882751,0.1211388260126113,0.0854832828044891,297.1242370605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6040346622467041,0.0649022534489631,0.0624613389372825,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5259313583374023,0.0457209832966327,0.2098890990018844,284.94757080078125,284.95001220703125,292.04998779296875,291.723388671875,295.6824645996094,297.14453125,284.94757080078125,1.0,0.1632085740566253,0.0,0.0,1.0,1.0,-0.6129992604255676,3.434312816352758e-07,0.612998902797699,-0.1754299402236938,0.6531376242637634,0.6531376242637634,0.0,25.433706283569336,25.0,8977.3466796875,0.0,39.71720123291016,0.0,283.1499938964844,284.5312194824219,294.7188720703125,295.4111633300781,293.1499938964844,293.1499938964844,283.1499938964844,18180.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3472707271575928,1.0,0.0,0.0,1.5531142950057983,1.553120732307434,1.609534479030117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.481201171875,0.0,155.24830627441406,1895.4371337890625,0.0,190.1500701904297,0.419937789440155,1.0,0.0,3.0,1.0,0.0
17985420,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6140761971473694,0.0680638998746872,0.0621578358113765,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6828315258026123,0.0940970927476883,0.0901202857494354,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.74095618724823,0.1205517500638961,0.0850728377699852,297.12451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6029319167137146,0.0645932927727699,0.0621689334511756,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5255419611930847,0.0456483587622642,0.2095655351877212,284.94757080078125,284.95001220703125,292.04998779296875,291.723388671875,295.6811828613281,297.14453125,284.94757080078125,1.0,0.1630014479160308,0.0,0.0,1.0,1.0,-0.6109308004379272,3.42047201229434e-07,0.6109304428100586,-0.1749955713748932,0.6515413522720337,0.6515413522720337,0.0,25.429851531982425,25.0,8948.654296875,0.0,39.49082946777344,0.0,283.1499938964844,284.5333557128906,294.7189636230469,295.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18179.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463795483112335,1.0,0.0,0.0,1.545771598815918,1.5457780361175537,1.594351601852395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.71630859375,0.0,153.59555053710938,1895.4371337890625,0.0,188.77505493164065,0.4184639155864715,1.0,0.0,3.0,1.0,0.0
17985480,297.1244201660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6140761971473694,0.0680638998746872,0.0621578358113765,297.1143798828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6828315258026123,0.0940970927476883,0.0901202857494354,297.1024475097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.74095618724823,0.1205517500638961,0.0850728377699852,297.12451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.6029319167137146,0.0645932927727699,0.0621689334511756,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.5255419611930847,0.0456483587622642,0.2095655351877212,284.94757080078125,284.95001220703125,292.04998779296875,291.723388671875,295.6811828613281,297.14453125,284.94757080078125,1.0,0.1630014479160308,0.0,0.0,1.0,1.0,-0.6109308004379272,3.42047201229434e-07,0.6109304428100586,-0.1749955713748932,0.6515413522720337,0.6515413522720337,0.0,25.429851531982425,25.0,8948.654296875,0.0,39.49082946777344,0.0,283.1499938964844,284.5333557128906,294.7189636230469,295.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18179.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463795483112335,1.0,0.0,0.0,1.545771598815918,1.5457780361175537,1.594351601852395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.71630859375,0.0,153.59555053710938,1895.4371337890625,0.0,188.77505493164065,0.4184639155864715,1.0,0.0,3.0,1.0,0.0
17985540,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.613056480884552,0.0677487850189209,0.0618748217821121,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6816378831863403,0.0936595126986503,0.0897062495350837,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7397695779800415,0.1199665293097496,0.0846637561917305,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.601822555065155,0.0642851293087005,0.0618773773312568,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5251514315605164,0.0455756820738315,0.2092418074607849,284.9476013183594,284.95001220703125,292.04998779296875,291.723388671875,295.6799011230469,297.14453125,284.9476013183594,1.0,0.1627952605485916,0.0,0.0,1.0,1.0,-0.6088632941246033,3.406680946227425e-07,0.6088629364967346,-0.1745652258396148,0.6499531269073486,0.6499531269073486,0.0,25.42625617980957,25.0,8920.1044921875,0.0,39.2659797668457,0.0,283.1499938964844,284.53546142578125,294.7192077636719,295.40704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18177.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454945385456085,1.0,0.0,0.0,1.538466453552246,1.5384728908538818,1.5793176544320886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.01806640625,0.0,151.96339416503906,1895.4371337890625,0.0,187.41012573242188,0.4169997572898865,1.0,0.0,3.0,1.0,0.0
17985600,297.1246337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.613056480884552,0.0677487850189209,0.0618748217821121,297.1146850585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.6816378831863403,0.0936595126986503,0.0897062495350837,297.10284423828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.7397695779800415,0.1199665293097496,0.0846637561917305,297.1247863769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.601822555065155,0.0642851293087005,0.0618773773312568,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.5251514315605164,0.0455756820738315,0.2092418074607849,284.9476013183594,284.95001220703125,292.04998779296875,291.723388671875,295.6799011230469,297.14453125,284.9476013183594,1.0,0.1627952605485916,0.0,0.0,1.0,1.0,-0.6088632941246033,3.406680946227425e-07,0.6088629364967346,-0.1745652258396148,0.6499531269073486,0.6499531269073486,0.0,25.42625617980957,25.0,8920.1044921875,0.0,39.2659797668457,0.0,283.1499938964844,284.53546142578125,294.7192077636719,295.40704345703125,293.1499938964844,293.1499938964844,283.1499938964844,18177.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454945385456085,1.0,0.0,0.0,1.538466453552246,1.5384728908538818,1.5793176544320886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.01806640625,0.0,151.96339416503906,1895.4371337890625,0.0,187.41012573242188,0.4169997572898865,1.0,0.0,3.0,1.0,0.0
17985660,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6120219826698303,0.0674344301223754,0.0615925751626491,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6804450154304504,0.0932234227657318,0.0892937332391738,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.738586962223053,0.119384154677391,0.0842567458748817,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6007073521614075,0.0639779269695282,0.0615868382155895,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.524759829044342,0.0455029420554637,0.2089178562164306,284.9476318359375,284.95001220703125,292.0510559082031,291.7244567871094,295.6788330078125,297.14453125,284.9476318359375,1.0,0.1625904738903045,0.0,0.0,1.0,1.0,-0.6068031787872314,3.3930166409845697e-07,0.6068028211593628,-0.1741487383842468,0.6483951210975647,0.6483951210975647,0.0,25.42285346984864,25.0,8892.212890625,0.0,39.0429573059082,0.0,283.1499938964844,284.5376281738281,294.7203674316406,295.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18174.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445268869400024,1.0,0.0,0.0,1.5312753915786743,1.5312817096710205,1.5645881035197817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.656494140625,0.0,150.3670654296875,1895.4371337890625,0.0,185.9183807373047,0.4155589640140533,1.0,0.0,3.0,1.0,0.0
17985720,297.1248474121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6120219826698303,0.0674344301223754,0.0615925751626491,297.114990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6804450154304504,0.0932234227657318,0.0892937332391738,297.1032409667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.738586962223053,0.119384154677391,0.0842567458748817,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.6007073521614075,0.0639779269695282,0.0615868382155895,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476318359375,0.524759829044342,0.0455029420554637,0.2089178562164306,284.9476318359375,284.95001220703125,292.0510559082031,291.7244567871094,295.6788330078125,297.14453125,284.9476318359375,1.0,0.1625904738903045,0.0,0.0,1.0,1.0,-0.6068031787872314,3.3930166409845697e-07,0.6068028211593628,-0.1741487383842468,0.6483951210975647,0.6483951210975647,0.0,25.42285346984864,25.0,8892.212890625,0.0,39.0429573059082,0.0,283.1499938964844,284.5376281738281,294.7203674316406,295.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18174.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445268869400024,1.0,0.0,0.0,1.5312753915786743,1.5312817096710205,1.5645881035197817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.656494140625,0.0,150.3670654296875,1895.4371337890625,0.0,185.9183807373047,0.4155589640140533,1.0,0.0,3.0,1.0,0.0
17985780,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6109699606895447,0.0671202838420867,0.0613105744123458,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6792508959770203,0.0927878841757774,0.0888818055391311,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7374051213264465,0.1188028007745742,0.083850510418415,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5995845794677734,0.0636710748076438,0.0612967051565647,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5243676900863647,0.0454301610589027,0.2085937857627868,284.9476623535156,284.95001220703125,292.05419921875,291.7275695800781,295.677978515625,297.14453125,284.9476623535156,1.0,0.1623863279819488,0.0,0.0,1.0,1.0,-0.6047433614730835,3.379401789516123e-07,0.6047430038452148,-0.1737373322248459,0.6468549370765686,0.6468549370765686,0.0,25.419586181640625,25.0,8864.748046875,0.0,38.821136474609375,0.0,283.1499938964844,284.539794921875,294.7221374511719,295.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,18171.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433535993099212,1.0,0.0,0.0,1.5241411924362185,1.5241475105285645,1.5500431516102253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.49560546875,0.0,148.79348754882812,1895.4371337890625,0.0,184.1103363037109,0.4141304492950439,1.0,0.0,3.0,1.0,0.0
17985840,297.1250305175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6109699606895447,0.0671202838420867,0.0613105744123458,297.1152648925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.6792508959770203,0.0927878841757774,0.0888818055391311,297.1036071777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.7374051213264465,0.1188028007745742,0.083850510418415,297.125244140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5995845794677734,0.0636710748076438,0.0612967051565647,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.5243676900863647,0.0454301610589027,0.2085937857627868,284.9476623535156,284.95001220703125,292.05419921875,291.7275695800781,295.677978515625,297.14453125,284.9476623535156,1.0,0.1623863279819488,0.0,0.0,1.0,1.0,-0.6047433614730835,3.379401789516123e-07,0.6047430038452148,-0.1737373322248459,0.6468549370765686,0.6468549370765686,0.0,25.419586181640625,25.0,8864.748046875,0.0,38.821136474609375,0.0,283.1499938964844,284.539794921875,294.7221374511719,295.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,18171.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433535993099212,1.0,0.0,0.0,1.5241411924362185,1.5241475105285645,1.5500431516102253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.49560546875,0.0,148.79348754882812,1895.4371337890625,0.0,184.1103363037109,0.4141304492950439,1.0,0.0,3.0,1.0,0.0
17985900,297.1251220703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.610439658164978,0.0669635534286499,0.0611698925495147,297.11541748046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.6786545515060425,0.0925707966089248,0.0886765122413635,297.1037902832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.7368161678314209,0.1185135021805763,0.0836483687162399,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5990212559700012,0.0635180547833442,0.0611520521342754,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.5241712331771851,0.0453937426209449,0.2084316164255142,284.9476928710937,284.95001220703125,292.0565185546875,291.7298278808594,295.6778869628906,297.14453125,284.9476928710937,1.0,0.1622849255800247,0.0,0.0,1.0,1.0,-0.6037178039550781,3.372646801835799e-07,0.6037174463272095,-0.1735358983278274,0.6461195945739746,0.6461195945739746,0.0,25.41803550720215,25.0,8851.689453125,0.0,38.71099853515625,0.0,283.1499938964844,284.5409240722656,294.7240905761719,295.4059143066406,293.1499938964844,293.1499938964844,283.1499938964844,18169.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427091836929321,1.0,0.0,0.0,1.5206856727600098,1.5206918716430664,1.543022563055274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.786865234375,0.0,148.0326385498047,1895.4371337890625,0.0,183.1175537109375,0.4134367108345032,1.0,0.0,3.0,1.0,0.0
17985960,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.6099076271057129,0.0668069720268249,0.0610293373465538,297.11553955078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.6780583262443542,0.0923539698123931,0.0884714648127555,297.1039733886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.736227810382843,0.1182247325778007,0.0834465771913528,297.1254577636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5984563231468201,0.0633651986718177,0.0610075481235981,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.5239747762680054,0.0453573167324066,0.2082694172859192,284.94775390625,284.95001220703125,292.0592956542969,291.73260498046875,295.6778259277344,297.14453125,284.94775390625,1.0,0.1621837615966797,0.0,0.0,1.0,1.0,-0.6026930212974548,3.365905740793096e-07,0.602692723274231,-0.1733350306749344,0.645394504070282,0.645394504070282,0.0,25.4165153503418,25.0,8838.8037109375,0.0,38.601219177246094,0.0,283.1499938964844,284.5420227050781,294.7264099121094,295.4069519042969,293.1499938964844,293.1499938964844,283.1499938964844,18166.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420368432998657,1.0,0.0,0.0,1.5172711610794067,1.517277479171753,1.536101308374782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.181640625,0.0,147.28285217285156,1895.4371337890625,0.0,182.0819091796875,0.4127511978149414,1.0,0.0,3.0,1.0,0.0
