time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986020,297.1253356933594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.609010636806488,0.0665446147322654,0.060793824493885,297.11572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6770582795143127,0.0919909328222274,0.0881281197071075,297.1042785644531,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7352426052093506,0.1177419573068618,0.0831092149019241,297.1256408691406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5975046157836914,0.0631091520190239,0.0607654899358749,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.523644208908081,0.0452960766851902,0.2079967707395553,284.94781494140625,284.95001220703125,292.06500244140625,291.7382507324219,295.6781616210937,297.14453125,284.94781494140625,1.0,0.1620147675275802,0.0,0.0,1.0,1.0,-0.6009764075279236,3.354629427576583e-07,0.6009760499000549,-0.1729987114667892,0.6442189812660217,0.6442189812660217,0.0,25.414134979248047,25.0,8817.9921875,0.0,38.41796875,0.0,283.1499938964844,284.5438232421875,294.7319641113281,295.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,18161.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3409245014190674,1.0,0.0,0.0,1.5117262601852417,1.511732578277588,1.52489434412928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.935791015625,0.0,146.06959533691406,1895.4371337890625,0.0,180.3686981201172,0.411637395620346,1.0,0.0,3.0,1.0,0.0
17986080,297.1253662109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6088393330574036,0.066494733095169,0.0607490427792072,297.11578369140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.6768679618835449,0.0919219255447387,0.088062860071659,297.10430908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.7350553274154663,0.1176502853631973,0.0830451473593711,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.597322940826416,0.0630604773759841,0.0607194676995277,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.5235811471939087,0.0452844090759754,0.2079448252916336,284.94781494140625,284.95001220703125,292.06622314453125,291.7394714355469,295.6782531738281,297.14453125,284.94781494140625,1.0,0.1619826853275299,0.0,0.0,1.0,1.0,-0.6006497740745544,3.352485578034248e-07,0.6006494760513306,-0.1729345768690109,0.6439988017082214,0.6439988017082214,0.0,25.4137020111084,25.0,8814.1025390625,0.0,38.383209228515625,0.0,283.1499938964844,284.544189453125,294.7331848144531,295.4112548828125,293.1499938964844,293.1499938964844,283.1499938964844,18160.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407139480113983,1.0,0.0,0.0,1.51068913936615,1.5106953382492063,1.522802506315202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.599365234375,0.0,145.8434295654297,1895.4371337890625,0.0,180.0444793701172,0.4114291667938232,1.0,0.0,3.0,1.0,0.0
17986140,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6077661514282227,0.0661836862564086,0.060469776391983,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6756805777549744,0.0914917662739753,0.0876559987664222,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.7338874340057373,0.1170792356133461,0.0826460793614387,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5961853861808777,0.0627570077776908,0.060432530939579,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5231873989105225,0.0452114567160606,0.2076199948787689,284.9479064941406,284.95001220703125,292.0749206542969,291.74810791015625,295.6791687011719,297.14453125,284.9479064941406,1.0,0.1617829203605651,0.0,0.0,1.0,1.0,-0.5986133813858032,3.339126521950675e-07,0.5986130237579346,-0.1725327670574188,0.6426460146903992,0.6426460146903992,0.0,25.41105842590332,25.0,8790.326171875,0.0,38.166988372802734,0.0,283.1499938964844,284.5462951660156,294.7418518066406,295.4176330566406,293.1499938964844,293.1499938964844,283.1499938964844,18155.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394261002540588,1.0,0.0,0.0,1.504332423210144,1.504338622093201,1.5100141581569917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.55126953125,0.0,144.46336364746094,1895.4371337890625,0.0,178.06118774414062,0.4101543724536896,1.0,0.0,3.0,1.0,0.0
17986200,297.1255187988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.6077661514282227,0.0661836862564086,0.060469776391983,297.1159973144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.6756805777549744,0.0914917662739753,0.0876559987664222,297.1046447753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.7338874340057373,0.1170792356133461,0.0826460793614387,297.1258544921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5961853861808777,0.0627570077776908,0.060432530939579,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.5231873989105225,0.0452114567160606,0.2076199948787689,284.9479064941406,284.95001220703125,292.0749206542969,291.74810791015625,295.6791687011719,297.14453125,284.9479064941406,1.0,0.1617829203605651,0.0,0.0,1.0,1.0,-0.5986133813858032,3.339126521950675e-07,0.5986130237579346,-0.1725327670574188,0.6426460146903992,0.6426460146903992,0.0,25.41105842590332,25.0,8790.326171875,0.0,38.166988372802734,0.0,283.1499938964844,284.5462951660156,294.7418518066406,295.4176330566406,293.1499938964844,293.1499938964844,283.1499938964844,18155.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3394261002540588,1.0,0.0,0.0,1.504332423210144,1.504338622093201,1.5100141581569917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.55126953125,0.0,144.46336364746094,1895.4371337890625,0.0,178.06118774414062,0.4101543724536896,1.0,0.0,3.0,1.0,0.0
17986260,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6066896319389343,0.0658740922808647,0.0601917654275894,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6744977831840515,0.0910637602210044,0.0872511342167854,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7327250242233276,0.1165118291974067,0.0822495222091674,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5950455069541931,0.0624550767242908,0.0601469948887825,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5227943062782288,0.0451384745538234,0.2072950154542923,284.9479675292969,284.95001220703125,292.0852355957031,291.7583312988281,295.6805725097656,297.14453125,284.9479675292969,1.0,0.1615844517946243,0.0,0.0,1.0,1.0,-0.5965855121612549,3.325823740851775e-07,0.5965851545333862,-0.1721259802579879,0.6413343548774719,0.6413343548774719,0.0,25.40850067138672,25.0,8767.474609375,0.0,37.95260238647461,0.0,283.1499938964844,284.54840087890625,294.7522888183594,295.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18150.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381860554218292,1.0,0.0,0.0,1.4981881380081177,1.4981943368911743,1.4977044315855897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.015869140625,0.0,143.13906860351562,1895.4371337890625,0.0,176.1514892578125,0.4089242815971374,1.0,0.0,3.0,1.0,0.0
17986320,297.12567138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6066896319389343,0.0658740922808647,0.0601917654275894,297.1162109375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.6744977831840515,0.0910637602210044,0.0872511342167854,297.10498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.7327250242233276,0.1165118291974067,0.0822495222091674,297.12603759765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.5950455069541931,0.0624550767242908,0.0601469948887825,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.5227943062782288,0.0451384745538234,0.2072950154542923,284.9479675292969,284.95001220703125,292.0852355957031,291.7583312988281,295.6805725097656,297.14453125,284.9479675292969,1.0,0.1615844517946243,0.0,0.0,1.0,1.0,-0.5965855121612549,3.325823740851775e-07,0.5965851545333862,-0.1721259802579879,0.6413343548774719,0.6413343548774719,0.0,25.40850067138672,25.0,8767.474609375,0.0,37.95260238647461,0.0,283.1499938964844,284.54840087890625,294.7522888183594,295.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18150.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381860554218292,1.0,0.0,0.0,1.4981881380081177,1.4981943368911743,1.4977044315855897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.015869140625,0.0,143.13906860351562,1895.4371337890625,0.0,176.1514892578125,0.4089242815971374,1.0,0.0,3.0,1.0,0.0
17986380,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.605610728263855,0.065566100180149,0.0599151365458965,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6733205318450928,0.0906380340456962,0.0868483558297157,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7315679788589478,0.1159480363130569,0.0818554535508155,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.593904435634613,0.0621548630297184,0.0598630234599113,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.522402286529541,0.0450654923915863,0.2069699764251709,284.9480285644531,284.95001220703125,292.0971069335937,291.7701110839844,295.6825256347656,297.14453125,284.9480285644531,1.0,0.1613872051239013,0.0,0.0,1.0,1.0,-0.5945663452148438,3.312560750146077e-07,0.5945659875869751,-0.1717099398374557,0.6400612592697144,0.6400612592697144,0.0,25.405990600585938,25.0,8745.4521484375,0.0,37.74004364013672,0.0,283.1499938964844,284.5504455566406,294.7642517089844,295.435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18145.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369849622249603,1.0,0.0,0.0,1.4922385215759275,1.4922447204589844,1.4858326835565094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.935791015625,0.0,141.86546325683594,1895.4371337890625,0.0,174.3014678955078,0.4077349305152893,1.0,0.0,3.0,1.0,0.0
17986440,297.1258239746094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.605610728263855,0.065566100180149,0.0599151365458965,297.1164245605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.6733205318450928,0.0906380340456962,0.0868483558297157,297.10528564453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.7315679788589478,0.1159480363130569,0.0818554535508155,297.1261901855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.593904435634613,0.0621548630297184,0.0598630234599113,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.522402286529541,0.0450654923915863,0.2069699764251709,284.9480285644531,284.95001220703125,292.0971069335937,291.7701110839844,295.6825256347656,297.14453125,284.9480285644531,1.0,0.1613872051239013,0.0,0.0,1.0,1.0,-0.5945663452148438,3.312560750146077e-07,0.5945659875869751,-0.1717099398374557,0.6400612592697144,0.6400612592697144,0.0,25.405990600585938,25.0,8745.4521484375,0.0,37.74004364013672,0.0,283.1499938964844,284.5504455566406,294.7642517089844,295.435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18145.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369849622249603,1.0,0.0,0.0,1.4922385215759275,1.4922447204589844,1.4858326835565094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.935791015625,0.0,141.86546325683594,1895.4371337890625,0.0,174.3014678955078,0.4077349305152893,1.0,0.0,3.0,1.0,0.0
17986500,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.6050705313682556,0.065412700176239,0.0597773529589176,297.1165466308594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.6727340817451477,0.090426005423069,0.0866477489471435,297.1054382324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.7309913039207458,0.1156674176454544,0.0816593095660209,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.5933336615562439,0.0620054192841053,0.0597216449677944,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.5222067832946777,0.0450290031731128,0.2068074494600296,284.94805908203125,284.95001220703125,292.10357666015625,291.7765197753906,295.6836853027344,297.14453125,284.94805908203125,1.0,0.1612890213727951,0.0,0.0,1.0,1.0,-0.5935600399971008,3.3059416182368295e-07,0.5935596823692322,-0.1714978367090225,0.6394374370574951,0.6394374370574951,0.0,25.40473937988281,25.0,8734.697265625,0.0,37.63442611694336,0.0,283.1499938964844,284.55145263671875,294.77069091796875,295.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,18142.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363939523696899,1.0,0.0,0.0,1.4893285036087036,1.4893347024917605,1.4800434655626304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.5380859375,0.0,141.2456512451172,1895.4371337890625,0.0,173.3910369873047,0.4071539044380188,1.0,0.0,3.0,1.0,0.0
17986560,297.1259460449219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6045305132865906,0.0652598440647125,0.0596400201320648,297.1166381835937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.6721497774124146,0.090214692056179,0.0864477828145027,297.1055908203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.7304164171218872,0.1153878718614578,0.0814638882875442,297.1263427734375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.5927634239196777,0.0618565417826175,0.059580773115158,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.522011935710907,0.0449925325810909,0.2066449671983719,284.9480895996094,284.95001220703125,292.1103820800781,291.78326416015625,295.6849975585937,297.14453125,284.9480895996094,1.0,0.1611911505460739,0.0,0.0,1.0,1.0,-0.5925566554069519,3.299326465366903e-07,0.592556357383728,-0.1712807565927505,0.6388232707977295,0.6388232707977295,0.0,25.40347671508789,25.0,8724.15234375,0.0,37.5293083190918,0.0,283.1499938964844,284.5524597167969,294.7774963378906,295.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,18140.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358122408390045,1.0,0.0,0.0,1.4864662885665894,1.4864723682403564,1.4743599763278328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.251708984375,0.0,140.6379852294922,1895.4371337890625,0.0,172.49473571777344,0.4065828025341034,1.0,0.0,3.0,1.0,0.0
17986620,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6034515500068665,0.0649558156728744,0.0593668296933174,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6709880828857422,0.0897943601012229,0.0860499739646911,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.7292721271514893,0.1148321107029914,0.0810753405094146,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.591625452041626,0.0615606643259525,0.0593007542192935,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5216241478919983,0.04491962864995,0.2063200771808624,284.9481201171875,284.95001220703125,292.125,291.7977600097656,295.6881408691406,297.14453125,284.9481506347656,1.0,0.1609965115785598,0.0,0.0,1.0,1.0,-0.5905596613883972,3.286103265054408e-07,0.5905593037605286,-0.170829638838768,0.6376262903213501,0.6376262903213501,0.0,25.400924682617188,25.0,8703.6787109375,0.0,37.32063293457031,0.0,283.1499938964844,284.554443359375,294.7922668457031,295.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,18135.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33469158411026,1.0,0.0,0.0,1.4808964729309082,1.4809026718139648,1.4633319267431946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.022705078125,0.0,139.46119689941406,1895.4371337890625,0.0,170.76759338378906,0.4054725468158722,1.0,0.0,3.0,1.0,0.0
17986680,297.1260986328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6034515500068665,0.0649558156728744,0.0593668296933174,297.1168518066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.6709880828857422,0.0897943601012229,0.0860499739646911,297.1059265136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.7292721271514893,0.1148321107029914,0.0810753405094146,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.591625452041626,0.0615606643259525,0.0593007542192935,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.5216241478919983,0.04491962864995,0.2063200771808624,284.9481201171875,284.95001220703125,292.125,291.7977600097656,295.6881408691406,297.14453125,284.9481506347656,1.0,0.1609965115785598,0.0,0.0,1.0,1.0,-0.5905596613883972,3.286103265054408e-07,0.5905593037605286,-0.170829638838768,0.6376262903213501,0.6376262903213501,0.0,25.400924682617188,25.0,8703.6787109375,0.0,37.32063293457031,0.0,283.1499938964844,284.554443359375,294.7922668457031,295.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,18135.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33469158411026,1.0,0.0,0.0,1.4808964729309082,1.4809026718139648,1.4633319267431946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.022705078125,0.0,139.46119689941406,1895.4371337890625,0.0,170.76759338378906,0.4054725468158722,1.0,0.0,3.0,1.0,0.0
17986740,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6023730635643005,0.0646537840366363,0.0590953901410102,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6698344945907593,0.08937668800354,0.0856546312570571,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7281330823898315,0.1142800971865654,0.0806893855333328,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5904898047447205,0.0612670108675956,0.0590227805078029,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5212386250495911,0.0448467880487442,0.2059953957796096,284.9481811523437,284.95001220703125,292.1408386230469,291.8134460449219,295.6917724609375,297.14453125,284.9481811523437,1.0,0.1608030796051025,0.0,0.0,1.0,1.0,-0.5885727405548096,3.272880633176101e-07,0.5885724425315857,-0.1703575700521469,0.6364592909812927,0.6364592909812927,0.0,25.39834785461425,25.0,8683.755859375,0.0,37.11383438110352,0.0,283.1499938964844,284.5563659667969,294.80810546875,295.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18131.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335943222045898,1.0,0.0,0.0,1.4754817485809326,1.4754878282546997,1.452650337796513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.101806640625,0.0,138.3244171142578,1895.4371337890625,0.0,169.07577514648438,0.4043948948383331,1.0,0.0,3.0,1.0,0.0
17986800,297.1262512207031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6023730635643005,0.0646537840366363,0.0590953901410102,297.1170654296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.6698344945907593,0.08937668800354,0.0856546312570571,297.1062316894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.7281330823898315,0.1142800971865654,0.0806893855333328,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5904898047447205,0.0612670108675956,0.0590227805078029,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.5212386250495911,0.0448467880487442,0.2059953957796096,284.9481811523437,284.95001220703125,292.1408386230469,291.8134460449219,295.6917724609375,297.14453125,284.9481811523437,1.0,0.1608030796051025,0.0,0.0,1.0,1.0,-0.5885727405548096,3.272880633176101e-07,0.5885724425315857,-0.1703575700521469,0.6364592909812927,0.6364592909812927,0.0,25.39834785461425,25.0,8683.755859375,0.0,37.11383438110352,0.0,283.1499938964844,284.5563659667969,294.80810546875,295.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18131.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335943222045898,1.0,0.0,0.0,1.4754817485809326,1.4754878282546997,1.452650337796513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.101806640625,0.0,138.3244171142578,1895.4371337890625,0.0,169.07577514648438,0.4043948948383331,1.0,0.0,3.0,1.0,0.0
17986860,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6012973189353943,0.0643541663885116,0.0588260553777217,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6686913967132568,0.0889621898531913,0.0852622166275978,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7270008325576782,0.1137324422597885,0.0803064256906509,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5893591046333313,0.0609760507941246,0.0587472841143608,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5208564400672913,0.0447740443050861,0.2056710124015808,284.9482421875,284.95001220703125,292.15777587890625,291.83026123046875,295.696044921875,297.14453125,284.9482421875,1.0,0.160611018538475,0.0,0.0,1.0,1.0,-0.5865992903709412,3.259646064179833e-07,0.5865989923477173,-0.1698568612337112,0.635323166847229,0.635323166847229,0.0,25.39568901062012,25.0,8664.4033203125,0.0,36.90910720825195,0.0,283.1499938964844,284.5582580566406,294.8250732421875,295.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18127.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325311243534088,1.0,0.0,0.0,1.4702268838882446,1.4702329635620115,1.4423217464809568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.498046875,0.0,137.22825622558594,1895.4371337890625,0.0,167.43565368652344,0.4033507704734802,1.0,0.0,3.0,1.0,0.0
17986920,297.1263732910156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6012973189353943,0.0643541663885116,0.0588260553777217,297.1172790527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.6686913967132568,0.0889621898531913,0.0852622166275978,297.1065368652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.7270008325576782,0.1137324422597885,0.0803064256906509,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5893591046333313,0.0609760507941246,0.0587472841143608,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.5208564400672913,0.0447740443050861,0.2056710124015808,284.9482421875,284.95001220703125,292.15777587890625,291.83026123046875,295.696044921875,297.14453125,284.9482421875,1.0,0.160611018538475,0.0,0.0,1.0,1.0,-0.5865992903709412,3.259646064179833e-07,0.5865989923477173,-0.1698568612337112,0.635323166847229,0.635323166847229,0.0,25.39568901062012,25.0,8664.4033203125,0.0,36.90910720825195,0.0,283.1499938964844,284.5582580566406,294.8250732421875,295.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18127.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3325311243534088,1.0,0.0,0.0,1.4702268838882446,1.4702329635620115,1.4423217464809568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.498046875,0.0,137.22825622558594,1895.4371337890625,0.0,167.43565368652344,0.4033507704734802,1.0,0.0,3.0,1.0,0.0
17986980,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6002246737480164,0.0640569850802421,0.0585588663816452,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6675587892532349,0.0885508954524993,0.0848727747797966,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7258745431900024,0.1131890639662742,0.0799264162778854,297.1270446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5882338881492615,0.0606878548860549,0.0584743395447731,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5204774141311646,0.044701412320137,0.2053470164537429,284.9482727050781,284.95001220703125,292.1757202148437,291.8480529785156,295.70086669921875,297.14453125,284.9482727050781,1.0,0.1604203283786773,0.0,0.0,1.0,1.0,-0.5846388936042786,3.246396147460473e-07,0.5846385359764099,-0.1693272739648819,0.6342143416404724,0.6342143416404724,0.0,25.392961502075195,25.0,8645.5263671875,0.0,36.70643997192383,0.0,283.1499938964844,284.5600891113281,294.8429870605469,295.505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18123.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331496387720108,1.0,0.0,0.0,1.465114951133728,1.4651210308074951,1.432309346682814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.161865234375,0.0,136.16854858398438,1895.4371337890625,0.0,165.83847045898438,0.4023367464542389,1.0,0.0,3.0,1.0,0.0
17987040,297.12652587890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6002246737480164,0.0640569850802421,0.0585588663816452,297.11749267578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.6675587892532349,0.0885508954524993,0.0848727747797966,297.1068420410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.7258745431900024,0.1131890639662742,0.0799264162778854,297.1270446777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5882338881492615,0.0606878548860549,0.0584743395447731,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.5204774141311646,0.044701412320137,0.2053470164537429,284.9482727050781,284.95001220703125,292.1757202148437,291.8480529785156,295.70086669921875,297.14453125,284.9482727050781,1.0,0.1604203283786773,0.0,0.0,1.0,1.0,-0.5846388936042786,3.246396147460473e-07,0.5846385359764099,-0.1693272739648819,0.6342143416404724,0.6342143416404724,0.0,25.392961502075195,25.0,8645.5263671875,0.0,36.70643997192383,0.0,283.1499938964844,284.5600891113281,294.8429870605469,295.505615234375,293.1499938964844,293.1499938964844,283.1499938964844,18123.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331496387720108,1.0,0.0,0.0,1.465114951133728,1.4651210308074951,1.432309346682814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.161865234375,0.0,136.16854858398438,1895.4371337890625,0.0,165.83847045898438,0.4023367464542389,1.0,0.0,3.0,1.0,0.0
17987100,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5996893048286438,0.0639092698693275,0.0584260486066341,297.1175842285156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.6669961810112,0.088346391916275,0.0846791267395019,297.10699462890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.7253130674362183,0.1129188686609268,0.0797374546527862,297.12713623046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5876731276512146,0.0605447515845298,0.0583387985825538,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5202889442443848,0.0446651354432106,0.2051851600408554,284.94830322265625,284.95001220703125,292.1850280761719,291.8572998046875,295.70343017578125,297.14453125,284.94830322265625,1.0,0.1603254824876785,0.0,0.0,1.0,1.0,-0.5836631655693054,3.239772183860623e-07,0.5836628675460815,-0.1690539866685867,0.6336683630943298,0.6336683630943298,0.0,25.391578674316406,25.0,8636.2236328125,0.0,36.60585784912109,0.0,283.1499938964844,284.5610046386719,294.8522644042969,295.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,18122.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3309866189956665,1.0,0.0,0.0,1.462604284286499,1.462610363960266,1.4274046122864092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.571044921875,0.0,135.65049743652344,1895.4371337890625,0.0,165.05126953125,0.4018393754959106,1.0,0.0,3.0,1.0,0.0
17987160,297.1266784667969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5991554260253906,0.0637622848153114,0.0582938641309738,297.1177062988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.6664368510246277,0.0881428346037864,0.0844863429665565,297.1071472167969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.7247534990310669,0.1126499250531196,0.0795493498444557,297.1272277832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.5871145725250244,0.060402475297451,0.0582040101289749,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.5201015472412109,0.0446288995444774,0.2050234526395797,284.9483337402344,284.95001220703125,292.1945495605469,291.8667297363281,295.7061767578125,297.14453125,284.9483337402344,1.0,0.1602310240268707,0.0,0.0,1.0,1.0,-0.5826916098594666,3.2331374200111895e-07,0.5826912522315979,-0.1687705069780349,0.6331287026405334,0.6331287026405334,0.0,25.390161514282227,25.0,8627.037109375,0.0,36.505836486816406,0.0,283.1499938964844,284.5618896484375,294.8617248535156,295.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,18120.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3304843604564667,1.0,0.0,0.0,1.4601269960403442,1.460133075714111,1.422573348008882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.04296875,0.0,135.14093017578125,1895.4371337890625,0.0,164.27536010742188,0.4013490378856659,1.0,0.0,3.0,1.0,0.0
17987220,297.1268310546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5981773734092712,0.0634938925504684,0.0580524615943431,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6654168367385864,0.087770976126194,0.0841341316699981,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7237286567687988,0.1121585220098495,0.079205609858036,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5860933065414429,0.0601430498063564,0.0579582042992115,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5197594165802002,0.0445623323321342,0.2047262638807296,284.9483642578125,284.95001220703125,292.21258544921875,291.8846130371094,295.7116394042969,297.14453125,284.9483642578125,1.0,0.1600583493709564,0.0,0.0,1.0,1.0,-0.5809157490730286,3.2209271694227937e-07,0.5809154510498047,-0.168227419257164,0.6321537494659424,0.6321537494659424,0.0,25.38748359680176,25.0,8610.4365234375,0.0,36.32337951660156,0.0,283.1499938964844,284.5635070800781,294.8798217773437,295.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,18117.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329590380191803,1.0,0.0,0.0,1.4556630849838257,1.4556690454483032,1.4138883841496868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.562744140625,0.0,134.2267303466797,1895.4371337890625,0.0,162.8936004638672,0.4004665315151214,1.0,0.0,3.0,1.0,0.0
17987280,297.1268615722656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5980924963951111,0.0634706616401672,0.0580315627157688,297.117919921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.6653285622596741,0.0877387821674346,0.0841036289930343,297.1074523925781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.7236396670341492,0.1121159717440605,0.0791758373379707,297.1274108886719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5860047340393066,0.0601206123828887,0.0579369366168975,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.5197297930717468,0.044556550681591,0.2047004550695419,284.9483642578125,284.95001220703125,292.2142028808594,291.8861999511719,295.7121276855469,297.14453125,284.9483642578125,1.0,0.1600433886051178,0.0,0.0,1.0,1.0,-0.5807618498802185,3.219865618575568e-07,0.5807615518569946,-0.1681791990995407,0.6320698857307434,0.6320698857307434,0.0,25.38724899291992,25.0,8609.0068359375,0.0,36.30759811401367,0.0,283.1499938964844,284.56365966796875,294.88140869140625,295.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,18117.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295136094093323,1.0,0.0,0.0,1.4552793502807615,1.4552854299545288,1.413143166928421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.180908203125,0.0,134.1483917236328,1895.4371337890625,0.0,162.77490234375,0.4003907144069671,1.0,0.0,3.0,1.0,0.0
17987340,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5970334410667419,0.0631816834211349,0.0577716045081615,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6642311215400696,0.0873381346464157,0.0837241038680076,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7225295901298523,0.1115863174200058,0.0788053125143051,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5849016308784485,0.0598417855799198,0.0576726906001567,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5193607807159424,0.044484332203865,0.2043779790401458,284.9483947753906,284.95001220703125,292.2345275878906,291.9063720703125,295.71844482421875,297.1445617675781,284.9483947753906,1.0,0.1598571985960006,0.0,0.0,1.0,1.0,-0.5788454413414001,3.206614849204925e-07,0.5788451433181763,-0.1675682067871093,0.6310297250747681,0.6310297250747681,0.0,25.384281158447266,25.0,8591.2763671875,0.0,36.11145782470703,0.0,283.1499938964844,284.5653686523437,294.90167236328125,295.5597839355469,293.1499938964844,293.1499938964844,283.1499938964844,18114.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285649716854095,1.0,0.0,0.0,1.4505332708358765,1.450539231300354,1.403940927957592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.482421875,0.0,133.18235778808594,1895.4371337890625,0.0,161.3075714111328,0.399454116821289,1.0,0.0,3.0,1.0,0.0
17987400,297.12701416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5970334410667419,0.0631816834211349,0.0577716045081615,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.6642311215400696,0.0873381346464157,0.0837241038680076,297.1077880859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.7225295901298523,0.1115863174200058,0.0788053125143051,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5849016308784485,0.0598417855799198,0.0576726906001567,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9483947753906,0.5193607807159424,0.044484332203865,0.2043779790401458,284.9483947753906,284.95001220703125,292.2345275878906,291.9063720703125,295.71844482421875,297.1445617675781,284.9483947753906,1.0,0.1598571985960006,0.0,0.0,1.0,1.0,-0.5788454413414001,3.206614849204925e-07,0.5788451433181763,-0.1675682067871093,0.6310297250747681,0.6310297250747681,0.0,25.384281158447266,25.0,8591.2763671875,0.0,36.11145782470703,0.0,283.1499938964844,284.5653686523437,294.90167236328125,295.5597839355469,293.1499938964844,293.1499938964844,283.1499938964844,18114.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285649716854095,1.0,0.0,0.0,1.4505332708358765,1.450539231300354,1.403940927957592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.482421875,0.0,133.18235778808594,1895.4371337890625,0.0,161.3075714111328,0.399454116821289,1.0,0.0,3.0,1.0,0.0
17987460,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5959814786911011,0.0628960952162742,0.0575146004557609,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6631469130516052,0.0869415923953056,0.0833483785390853,297.10809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7214245200157166,0.1110617518424987,0.0784382969141006,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5838086605072021,0.0595667138695716,0.0574119165539741,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5189952850341797,0.0444122962653636,0.2040561735630035,284.94842529296875,284.95001220703125,292.25543212890625,291.9270935058594,295.7251281738281,297.1445617675781,284.94842529296875,1.0,0.159672662615776,0.0,0.0,1.0,1.0,-0.5769467353820801,3.193408701918088e-07,0.5769464373588562,-0.1669374257326126,0.6300085783004761,0.6300085783004761,0.0,25.381187438964844,25.0,8573.8828125,0.0,35.917686462402344,0.0,283.1499938964844,284.5670471191406,294.92254638671875,295.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18111.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276461362838745,1.0,0.0,0.0,1.4458904266357422,1.4458965063095093,1.3949679100733192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.95703125,0.0,132.24293518066406,1895.4371337890625,0.0,159.8851776123047,0.3985395133495331,1.0,0.0,3.0,1.0,0.0
17987520,297.127197265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5959814786911011,0.0628960952162742,0.0575146004557609,297.1183776855469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.6631469130516052,0.0869415923953056,0.0833483785390853,297.10809326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.7214245200157166,0.1110617518424987,0.0784382969141006,297.1277770996094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5838086605072021,0.0595667138695716,0.0574119165539741,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.5189952850341797,0.0444122962653636,0.2040561735630035,284.94842529296875,284.95001220703125,292.25543212890625,291.9270935058594,295.7251281738281,297.1445617675781,284.94842529296875,1.0,0.159672662615776,0.0,0.0,1.0,1.0,-0.5769467353820801,3.193408701918088e-07,0.5769464373588562,-0.1669374257326126,0.6300085783004761,0.6300085783004761,0.0,25.381187438964844,25.0,8573.8828125,0.0,35.917686462402344,0.0,283.1499938964844,284.5670471191406,294.92254638671875,295.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,18111.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276461362838745,1.0,0.0,0.0,1.4458904266357422,1.4458965063095093,1.3949679100733192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.95703125,0.0,132.24293518066406,1895.4371337890625,0.0,159.8851776123047,0.3985395133495331,1.0,0.0,3.0,1.0,0.0
17987580,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5949385762214661,0.0626143738627433,0.0572609677910804,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.6620768308639526,0.0865494459867477,0.0829767361283302,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7203245162963867,0.1105425283312797,0.0780749469995498,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5827277302742004,0.0592958182096481,0.0571549832820892,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5186333656311035,0.0443404577672481,0.2037351429462433,284.9484558105469,284.95001220703125,292.2768249511719,291.94830322265625,295.732177734375,297.1445617675781,284.9484558105469,1.0,0.1594898700714111,0.0,0.0,1.0,1.0,-0.575066864490509,3.180258261181735e-07,0.5750665664672852,-0.1662880629301071,0.6290054321289062,0.6290054321289062,0.0,25.37795639038086,25.0,8556.7880859375,0.0,35.72639083862305,0.0,283.1499938964844,284.56866455078125,294.9438781738281,295.5992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18109.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267556726932525,1.0,0.0,0.0,1.4413431882858276,1.4413491487503052,1.3862074865755858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.58056640625,0.0,131.3280487060547,1895.4371337890625,0.0,158.50552368164062,0.3976451456546783,1.0,0.0,3.0,1.0,0.0
17987640,297.1273803710937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5949385762214661,0.0626143738627433,0.0572609677910804,297.1186218261719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.6620768308639526,0.0865494459867477,0.0829767361283302,297.1084289550781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7203245162963867,0.1105425283312797,0.0780749469995498,297.12799072265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5827277302742004,0.0592958182096481,0.0571549832820892,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5186333656311035,0.0443404577672481,0.2037351429462433,284.9484558105469,284.95001220703125,292.2768249511719,291.94830322265625,295.732177734375,297.1445617675781,284.9484558105469,1.0,0.1594898700714111,0.0,0.0,1.0,1.0,-0.575066864490509,3.180258261181735e-07,0.5750665664672852,-0.1662880629301071,0.6290054321289062,0.6290054321289062,0.0,25.37795639038086,25.0,8556.7880859375,0.0,35.72639083862305,0.0,283.1499938964844,284.56866455078125,294.9438781738281,295.5992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18109.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267556726932525,1.0,0.0,0.0,1.4413431882858276,1.4413491487503052,1.3862074865755858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.58056640625,0.0,131.3280487060547,1895.4371337890625,0.0,158.50552368164062,0.3976451456546783,1.0,0.0,3.0,1.0,0.0
17987700,297.1274719238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5944206714630127,0.0624750591814518,0.0571355111896991,297.1187744140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.6615468859672546,0.0863550454378128,0.0827924683690071,297.1086120605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.7197758555412292,0.1102848798036575,0.0778946354985237,297.12811279296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5821918249130249,0.0591619983315467,0.0570280328392982,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.5184534788131714,0.0443046130239963,0.2035749554634094,284.9484558105469,284.95001220703125,292.28765869140625,291.95904541015625,295.7358093261719,297.1445617675781,284.9484558105469,1.0,0.1593991219997406,0.0,0.0,1.0,1.0,-0.5741337537765503,3.173718141624704e-07,0.5741334557533264,-0.1659604907035827,0.6285098195075989,0.6285098195075989,0.0,25.376296997070312,25.0,8548.333984375,0.0,35.63167953491211,0.0,283.1499938964844,284.5694885253906,294.95465087890625,295.6093444824219,293.1499938964844,293.1499938964844,283.1499938964844,18108.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3263190984725952,1.0,0.0,0.0,1.439100742340088,1.4391067028045654,1.381897334340465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.434326171875,0.0,130.8787078857422,1895.4371337890625,0.0,157.82867431640625,0.3972046375274658,1.0,0.0,3.0,1.0,0.0
17987760,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.5939068794250488,0.0623371042311191,0.0570112280547618,297.118896484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.6610217094421387,0.0861620604991912,0.0826095044612884,297.1087646484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.7192293405532837,0.1100289300084114,0.0777154862880706,297.12823486328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.581660807132721,0.0590295679867267,0.0569023489952087,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.5182750225067139,0.0442688502371311,0.2034150511026382,284.948486328125,284.95001220703125,292.298583984375,291.9698791503906,295.739501953125,297.1445617675781,284.948486328125,1.0,0.1593089252710342,0.0,0.0,1.0,1.0,-0.5732072591781616,3.1671899591856345e-07,0.573206901550293,-0.1656250953674316,0.6280189156532288,0.6280189156532288,0.0,25.374570846557617,25.0,8539.9580078125,0.0,35.53771209716797,0.0,283.1499938964844,284.5702819824219,294.96551513671875,295.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,18107.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32588991522789,1.0,0.0,0.0,1.436882495880127,1.4368884563446045,1.3776404728105265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.32373046875,0.0,130.4354248046875,1895.4371337890625,0.0,157.16297912597656,0.3967691957950592,1.0,0.0,3.0,1.0,0.0
17987820,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5928945541381836,0.0620660670101642,0.0567668974399566,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.6599874496459961,0.0857810452580452,0.0822481662034988,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7181436419487,0.1095227971673011,0.0773611217737197,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.580616295337677,0.0587696805596351,0.0566555671393871,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5179221630096436,0.0441975779831409,0.2030962407588958,284.9485168457031,284.95001220703125,292.3205871582031,291.99169921875,295.7471618652344,297.1445617675781,284.9485168457031,1.0,0.1591304391622543,0.0,0.0,1.0,1.0,-0.571377694606781,3.154223975343484e-07,0.5713773965835571,-0.1649397611618042,0.6270532608032227,0.6270532608032227,0.0,25.37090110778809,25.0,8523.45703125,0.0,35.35232162475586,0.0,283.1499938964844,284.5718688964844,294.9874572753906,295.6402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18105.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250614702701568,1.0,0.0,0.0,1.4325282573699951,1.4325342178344729,1.3693038170004004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.218994140625,0.0,129.56887817382812,1895.4371337890625,0.0,155.8771209716797,0.3959153294563293,1.0,0.0,3.0,1.0,0.0
