time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17987880,297.1278076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5928945541381836,0.0620660670101642,0.0567668974399566,297.1191711425781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.6599874496459961,0.0857810452580452,0.0822481662034988,297.109130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7181436419487,0.1095227971673011,0.0773611217737197,297.12847900390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.580616295337677,0.0587696805596351,0.0566555671393871,297.1445617675781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5179221630096436,0.0441975779831409,0.2030962407588958,284.9485168457031,284.95001220703125,292.3205871582031,291.99169921875,295.7471618652344,297.1445617675781,284.9485168457031,1.0,0.1591304391622543,0.0,0.0,1.0,1.0,-0.571377694606781,3.154223975343484e-07,0.5713773965835571,-0.1649397611618042,0.6270532608032227,0.6270532608032227,0.0,25.37090110778809,25.0,8523.45703125,0.0,35.35232162475586,0.0,283.1499938964844,284.5718688964844,294.9874572753906,295.6402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18105.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250614702701568,1.0,0.0,0.0,1.4325282573699951,1.4325342178344729,1.3693038170004004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.218994140625,0.0,129.56887817382812,1895.4371337890625,0.0,155.8771209716797,0.3959153294563293,1.0,0.0,3.0,1.0,0.0
17987940,297.1280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5918944478034973,0.0617996864020824,0.0565266534686088,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.6589673161506653,0.0854046419262886,0.0818911120295524,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7170602679252625,0.1090218946337699,0.0770103707909584,297.12872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5795862078666687,0.058514479547739,0.0564131326973438,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5175724029541016,0.0441265404224395,0.2027783989906311,284.9485168457031,284.95001220703125,292.3427734375,292.0137023925781,295.7549743652344,297.14459228515625,284.9485168457031,1.0,0.1589537411928177,0.0,0.0,1.0,1.0,-0.5695672631263733,3.1413594570040004e-07,0.5695669054985046,-0.1642477512359619,0.6261011362075806,0.6261011362075806,0.0,25.367101669311523,25.0,8507.16015625,0.0,35.16946792602539,0.0,283.1499938964844,284.5733947753906,295.0095520019531,295.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,18103.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242542147636413,1.0,0.0,0.0,1.4282420873641968,1.4282479286193848,1.36112205950667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.1923828125,0.0,128.72012329101562,1895.4371337890625,0.0,154.62303161621094,0.3950759470462799,1.0,0.0,3.0,1.0,0.0
17988000,297.1280517578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5918944478034973,0.0617996864020824,0.0565266534686088,297.11944580078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.6589673161506653,0.0854046419262886,0.0818911120295524,297.1094665527344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.7170602679252625,0.1090218946337699,0.0770103707909584,297.12872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5795862078666687,0.058514479547739,0.0564131326973438,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.5175724029541016,0.0441265404224395,0.2027783989906311,284.9485168457031,284.95001220703125,292.3427734375,292.0137023925781,295.7549743652344,297.14459228515625,284.9485168457031,1.0,0.1589537411928177,0.0,0.0,1.0,1.0,-0.5695672631263733,3.1413594570040004e-07,0.5695669054985046,-0.1642477512359619,0.6261011362075806,0.6261011362075806,0.0,25.367101669311523,25.0,8507.16015625,0.0,35.16946792602539,0.0,283.1499938964844,284.5733947753906,295.0095520019531,295.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,18103.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242542147636413,1.0,0.0,0.0,1.4282420873641968,1.4282479286193848,1.36112205950667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.1923828125,0.0,128.72012329101562,1895.4371337890625,0.0,154.62303161621094,0.3950759470462799,1.0,0.0,3.0,1.0,0.0
17988060,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5909118056297302,0.0615391433238983,0.0562915280461311,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.6579647660255432,0.0850338488817215,0.0815392807126045,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7159816026687622,0.1085273176431655,0.0766639709472656,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.578575849533081,0.0582650527358055,0.0561760477721691,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5172266960144043,0.0440558046102523,0.202461764216423,284.94854736328125,284.95001220703125,292.364990234375,292.0357360839844,295.7629089355469,297.14459228515625,284.94854736328125,1.0,0.1587792038917541,0.0,0.0,1.0,1.0,-0.5677825808525085,3.128639889382612e-07,0.5677822828292847,-0.1635506600141525,0.6251633167266846,0.6251633167266846,0.0,25.36306953430176,25.0,8491.1064453125,0.0,34.98957443237305,0.0,283.1499938964844,284.5749206542969,295.0316467285156,295.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,18101.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234738111495971,1.0,0.0,0.0,1.4240295886993408,1.4240355491638184,1.3531048637105414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.252685546875,0.0,127.89017486572266,1895.4371337890625,0.0,153.40951538085938,0.3942520916461944,1.0,0.0,3.0,1.0,0.0
17988120,297.1282958984375,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5909118056297302,0.0615391433238983,0.0562915280461311,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.6579647660255432,0.0850338488817215,0.0815392807126045,297.1098327636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.7159816026687622,0.1085273176431655,0.0766639709472656,297.1289978027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.578575849533081,0.0582650527358055,0.0561760477721691,297.14459228515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.5172266960144043,0.0440558046102523,0.202461764216423,284.94854736328125,284.95001220703125,292.364990234375,292.0357360839844,295.7629089355469,297.14459228515625,284.94854736328125,1.0,0.1587792038917541,0.0,0.0,1.0,1.0,-0.5677825808525085,3.128639889382612e-07,0.5677822828292847,-0.1635506600141525,0.6251633167266846,0.6251633167266846,0.0,25.36306953430176,25.0,8491.1064453125,0.0,34.98957443237305,0.0,283.1499938964844,284.5749206542969,295.0316467285156,295.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,18101.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234738111495971,1.0,0.0,0.0,1.4240295886993408,1.4240355491638184,1.3531048637105414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.252685546875,0.0,127.89017486572266,1895.4371337890625,0.0,153.40951538085938,0.3942520916461944,1.0,0.0,3.0,1.0,0.0
17988180,297.1285705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5899463891983032,0.0612843781709671,0.0560614913702011,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.6569787859916687,0.0846684947609901,0.0811925083398819,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.714905858039856,0.1080387756228447,0.0763217434287071,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5775845050811768,0.0580212771892547,0.0559442117810249,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5168845057487488,0.0439853556454181,0.2021463215351104,284.9485778808594,284.95001220703125,292.3871765136719,292.0577392578125,295.7708740234375,297.1446228027344,284.9485778808594,1.0,0.1586067825555801,0.0,0.0,1.0,1.0,-0.5660226345062256,3.1160854518930137e-07,0.5660223364830017,-0.1628554314374923,0.6242379546165466,0.6242379546165466,0.0,25.358829498291016,25.0,8475.2822265625,0.0,34.812557220458984,0.0,283.1499938964844,284.576416015625,295.0537414550781,295.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18099.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227213621139526,1.0,0.0,0.0,1.4198819398880005,1.4198877811431885,1.345234181826527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.386474609375,0.0,127.07703399658205,1895.4371337890625,0.0,152.2383270263672,0.3934420049190521,1.0,0.0,3.0,1.0,0.0
17988240,297.1285705566406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5899463891983032,0.0612843781709671,0.0560614913702011,297.1200561523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.6569787859916687,0.0846684947609901,0.0811925083398819,297.1102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.714905858039856,0.1080387756228447,0.0763217434287071,297.1293029785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5775845050811768,0.0580212771892547,0.0559442117810249,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5168845057487488,0.0439853556454181,0.2021463215351104,284.9485778808594,284.95001220703125,292.3871765136719,292.0577392578125,295.7708740234375,297.1446228027344,284.9485778808594,1.0,0.1586067825555801,0.0,0.0,1.0,1.0,-0.5660226345062256,3.1160854518930137e-07,0.5660223364830017,-0.1628554314374923,0.6242379546165466,0.6242379546165466,0.0,25.358829498291016,25.0,8475.2822265625,0.0,34.812557220458984,0.0,283.1499938964844,284.576416015625,295.0537414550781,295.7030944824219,293.1499938964844,293.1499938964844,283.1499938964844,18099.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3227213621139526,1.0,0.0,0.0,1.4198819398880005,1.4198877811431885,1.345234181826527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.386474609375,0.0,127.07703399658205,1895.4371337890625,0.0,152.2383270263672,0.3934420049190521,1.0,0.0,3.0,1.0,0.0
17988300,297.12872314453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5894675850868225,0.0611585304141044,0.0559478290379047,297.1202087402344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.6564900875091553,0.0844872295856475,0.0810204446315765,297.11041259765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.7143669128417969,0.1077960282564163,0.0761516913771629,297.12945556640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5770933032035828,0.0579008795320987,0.0558296889066696,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.5167141556739807,0.0439502075314521,0.2019889205694198,284.9485778808594,284.95001220703125,292.3982238769531,292.06866455078125,295.7748413085937,297.1446228027344,284.9485778808594,1.0,0.1585211306810379,0.0,0.0,1.0,1.0,-0.5651482343673706,3.109847170890135e-07,0.5651479363441467,-0.1625079065561294,0.6237782835960388,0.6237782835960388,0.0,25.35668182373047,25.0,8467.4267578125,0.0,34.7248649597168,0.0,283.1499938964844,284.5771789550781,295.0647277832031,295.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,18098.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223542869091034,1.0,0.0,0.0,1.417823076248169,1.417828917503357,1.3413357180525054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.46728515625,0.0,126.67481231689452,1895.4371337890625,0.0,151.66656494140625,0.393040269613266,1.0,0.0,3.0,1.0,0.0
17988360,297.1288757324219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5889932513237,0.0610341243445873,0.0558354370296001,297.120361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.6560054421424866,0.0843073055148124,0.0808496251702308,297.110595703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.7138283848762512,0.1075547710061073,0.0759826600551605,297.1296081542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5766068696975708,0.0577818639576435,0.0557164475321769,297.1446228027344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.516544759273529,0.0439151301980018,0.2018318176269531,284.9486083984375,284.95001220703125,292.4092102050781,292.0795593261719,295.77880859375,297.1446228027344,284.9486083984375,1.0,0.1584360152482986,0.0,0.0,1.0,1.0,-0.5642808675765991,3.103670849213813e-07,0.5642805099487305,-0.1621650457382202,0.6233213543891907,0.6233213543891907,0.0,25.354448318481445,25.0,8459.626953125,0.0,34.63787078857422,0.0,283.1499938964844,284.5779113769531,295.07568359375,295.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,18097.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219957649707794,1.0,0.0,0.0,1.4157787561416626,1.4157845973968506,1.3374703655699705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.564453125,0.0,126.2763671875,1895.4371337890625,0.0,151.10787963867188,0.392641544342041,1.0,0.0,3.0,1.0,0.0
17988420,297.1291809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5880591869354248,0.060790155082941,0.0556149072945117,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.6550489068031311,0.0839518755674362,0.080512098968029,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.7127524614334106,0.1070770472288131,0.0756478905677795,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5756498575210571,0.057548489421606,0.0554942935705184,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5162079930305481,0.0438451878726482,0.2015185356140136,284.9486083984375,284.95001220703125,292.4309387207031,292.10113525390625,295.7865295410156,297.1446228027344,284.9486083984375,1.0,0.1582674980163574,0.0,0.0,1.0,1.0,-0.5625670552253723,3.0915177262613724e-07,0.5625667572021484,-0.1614967584609985,0.6224125027656555,0.6224125027656555,0.0,25.34980010986328,25.0,8444.197265625,0.0,34.46617126464844,0.0,283.1499938964844,284.57940673828125,295.097412109375,295.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18095.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213112652301788,1.0,0.0,0.0,1.4117287397384644,1.4117345809936523,1.329829331098154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.797119140625,0.0,125.49041748046876,1895.4371337890625,0.0,150.04039001464844,0.3918527960777282,1.0,0.0,3.0,1.0,0.0
17988480,297.1291809082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5880591869354248,0.060790155082941,0.0556149072945117,297.1206970214844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.6550489068031311,0.0839518755674362,0.080512098968029,297.11102294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.7127524614334106,0.1070770472288131,0.0756478905677795,297.1299133300781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5756498575210571,0.057548489421606,0.0554942935705184,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.5162079930305481,0.0438451878726482,0.2015185356140136,284.9486083984375,284.95001220703125,292.4309387207031,292.10113525390625,295.7865295410156,297.1446228027344,284.9486083984375,1.0,0.1582674980163574,0.0,0.0,1.0,1.0,-0.5625670552253723,3.0915177262613724e-07,0.5625667572021484,-0.1614967584609985,0.6224125027656555,0.6224125027656555,0.0,25.34980010986328,25.0,8444.197265625,0.0,34.46617126464844,0.0,283.1499938964844,284.57940673828125,295.097412109375,295.7446594238281,293.1499938964844,293.1499938964844,283.1499938964844,18095.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213112652301788,1.0,0.0,0.0,1.4117287397384644,1.4117345809936523,1.329829331098154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.797119140625,0.0,125.49041748046876,1895.4371337890625,0.0,150.04039001464844,0.3918527960777282,1.0,0.0,3.0,1.0,0.0
17988540,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5871371030807495,0.0605506785213947,0.0553983449935913,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6541039347648621,0.0836004987359047,0.080178365111351,297.1114196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.7116720676422119,0.1066036447882652,0.0753161236643791,297.1302490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5747060179710388,0.0573194026947021,0.0552761405706405,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5158729553222656,0.0437754467129707,0.2012061029672622,284.9486389160156,284.95001220703125,292.45233154296875,292.1223449707031,295.7940979003906,297.1446533203125,284.9486389160156,1.0,0.1581005752086639,0.0,0.0,1.0,1.0,-0.5608705282211304,3.079546218032192e-07,0.5608702301979065,-0.160845473408699,0.6215078234672546,0.6215078234672546,0.0,25.34503173828125,25.0,8428.92578125,0.0,34.296722412109375,0.0,283.1499938964844,284.5809020996094,295.1189270019531,295.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,18094.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206694722175598,1.0,0.0,0.0,1.4077088832855225,1.4077147245407104,1.322267024761459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.053466796875,0.0,124.71428680419922,1895.4371337890625,0.0,149.03863525390625,0.3910712301731109,1.0,0.0,3.0,1.0,0.0
17988600,297.1295166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5871371030807495,0.0605506785213947,0.0553983449935913,297.1210327148437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6541039347648621,0.0836004987359047,0.080178365111351,297.1114196777344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.7116720676422119,0.1066036447882652,0.0753161236643791,297.1302490234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5747060179710388,0.0573194026947021,0.0552761405706405,297.1446533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5158729553222656,0.0437754467129707,0.2012061029672622,284.9486389160156,284.95001220703125,292.45233154296875,292.1223449707031,295.7940979003906,297.1446533203125,284.9486389160156,1.0,0.1581005752086639,0.0,0.0,1.0,1.0,-0.5608705282211304,3.079546218032192e-07,0.5608702301979065,-0.160845473408699,0.6215078234672546,0.6215078234672546,0.0,25.34503173828125,25.0,8428.92578125,0.0,34.296722412109375,0.0,283.1499938964844,284.5809020996094,295.1189270019531,295.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,18094.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206694722175598,1.0,0.0,0.0,1.4077088832855225,1.4077147245407104,1.322267024761459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.053466796875,0.0,124.71428680419922,1895.4371337890625,0.0,149.03863525390625,0.3910712301731109,1.0,0.0,3.0,1.0,0.0
17988660,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5862441062927246,0.0603201203048229,0.0551896765828132,297.12139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6531809568405151,0.0832570642232894,0.0798520520329475,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.71059650182724,0.1061388701200485,0.0749903097748756,297.130615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5737919807434082,0.0570986308157444,0.0550657659769058,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5155408382415771,0.0437061116099357,0.2008954435586929,284.9486389160156,284.95001220703125,292.4732360839844,292.14306640625,295.8011779785156,297.1446838378906,284.9486389160156,1.0,0.1579367965459823,0.0,0.0,1.0,1.0,-0.5592132806777954,3.068014677864994e-07,0.5592129230499268,-0.1602461040019989,0.6206132769584656,0.6206132769584656,0.0,25.33992385864257,25.0,8414.048828125,0.0,34.13119125366211,0.0,283.1499938964844,284.5823974609375,295.1397705078125,295.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18093.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200678825378418,1.0,0.0,0.0,1.4037461280822754,1.4037519693374634,1.314832900334295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.39111328125,0.0,123.95316314697266,1895.4371337890625,0.0,148.0987091064453,0.3903019726276397,1.0,0.0,3.0,1.0,0.0
17988720,297.1298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5862441062927246,0.0603201203048229,0.0551896765828132,297.12139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.6531809568405151,0.0832570642232894,0.0798520520329475,297.1118469238281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.71059650182724,0.1061388701200485,0.0749903097748756,297.130615234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5737919807434082,0.0570986308157444,0.0550657659769058,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5155408382415771,0.0437061116099357,0.2008954435586929,284.9486389160156,284.95001220703125,292.4732360839844,292.14306640625,295.8011779785156,297.1446838378906,284.9486389160156,1.0,0.1579367965459823,0.0,0.0,1.0,1.0,-0.5592132806777954,3.068014677864994e-07,0.5592129230499268,-0.1602461040019989,0.6206132769584656,0.6206132769584656,0.0,25.33992385864257,25.0,8414.048828125,0.0,34.13119125366211,0.0,283.1499938964844,284.5823974609375,295.1397705078125,295.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,18093.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3200678825378418,1.0,0.0,0.0,1.4037461280822754,1.4037519693374634,1.314832900334295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.39111328125,0.0,123.95316314697266,1895.4371337890625,0.0,148.0987091064453,0.3903019726276397,1.0,0.0,3.0,1.0,0.0
17988780,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5853721499443054,0.0600963495671749,0.0549870431423187,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.6522742509841919,0.082919605076313,0.0795313492417335,297.1122741699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.709519624710083,0.1056804656982421,0.0746689289808273,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5728995203971863,0.0568841435015201,0.0548612922430038,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5152106285095215,0.0436370819807052,0.200586125254631,284.9486694335937,284.95001220703125,292.4935607910156,292.1632385253906,295.807861328125,297.1446838378906,284.9486389160156,1.0,0.1577753871679306,0.0,0.0,1.0,1.0,-0.557582437992096,3.056780428778439e-07,0.5575821399688721,-0.1596807539463043,0.619728684425354,0.619728684425354,0.0,25.33466911315918,25.0,8399.4912109375,0.0,33.96872329711914,0.0,283.1499938964844,284.5839233398437,295.16015625,295.8045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18091.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195083737373352,1.0,0.0,0.0,1.3998291492462158,1.3998348712921145,1.307505357317496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.79296875,0.0,123.20407104492188,1895.4371337890625,0.0,147.22384643554688,0.3895424008369446,1.0,0.0,3.0,1.0,0.0
17988840,297.1302795410156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5853721499443054,0.0600963495671749,0.0549870431423187,297.12176513671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.6522742509841919,0.082919605076313,0.0795313492417335,297.1122741699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.709519624710083,0.1056804656982421,0.0746689289808273,297.1310119628906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5728995203971863,0.0568841435015201,0.0548612922430038,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.5152106285095215,0.0436370819807052,0.200586125254631,284.9486694335937,284.95001220703125,292.4935607910156,292.1632385253906,295.807861328125,297.1446838378906,284.9486389160156,1.0,0.1577753871679306,0.0,0.0,1.0,1.0,-0.557582437992096,3.056780428778439e-07,0.5575821399688721,-0.1596807539463043,0.619728684425354,0.619728684425354,0.0,25.33466911315918,25.0,8399.4912109375,0.0,33.96872329711914,0.0,283.1499938964844,284.5839233398437,295.16015625,295.8045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18091.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195083737373352,1.0,0.0,0.0,1.3998291492462158,1.3998348712921145,1.307505357317496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3195.79296875,0.0,123.20407104492188,1895.4371337890625,0.0,147.22384643554688,0.3895424008369446,1.0,0.0,3.0,1.0,0.0
17988900,297.1304626464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5849446654319763,0.0599871724843978,0.0548881441354751,297.1219787597656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.6518272161483765,0.0827532336115837,0.079373225569725,297.11248779296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.7089806199073792,0.1054537668824195,0.0745099857449531,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5724618434906006,0.0567793808877468,0.0547613911330699,297.1446838378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5150461196899414,0.0436026901006698,0.200432002544403,284.9486694335937,284.95001220703125,292.50347900390625,292.1730651855469,295.81103515625,297.1446838378906,284.9486694335937,1.0,0.1576956361532211,0.0,0.0,1.0,1.0,-0.5567781925201416,3.0513044180224824e-07,0.5567778944969177,-0.1594166755676269,0.6192901134490967,0.6192901134490967,0.0,25.33196830749512,25.0,8392.3466796875,0.0,33.888694763183594,0.0,283.1499938964844,284.5846862792969,295.17010498046875,295.8140869140625,293.1499938964844,293.1499938964844,283.1499938964844,18091.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192445337772369,1.0,0.0,0.0,1.39788818359375,1.397894024848938,1.3038820156907605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.019775390625,0.0,122.83409118652344,1895.4371337890625,0.0,146.81100463867188,0.3891663253307342,1.0,0.0,3.0,1.0,0.0
17988960,297.13067626953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5845229625701904,0.0598798543214798,0.0547908954322338,297.1221618652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.6513843536376953,0.0825884938240051,0.0792166218161583,297.1127014160156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.7084411382675171,0.1052288264036178,0.0743522495031356,297.1313781738281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5720298886299133,0.056676298379898,0.0546630695462226,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.51488196849823,0.043568380177021,0.2002782672643661,284.9486694335937,284.95001220703125,292.5132141113281,292.1827087402344,295.81402587890625,297.14471435546875,284.9486694335937,1.0,0.1576165407896042,0.0,0.0,1.0,1.0,-0.5559816956520081,3.0459398203674937e-07,0.5559813976287842,-0.1591689735651016,0.6188538074493408,0.6188538074493408,0.0,25.32921028137207,25.0,8385.296875,0.0,33.80948257446289,0.0,283.1499938964844,284.58544921875,295.17987060546875,295.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,18090.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3189927041530609,1.0,0.0,0.0,1.3959590196609497,1.3959648609161377,1.3002856746879845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.263671875,0.0,122.46717834472656,1895.4371337890625,0.0,146.4168243408203,0.3887927234172821,1.0,0.0,3.0,1.0,0.0
17989020,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5836999416351318,0.0596715621650218,0.054602064192295,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.6505125761032104,0.0822644829750061,0.0789085701107978,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.7073671221733093,0.104784719645977,0.074040800333023,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5711860060691833,0.0564758665859699,0.0544718392193317,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.514554500579834,0.0435000360012054,0.1999720484018325,284.9486694335937,284.95001220703125,292.53204345703125,292.2013854980469,295.8194580078125,297.14471435546875,284.9486694335937,1.0,0.1574606001377105,0.0,0.0,1.0,1.0,-0.5544148087501526,3.035570443898905e-07,0.5544145107269287,-0.1587254852056503,0.6179870963096619,0.6179870963096619,0.0,25.323543548583984,25.0,8371.5224609375,0.0,33.65379333496094,0.0,283.1499938964844,284.5870361328125,295.19873046875,295.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18089.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185231387615204,1.0,0.0,0.0,1.3921358585357666,1.392141580581665,1.2931731419030257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.805419921875,0.0,121.74269104003906,1895.4371337890625,0.0,145.68138122558594,0.3880530595779419,1.0,0.0,3.0,1.0,0.0
17989080,297.131103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5836999416351318,0.0596715621650218,0.054602064192295,297.1225891113281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.6505125761032104,0.0822644829750061,0.0789085701107978,297.1131591796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.7073671221733093,0.104784719645977,0.074040800333023,297.1318054199219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.5711860060691833,0.0564758665859699,0.0544718392193317,297.14471435546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.514554500579834,0.0435000360012054,0.1999720484018325,284.9486694335937,284.95001220703125,292.53204345703125,292.2013854980469,295.8194580078125,297.14471435546875,284.9486694335937,1.0,0.1574606001377105,0.0,0.0,1.0,1.0,-0.5544148087501526,3.035570443898905e-07,0.5544145107269287,-0.1587254852056503,0.6179870963096619,0.6179870963096619,0.0,25.323543548583984,25.0,8371.5224609375,0.0,33.65379333496094,0.0,283.1499938964844,284.5870361328125,295.19873046875,295.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18089.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185231387615204,1.0,0.0,0.0,1.3921358585357666,1.392141580581665,1.2931731419030257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.805419921875,0.0,121.74269104003906,1895.4371337890625,0.0,145.68138122558594,0.3880530595779419,1.0,0.0,3.0,1.0,0.0
17989140,297.13153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5829018354415894,0.0594709813594818,0.054420132189989,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6496579051017761,0.0819470658898353,0.0786067545413971,297.1136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.706304132938385,0.1043475940823555,0.0737342312932014,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5703662633895874,0.0562823042273521,0.0542870983481407,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5142282247543335,0.043432030826807,0.1996673643589019,284.9486999511719,284.95001220703125,292.54998779296875,292.2191772460937,295.8242492675781,297.1447448730469,284.9486999511719,1.0,0.1573073863983154,0.0,0.0,1.0,1.0,-0.552878737449646,3.025613466434152e-07,0.5528784394264221,-0.1583398729562759,0.6171284317970276,0.6171284317970276,0.0,25.31772994995117,25.0,8358.1142578125,0.0,33.50143814086914,0.0,283.1499938964844,284.588623046875,295.2167358398437,295.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18088.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181005716323852,1.0,0.0,0.0,1.388353943824768,1.3883596658706665,1.286156532387395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.39697265625,0.0,121.0292510986328,1895.4371337890625,0.0,145.01907348632812,0.387322336435318,1.0,0.0,3.0,1.0,0.0
17989200,297.13153076171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5829018354415894,0.0594709813594818,0.054420132189989,297.1229858398437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6496579051017761,0.0819470658898353,0.0786067545413971,297.1136474609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.706304132938385,0.1043475940823555,0.0737342312932014,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5703662633895874,0.0562823042273521,0.0542870983481407,297.1447448730469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5142282247543335,0.043432030826807,0.1996673643589019,284.9486999511719,284.95001220703125,292.54998779296875,292.2191772460937,295.8242492675781,297.1447448730469,284.9486999511719,1.0,0.1573073863983154,0.0,0.0,1.0,1.0,-0.552878737449646,3.025613466434152e-07,0.5528784394264221,-0.1583398729562759,0.6171284317970276,0.6171284317970276,0.0,25.31772994995117,25.0,8358.1142578125,0.0,33.50143814086914,0.0,283.1499938964844,284.588623046875,295.2167358398437,295.8588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18088.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3181005716323852,1.0,0.0,0.0,1.388353943824768,1.3883596658706665,1.286156532387395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.39697265625,0.0,121.0292510986328,1895.4371337890625,0.0,145.01907348632812,0.387322336435318,1.0,0.0,3.0,1.0,0.0
17989260,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5821302533149719,0.0592781454324722,0.0542451366782188,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6488210558891296,0.0816361829638481,0.0783111229538917,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7052536606788635,0.1039173975586891,0.0734324976801872,297.1326599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5695717334747314,0.0560955293476581,0.0541087910532951,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5139040946960449,0.0433643832802772,0.1993642449378967,284.9486999511719,284.95001220703125,292.5673522949219,292.2356262207031,295.82861328125,297.144775390625,284.9486999511719,1.0,0.1571569591760635,0.0,0.0,1.0,1.0,-0.5513739585876465,3.015987317667168e-07,0.5513736605644226,-0.1579910069704055,0.6162725687026978,0.6162725687026978,0.0,25.31178474426269,25.0,8344.7763671875,0.0,33.3524055480957,0.0,283.1499938964844,284.5902404785156,295.2334899902344,295.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18087.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177618980407715,1.0,0.0,0.0,1.3845998048782349,1.3846056461334229,1.279210408711151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.902099609375,0.0,120.32467651367188,1895.4371337890625,0.0,144.48794555664062,0.3865982592105865,1.0,0.0,3.0,1.0,0.0
17989320,297.13201904296875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5821302533149719,0.0592781454324722,0.0542451366782188,297.1234130859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6488210558891296,0.0816361829638481,0.0783111229538917,297.1141052246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7052536606788635,0.1039173975586891,0.0734324976801872,297.1326599121094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5695717334747314,0.0560955293476581,0.0541087910532951,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5139040946960449,0.0433643832802772,0.1993642449378967,284.9486999511719,284.95001220703125,292.5673522949219,292.2356262207031,295.82861328125,297.144775390625,284.9486999511719,1.0,0.1571569591760635,0.0,0.0,1.0,1.0,-0.5513739585876465,3.015987317667168e-07,0.5513736605644226,-0.1579910069704055,0.6162725687026978,0.6162725687026978,0.0,25.31178474426269,25.0,8344.7763671875,0.0,33.3524055480957,0.0,283.1499938964844,284.5902404785156,295.2334899902344,295.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18087.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177618980407715,1.0,0.0,0.0,1.3845998048782349,1.3846056461334229,1.279210408711151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.902099609375,0.0,120.32467651367188,1895.4371337890625,0.0,144.48794555664062,0.3865982592105865,1.0,0.0,3.0,1.0,0.0
17989380,297.1324768066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.581385612487793,0.0590927861630916,0.0540768429636955,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6480022072792053,0.0813314914703369,0.0780213475227356,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7042163014411926,0.1034938022494316,0.0731353834271431,297.13311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5688024163246155,0.0559152029454708,0.053936593234539,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5135829448699951,0.0432970784604549,0.1990626156330108,284.9486999511719,284.95001220703125,292.58447265625,292.2503967285156,295.8328552246094,297.144775390625,284.9486999511719,1.0,0.1570092439651489,0.0,0.0,1.0,1.0,-0.5498989224433899,3.006583142450836e-07,0.549898624420166,-0.1576538383960724,0.615414023399353,0.615414023399353,0.0,25.305747985839844,25.0,8331.23828125,0.0,33.20656967163086,0.0,283.1499938964844,284.591796875,295.248779296875,295.8896789550781,293.1499938964844,293.1499938964844,283.1499938964844,18086.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175237476825714,1.0,0.0,0.0,1.3808552026748655,1.3808610439300537,1.2723006648229784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.195068359375,0.0,119.6258773803711,1895.4371337890625,0.0,144.1142578125,0.3858777582645416,1.0,0.0,3.0,1.0,0.0
17989440,297.1324768066406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.581385612487793,0.0590927861630916,0.0540768429636955,297.1238708496094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6480022072792053,0.0813314914703369,0.0780213475227356,297.1145935058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7042163014411926,0.1034938022494316,0.0731353834271431,297.13311767578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5688024163246155,0.0559152029454708,0.053936593234539,297.144775390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5135829448699951,0.0432970784604549,0.1990626156330108,284.9486999511719,284.95001220703125,292.58447265625,292.2503967285156,295.8328552246094,297.144775390625,284.9486999511719,1.0,0.1570092439651489,0.0,0.0,1.0,1.0,-0.5498989224433899,3.006583142450836e-07,0.549898624420166,-0.1576538383960724,0.615414023399353,0.615414023399353,0.0,25.305747985839844,25.0,8331.23828125,0.0,33.20656967163086,0.0,283.1499938964844,284.591796875,295.248779296875,295.8896789550781,293.1499938964844,293.1499938964844,283.1499938964844,18086.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175237476825714,1.0,0.0,0.0,1.3808552026748655,1.3808610439300537,1.2723006648229784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3178.195068359375,0.0,119.6258773803711,1895.4371337890625,0.0,144.1142578125,0.3858777582645416,1.0,0.0,3.0,1.0,0.0
17989500,297.1327514648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.581023633480072,0.0590029247105121,0.0539952218532562,297.12408447265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6475995779037476,0.0811814367771148,0.0778786391019821,297.1148376464844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7037026882171631,0.1032844632863998,0.0729885473847389,297.1333312988281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.568427324295044,0.0558274388313293,0.053852766752243,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5134235620498657,0.043263554573059,0.1989123523235321,284.9486999511719,284.95001220703125,292.59295654296875,292.2571716308594,295.8349609375,297.1448059082031,284.9486999511719,1.0,0.1569364070892334,0.0,0.0,1.0,1.0,-0.549172580242157,3.001955235504284e-07,0.5491722822189331,-0.1574872583150863,0.6149829030036926,0.6149829030036926,0.0,25.30270004272461,25.0,8324.3623046875,0.0,33.13484191894531,0.0,283.1499938964844,284.5925598144531,295.2558288574219,295.8964538574219,293.1499938964844,293.1499938964844,283.1499938964844,18086.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174295425415039,1.0,0.0,0.0,1.378982663154602,1.3789883852005005,1.2688521167092406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.244140625,0.0,119.27788543701172,1895.4371337890625,0.0,143.96640014648438,0.3855180740356445,1.0,0.0,3.0,1.0,0.0
17989560,297.13299560546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5806699991226196,0.0589152835309505,0.0539155788719654,297.1242980957031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.64720219373703,0.0810331925749778,0.0777376368641853,297.1150817871094,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7031933069229126,0.1030770987272262,0.0728430747985839,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5680598020553589,0.0557415261864662,0.0537706911563873,297.1448059082031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.513265073299408,0.0432301312685012,0.1987625360488891,284.9486999511719,284.95001220703125,292.6014404296875,292.2635498046875,295.8370666503906,297.1448059082031,284.9486999511719,1.0,0.1568643748760223,0.0,0.0,1.0,1.0,-0.5484548807144165,2.9973833193253085e-07,0.5484545826911926,-0.1573220491409301,0.6145503520965576,0.6145503520965576,0.0,25.29963493347168,25.0,8317.396484375,0.0,33.06402969360352,0.0,283.1499938964844,284.59332275390625,295.26239013671875,295.9027404785156,293.1499938964844,293.1499938964844,283.1499938964844,18086.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173423409461975,1.0,0.0,0.0,1.3771085739135742,1.3771142959594729,1.2654055581151624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.2138671875,0.0,118.93063354492188,1895.4371337890625,0.0,143.8295135498047,0.3851585388183594,1.0,0.0,3.0,1.0,0.0
17989620,297.1335144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5799935460090637,0.0587480627000331,0.053763523697853,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6464259624481201,0.0807431563735008,0.07746172696352,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7021902799606323,0.1026693806052208,0.0725570172071456,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5673521161079407,0.0555763617157936,0.053612858057022,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5129512548446655,0.0431636534631252,0.1984644681215286,284.9486999511719,284.95001220703125,292.6182556152344,292.2752380371094,295.8412780761719,297.14483642578125,284.9486999511719,1.0,0.1567232012748718,0.0,0.0,1.0,1.0,-0.5470512509346008,2.988443270623975e-07,0.547050952911377,-0.1569972932338714,0.613683819770813,0.613683819770813,0.0,25.29345703125,25.0,8303.25390625,0.0,32.925636291503906,0.0,283.1499938964844,284.59478759765625,295.27398681640625,295.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18086.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171395659446716,1.0,0.0,0.0,1.3733597993850708,1.3733655214309692,1.2585256570218917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.921875,0.0,118.2385711669922,1895.4371337890625,0.0,143.51112365722656,0.3844402730464935,1.0,0.0,3.0,1.0,0.0
17989680,297.1335144042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5799935460090637,0.0587480627000331,0.053763523697853,297.124755859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6464259624481201,0.0807431563735008,0.07746172696352,297.1156005859375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7021902799606323,0.1026693806052208,0.0725570172071456,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5673521161079407,0.0555763617157936,0.053612858057022,297.14483642578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5129512548446655,0.0431636534631252,0.1984644681215286,284.9486999511719,284.95001220703125,292.6182556152344,292.2752380371094,295.8412780761719,297.14483642578125,284.9486999511719,1.0,0.1567232012748718,0.0,0.0,1.0,1.0,-0.5470512509346008,2.988443270623975e-07,0.547050952911377,-0.1569972932338714,0.613683819770813,0.613683819770813,0.0,25.29345703125,25.0,8303.25390625,0.0,32.925636291503906,0.0,283.1499938964844,284.59478759765625,295.27398681640625,295.91375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18086.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171395659446716,1.0,0.0,0.0,1.3733597993850708,1.3733655214309692,1.2585256570218917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.921875,0.0,118.2385711669922,1895.4371337890625,0.0,143.51112365722656,0.3844402730464935,1.0,0.0,3.0,1.0,0.0
