time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989740,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5793452858924866,0.0585883855819702,0.0536182299256324,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6456668376922607,0.0804591029882431,0.0771914795041084,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7012006640434265,0.1022681295871734,0.0722754821181297,297.134521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5666691064834595,0.0554173327982425,0.0534608401358127,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5126402378082275,0.0430975072085857,0.1981678456068039,284.9486999511719,284.95001220703125,292.635009765625,292.2854919433594,295.8454895019531,297.1448669433594,284.9486999511719,1.0,0.1565847545862198,0.0,0.0,1.0,1.0,-0.5456758737564087,2.9796882472510333e-07,0.5456755757331848,-0.1566773355007171,0.612820029258728,0.612820029258728,0.0,25.287267684936523,25.0,8288.9638671875,0.0,32.790340423583984,0.0,283.1499938964844,284.59625244140625,295.2843322753906,295.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,18086.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169402778148651,1.0,0.0,0.0,1.3696199655532837,1.3696255683898926,1.2516807146312206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.44873046875,0.0,117.55074310302734,1895.4371337890625,0.0,143.19813537597656,0.3837242424488067,1.0,0.0,3.0,1.0,0.0
17989800,297.134033203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5793452858924866,0.0585883855819702,0.0536182299256324,297.1252136230469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6456668376922607,0.0804591029882431,0.0771914795041084,297.1160888671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7012006640434265,0.1022681295871734,0.0722754821181297,297.134521484375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5666691064834595,0.0554173327982425,0.0534608401358127,297.1448669433594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5126402378082275,0.0430975072085857,0.1981678456068039,284.9486999511719,284.95001220703125,292.635009765625,292.2854919433594,295.8454895019531,297.1448669433594,284.9486999511719,1.0,0.1565847545862198,0.0,0.0,1.0,1.0,-0.5456758737564087,2.9796882472510333e-07,0.5456755757331848,-0.1566773355007171,0.612820029258728,0.612820029258728,0.0,25.287267684936523,25.0,8288.9638671875,0.0,32.790340423583984,0.0,283.1499938964844,284.59625244140625,295.2843322753906,295.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,18086.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169402778148651,1.0,0.0,0.0,1.3696199655532837,1.3696255683898926,1.2516807146312206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.44873046875,0.0,117.55074310302734,1895.4371337890625,0.0,143.19813537597656,0.3837242424488067,1.0,0.0,3.0,1.0,0.0
17989860,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5787363052368164,0.0584388673305511,0.0534820333123207,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6449306607246399,0.080183058977127,0.0769287943840026,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7002307772636414,0.1018756553530693,0.0720000490546226,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5660197734832764,0.05526639893651,0.053316481411457,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5123330354690552,0.0430318154394626,0.1978731900453567,284.9486999511719,284.95001220703125,292.6517028808594,292.2944641113281,295.8497314453125,297.1448669433594,284.9486999511719,1.0,0.156449943780899,0.0,0.0,1.0,1.0,-0.5443403124809265,2.971190724565531e-07,0.5443400144577026,-0.1563649326562881,0.6119612455368042,0.6119612455368042,0.0,25.281024932861328,25.0,8274.486328125,0.0,32.65904998779297,0.0,283.1499938964844,284.59765625,295.2931213378906,295.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18085.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167034685611725,1.0,0.0,0.0,1.3659015893936155,1.3659073114395142,1.2448936104192398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.758056640625,0.0,116.86949157714844,1895.4371337890625,0.0,142.8260040283203,0.3830127120018005,1.0,0.0,3.0,1.0,0.0
17989920,297.13458251953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5787363052368164,0.0584388673305511,0.0534820333123207,297.1257019042969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6449306607246399,0.080183058977127,0.0769287943840026,297.1166076660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.7002307772636414,0.1018756553530693,0.0720000490546226,297.1349792480469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5660197734832764,0.05526639893651,0.053316481411457,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5123330354690552,0.0430318154394626,0.1978731900453567,284.9486999511719,284.95001220703125,292.6517028808594,292.2944641113281,295.8497314453125,297.1448669433594,284.9486999511719,1.0,0.156449943780899,0.0,0.0,1.0,1.0,-0.5443403124809265,2.971190724565531e-07,0.5443400144577026,-0.1563649326562881,0.6119612455368042,0.6119612455368042,0.0,25.281024932861328,25.0,8274.486328125,0.0,32.65904998779297,0.0,283.1499938964844,284.59765625,295.2931213378906,295.9315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18085.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3167034685611725,1.0,0.0,0.0,1.3659015893936155,1.3659073114395142,1.2448936104192398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.758056640625,0.0,116.86949157714844,1895.4371337890625,0.0,142.8260040283203,0.3830127120018005,1.0,0.0,3.0,1.0,0.0
17989980,297.1351318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5781570672988892,0.0582971461117267,0.0533528253436088,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6442116498947144,0.0799130871891975,0.0766718536615371,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.699275016784668,0.1014897599816322,0.071729227900505,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5653953552246094,0.0551215894520282,0.0531779304146766,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5120285153388977,0.0429664552211761,0.1975799947977066,284.9486999511719,284.95001220703125,292.6684265136719,292.3022155761719,295.8539733886719,297.1448974609375,284.9486999511719,1.0,0.1563179194927215,0.0,0.0,1.0,1.0,-0.5430334806442261,2.962879932510987e-07,0.5430331826210022,-0.1560576409101486,0.6111080646514893,0.6111080646514893,0.0,25.274791717529297,25.0,8259.921875,0.0,32.53086471557617,0.0,283.1499938964844,284.5990295410156,295.30084228515625,295.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,18085.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164635300636291,1.0,0.0,0.0,1.3622053861618042,1.3622111082077026,1.2381651970372334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.9287109375,0.0,116.19474792480467,1895.4371337890625,0.0,142.4488525390625,0.3823058009147644,1.0,0.0,3.0,1.0,0.0
17990040,297.1351318359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5781570672988892,0.0582971461117267,0.0533528253436088,297.12615966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.6442116498947144,0.0799130871891975,0.0766718536615371,297.1171264648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.699275016784668,0.1014897599816322,0.071729227900505,297.1354675292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5653953552246094,0.0551215894520282,0.0531779304146766,297.1448974609375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.5120285153388977,0.0429664552211761,0.1975799947977066,284.9486999511719,284.95001220703125,292.6684265136719,292.3022155761719,295.8539733886719,297.1448974609375,284.9486999511719,1.0,0.1563179194927215,0.0,0.0,1.0,1.0,-0.5430334806442261,2.962879932510987e-07,0.5430331826210022,-0.1560576409101486,0.6111080646514893,0.6111080646514893,0.0,25.274791717529297,25.0,8259.921875,0.0,32.53086471557617,0.0,283.1499938964844,284.5990295410156,295.30084228515625,295.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,18085.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164635300636291,1.0,0.0,0.0,1.3622053861618042,1.3622111082077026,1.2381651970372334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.9287109375,0.0,116.19474792480467,1895.4371337890625,0.0,142.4488525390625,0.3823058009147644,1.0,0.0,3.0,1.0,0.0
17990100,297.1354064941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5778782367706299,0.0582290962338447,0.0532907508313655,297.1264038085937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6438583731651306,0.0797802731394767,0.0765454471111297,297.11737060546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6988021731376648,0.1012991666793823,0.0715954676270484,297.1357116699219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5650922060012817,0.0550513677299022,0.0531107224524021,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5118772387504578,0.0429338961839675,0.1974339187145233,284.94873046875,284.95001220703125,292.6767883300781,292.3056640625,295.85614013671875,297.1449279785156,284.9486999511719,1.0,0.1562529057264328,0.0,0.0,1.0,1.0,-0.5423906445503235,2.9587937433461775e-07,0.5423903465270996,-0.1559060662984848,0.6106840968132019,0.6106840968132019,0.0,25.271671295166016,25.0,8252.615234375,0.0,32.467891693115234,0.0,283.1499938964844,284.5997314453125,295.3043212890625,295.94158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18084.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3163449764251709,1.0,0.0,0.0,1.3603674173355105,1.3603731393814087,1.2348263567218964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.469970703125,0.0,115.8601303100586,1895.4371337890625,0.0,142.26246643066406,0.3819544315338135,1.0,0.0,3.0,1.0,0.0
17990160,297.1356811523437,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5776079893112183,0.0581632331013679,0.0532306246459484,297.1266174316406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6435099244117737,0.0796491801738739,0.0764206424355506,297.1176452636719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6983336210250854,0.101110465824604,0.0714630037546157,297.1359558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5647960305213928,0.0549828223884105,0.053045105189085,297.1449279785156,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5117267966270447,0.0429014302790164,0.1972882449626922,284.94873046875,284.95001220703125,292.6851806640625,292.308837890625,295.8582763671875,297.1449279785156,284.94873046875,1.0,0.1561886817216873,0.0,0.0,1.0,1.0,-0.5417561531066895,2.9547618396463804e-07,0.5417558550834656,-0.1557560563087463,0.6102619171142578,0.6102619171142578,0.0,25.268543243408203,25.0,8245.279296875,0.0,32.40576171875,0.0,283.1499938964844,284.6003723144531,295.3075256347656,295.94439697265625,293.1499938964844,293.1499938964844,283.1499938964844,18084.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162246644496918,1.0,0.0,0.0,1.3585381507873535,1.3585437536239624,1.2315075537117084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3150.974609375,0.0,115.52772521972656,1895.4371337890625,0.0,142.07322692871094,0.381604790687561,1.0,0.0,3.0,1.0,0.0
17990220,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5771026611328125,0.0580404065549373,0.0531183406710624,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6428322196006775,0.0793938785791397,0.0761775448918342,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6974140405654907,0.1007405743002891,0.0712033286690712,297.1364440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5642322897911072,0.0548525117337703,0.0529202707111835,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5114288330078125,0.0428368709981441,0.1969985216856002,284.94873046875,284.95001220703125,292.7019958496094,292.314453125,295.8626403808594,297.1449584960937,284.94873046875,1.0,0.1560633331537246,0.0,0.0,1.0,1.0,-0.540520966053009,2.9469160267581174e-07,0.5405206680297852,-0.1554632633924484,0.609427273273468,0.609427273273468,0.0,25.26227188110352,25.0,8230.60546875,0.0,32.28485107421875,0.0,283.1499938964844,284.6016845703125,295.3129272460937,295.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,18083.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159448504447937,1.0,0.0,0.0,1.3549199104309082,1.354925513267517,1.2249564917965472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.884033203125,0.0,114.87203216552734,1895.4371337890625,0.0,141.63299560546875,0.3809134364128113,1.0,0.0,3.0,1.0,0.0
17990280,297.1362609863281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5771026611328125,0.0580404065549373,0.0531183406710624,297.1271057128906,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6428322196006775,0.0793938785791397,0.0761775448918342,297.1181640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.6974140405654907,0.1007405743002891,0.0712033286690712,297.1364440917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5642322897911072,0.0548525117337703,0.0529202707111835,297.1449584960937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5114288330078125,0.0428368709981441,0.1969985216856002,284.94873046875,284.95001220703125,292.7019958496094,292.314453125,295.8626403808594,297.1449584960937,284.94873046875,1.0,0.1560633331537246,0.0,0.0,1.0,1.0,-0.540520966053009,2.9469160267581174e-07,0.5405206680297852,-0.1554632633924484,0.609427273273468,0.609427273273468,0.0,25.26227188110352,25.0,8230.60546875,0.0,32.28485107421875,0.0,283.1499938964844,284.6016845703125,295.3129272460937,295.9489440917969,293.1499938964844,293.1499938964844,283.1499938964844,18083.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159448504447937,1.0,0.0,0.0,1.3549199104309082,1.354925513267517,1.2249564917965472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.884033203125,0.0,114.87203216552734,1895.4371337890625,0.0,141.63299560546875,0.3809134364128113,1.0,0.0,3.0,1.0,0.0
17990340,297.1368408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5766271352767944,0.0579252354800701,0.0530129335820674,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6421709656715393,0.0791444703936576,0.0759400129318237,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.696508526802063,0.1003770679235458,0.0709481015801429,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5636925101280212,0.054727952927351,0.0528008937835693,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5111332535743713,0.0427726209163665,0.1967101693153381,284.9487609863281,284.95001220703125,292.7189636230469,292.3191223144531,295.8670654296875,297.1449890136719,284.94873046875,1.0,0.1559406816959381,0.0,0.0,1.0,1.0,-0.5393134951591492,2.9392518285931146e-07,0.5393131971359253,-0.1551761478185653,0.6086034774780273,0.6086034774780273,0.0,25.25602531433105,25.0,8215.9794921875,0.0,32.16688919067383,0.0,283.1499938964844,284.6029357910156,295.3175354003906,295.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18082.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156644999980926,1.0,0.0,0.0,1.3513436317443848,1.3513493537902832,1.218498653088318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.73486328125,0.0,114.2260971069336,1895.4371337890625,0.0,141.1916961669922,0.3802303671836853,1.0,0.0,3.0,1.0,0.0
17990400,297.1368408203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5766271352767944,0.0579252354800701,0.0530129335820674,297.1275939941406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6421709656715393,0.0791444703936576,0.0759400129318237,297.1186828613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.696508526802063,0.1003770679235458,0.0709481015801429,297.13690185546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5636925101280212,0.054727952927351,0.0528008937835693,297.1449890136719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.5111332535743713,0.0427726209163665,0.1967101693153381,284.9487609863281,284.95001220703125,292.7189636230469,292.3191223144531,295.8670654296875,297.1449890136719,284.94873046875,1.0,0.1559406816959381,0.0,0.0,1.0,1.0,-0.5393134951591492,2.9392518285931146e-07,0.5393131971359253,-0.1551761478185653,0.6086034774780273,0.6086034774780273,0.0,25.25602531433105,25.0,8215.9794921875,0.0,32.16688919067383,0.0,283.1499938964844,284.6029357910156,295.3175354003906,295.9527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18082.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3156644999980926,1.0,0.0,0.0,1.3513436317443848,1.3513493537902832,1.218498653088318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.73486328125,0.0,114.2260971069336,1895.4371337890625,0.0,141.1916961669922,0.3802303671836853,1.0,0.0,3.0,1.0,0.0
17990460,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5761879682540894,0.0578192025423049,0.0529157109558582,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6415294408798218,0.0789021179080009,0.0757091417908668,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6956206560134888,0.1000212356448173,0.0706982314586639,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5631814002990723,0.0546101741492748,0.0526879355311393,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5108407139778137,0.0427087433636188,0.1964234262704849,284.9487609863281,284.95001220703125,292.736083984375,292.32293701171875,295.8715515136719,297.14501953125,284.9487609863281,1.0,0.1558212041854858,0.0,0.0,1.0,1.0,-0.5381402969360352,2.931811593498424e-07,0.5381399989128113,-0.1548968255519867,0.607794463634491,0.607794463634491,0.0,25.24976921081543,25.0,8201.4345703125,0.0,32.05236053466797,0.0,283.1499938964844,284.6041564941406,295.3213195800781,295.9555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18081.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153727352619171,1.0,0.0,0.0,1.347827672958374,1.347833275794983,1.2121661541186768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.539306640625,0.0,113.59308624267578,1895.4371337890625,0.0,140.732177734375,0.3795589208602905,1.0,0.0,3.0,1.0,0.0
17990520,297.137451171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5761879682540894,0.0578192025423049,0.0529157109558582,297.1280822753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6415294408798218,0.0789021179080009,0.0757091417908668,297.11920166015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.6956206560134888,0.1000212356448173,0.0706982314586639,297.13739013671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5631814002990723,0.0546101741492748,0.0526879355311393,297.14501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.5108407139778137,0.0427087433636188,0.1964234262704849,284.9487609863281,284.95001220703125,292.736083984375,292.32293701171875,295.8715515136719,297.14501953125,284.9487609863281,1.0,0.1558212041854858,0.0,0.0,1.0,1.0,-0.5381402969360352,2.931811593498424e-07,0.5381399989128113,-0.1548968255519867,0.607794463634491,0.607794463634491,0.0,25.24976921081543,25.0,8201.4345703125,0.0,32.05236053466797,0.0,283.1499938964844,284.6041564941406,295.3213195800781,295.9555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18081.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153727352619171,1.0,0.0,0.0,1.347827672958374,1.347833275794983,1.2121661541186768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.539306640625,0.0,113.59308624267578,1895.4371337890625,0.0,140.732177734375,0.3795589208602905,1.0,0.0,3.0,1.0,0.0
17990580,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5757843852043152,0.0577221065759658,0.0528265051543712,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6409069299697876,0.0786666721105575,0.0754847899079322,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6947501301765442,0.0996728911995887,0.0704535692930221,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5626981258392334,0.0544989593327045,0.0525811910629272,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5105509757995605,0.04264522716403,0.1961382627487182,284.94879150390625,284.95001220703125,292.75341796875,292.3260192871094,295.8760986328125,297.14501953125,284.94879150390625,1.0,0.155704841017723,0.0,0.0,1.0,1.0,-0.5370000004768372,2.924587931829592e-07,0.5369997024536133,-0.1546252369880676,0.6070016026496887,0.6070016026496887,0.0,25.24351692199707,25.0,8187.02197265625,0.0,31.941165924072266,0.0,283.1499938964844,284.6053161621094,295.3243713378906,295.957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18079.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150722086429596,1.0,0.0,0.0,1.344377875328064,1.3443834781646729,1.205969084594472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.324462890625,0.0,112.97398376464844,1895.4371337890625,0.0,140.2586212158203,0.3789002299308777,1.0,0.0,3.0,1.0,0.0
17990640,297.1380310058594,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5757843852043152,0.0577221065759658,0.0528265051543712,297.1285400390625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6409069299697876,0.0786666721105575,0.0754847899079322,297.1197509765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6947501301765442,0.0996728911995887,0.0704535692930221,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5626981258392334,0.0544989593327045,0.0525811910629272,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5105509757995605,0.04264522716403,0.1961382627487182,284.94879150390625,284.95001220703125,292.75341796875,292.3260192871094,295.8760986328125,297.14501953125,284.94879150390625,1.0,0.155704841017723,0.0,0.0,1.0,1.0,-0.5370000004768372,2.924587931829592e-07,0.5369997024536133,-0.1546252369880676,0.6070016026496887,0.6070016026496887,0.0,25.24351692199707,25.0,8187.02197265625,0.0,31.941165924072266,0.0,283.1499938964844,284.6053161621094,295.3243713378906,295.957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18079.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150722086429596,1.0,0.0,0.0,1.344377875328064,1.3443834781646729,1.205969084594472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.324462890625,0.0,112.97398376464844,1895.4371337890625,0.0,140.2586212158203,0.3789002299308777,1.0,0.0,3.0,1.0,0.0
17990700,297.1383361816406,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5755932331085205,0.0576762482523918,0.0527843236923217,297.1287841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6406014561653137,0.0785510316491127,0.0753745809197425,297.1199951171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6943197846412659,0.0995009094476699,0.070332795381546,297.1381225585937,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.562464714050293,0.0544453002512455,0.0525296702980995,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5104068517684937,0.0426135696470737,0.1959961354732513,284.94879150390625,284.95001220703125,292.7621765136719,292.3273010253906,295.87841796875,297.1450500488281,284.94879150390625,1.0,0.1556475907564163,0.0,0.0,1.0,1.0,-0.5364395976066589,2.9210400498413946e-07,0.5364392995834351,-0.1544917225837707,0.6066105365753174,0.6066105365753174,0.0,25.24040031433105,25.0,8179.87060546875,0.0,31.88658332824707,0.0,283.1499938964844,284.6058959960937,295.32568359375,295.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18079.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149240016937256,1.0,0.0,0.0,1.3426750898361206,1.3426806926727295,1.202916024567458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.71923828125,0.0,112.66910552978516,1895.4371337890625,0.0,140.02496337890625,0.3785751760005951,1.0,0.0,3.0,1.0,0.0
17990760,297.1386413574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5754106044769287,0.0576324984431266,0.0527440309524536,297.1290283203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.6403005719184875,0.0784370675683021,0.0752659514546394,297.1202697753906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.6938936710357666,0.0993307381868362,0.0702132582664489,297.13836669921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5622378587722778,0.0543931685388088,0.0524795912206172,297.1450500488281,297.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.5102635025978088,0.0425820015370845,0.1958543807268142,284.94879150390625,284.95001220703125,292.7710266113281,292.32843017578125,295.8807373046875,297.1450500488281,284.9488220214844,1.0,0.155591070652008,0.0,0.0,1.0,1.0,-0.5358871221542358,2.9175456006669265e-07,0.535886824131012,-0.1543603092432022,0.6062238216400146,0.6062238216400146,0.0,25.237276077270508,25.0,8172.75390625,0.0,31.832782745361328,0.0,283.1499938964844,284.6064758300781,295.32684326171875,295.9593505859375,293.1499938964844,293.1499938964844,283.1499938964844,18078.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147757351398468,1.0,0.0,0.0,1.340990424156189,1.340996026992798,1.1998992022199673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.11376953125,0.0,112.3679656982422,1895.4371337890625,0.0,139.7911834716797,0.3782536089420318,1.0,0.0,3.0,1.0,0.0
17990820,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.5750859975814819,0.0575550571084022,0.0526724234223365,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.6397202014923096,0.0782169476151466,0.0750560387969017,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.6930614709854126,0.0989985615015029,0.0699798762798309,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.5618147253990173,0.0542959980666637,0.0523861311376094,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.509979784488678,0.0425192564725875,0.1955725848674774,284.9488220214844,284.95001220703125,292.7889099121094,292.3302917480469,295.885498046875,297.14508056640625,284.9488220214844,1.0,0.1554814130067825,0.0,0.0,1.0,1.0,-0.5348191857337952,2.910799139499432e-07,0.5348188877105713,-0.1541073024272918,0.6054723262786865,0.6054723262786865,0.0,25.23101806640625,25.0,8158.78857421875,0.0,31.728731155395508,0.0,283.1499938964844,284.6075439453125,295.3285827636719,295.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,18076.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144520223140716,1.0,0.0,0.0,1.3377124071121216,1.337717890739441,1.1940400668208897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.949462890625,0.0,111.78323364257812,1895.4371337890625,0.0,139.280517578125,0.3776277601718902,1.0,0.0,3.0,1.0,0.0
17990880,297.1392517089844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.5750859975814819,0.0575550571084022,0.0526724234223365,297.1295471191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.6397202014923096,0.0782169476151466,0.0750560387969017,297.1208190917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.6930614709854126,0.0989985615015029,0.0699798762798309,297.13885498046875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.5618147253990173,0.0542959980666637,0.0523861311376094,297.14508056640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.509979784488678,0.0425192564725875,0.1955725848674774,284.9488220214844,284.95001220703125,292.7889099121094,292.3302917480469,295.885498046875,297.14508056640625,284.9488220214844,1.0,0.1554814130067825,0.0,0.0,1.0,1.0,-0.5348191857337952,2.910799139499432e-07,0.5348188877105713,-0.1541073024272918,0.6054723262786865,0.6054723262786865,0.0,25.23101806640625,25.0,8158.78857421875,0.0,31.728731155395508,0.0,283.1499938964844,284.6075439453125,295.3285827636719,295.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,18076.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144520223140716,1.0,0.0,0.0,1.3377124071121216,1.337717890739441,1.1940400668208897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.949462890625,0.0,111.78323364257812,1895.4371337890625,0.0,139.280517578125,0.3776277601718902,1.0,0.0,3.0,1.0,0.0
17990940,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5748043656349182,0.0574885495007038,0.0526102818548679,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.6391584873199463,0.0780035033822059,0.0748523697257042,297.121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.6922459006309509,0.0986731797456741,0.0697512328624725,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5614199638366699,0.0542054250836372,0.0522988140583038,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5096990466117859,0.0424568429589271,0.1952921897172927,284.9488525390625,284.95001220703125,292.80712890625,292.3316650390625,295.8903503417969,297.1451110839844,284.9488525390625,1.0,0.155374675989151,0.0,0.0,1.0,1.0,-0.5337845087051392,2.904272093928739e-07,0.5337842106819153,-0.1538628488779068,0.6047441959381104,0.6047441959381104,0.0,25.224672317504883,25.0,8145.14404296875,0.0,31.627906799316406,0.0,283.1499938964844,284.60858154296875,295.3299255371094,295.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18074.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141238987445831,1.0,0.0,0.0,1.3345253467559814,1.3345309495925903,1.1883574302373745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.86865234375,0.0,111.2160186767578,1895.4371337890625,0.0,138.76255798339844,0.3770190477371216,1.0,0.0,3.0,1.0,0.0
17991000,297.139892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5748043656349182,0.0574885495007038,0.0526102818548679,297.1300354003906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.6391584873199463,0.0780035033822059,0.0748523697257042,297.121337890625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.6922459006309509,0.0986731797456741,0.0697512328624725,297.13934326171875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5614199638366699,0.0542054250836372,0.0522988140583038,297.1451110839844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.5096990466117859,0.0424568429589271,0.1952921897172927,284.9488525390625,284.95001220703125,292.80712890625,292.3316650390625,295.8903503417969,297.1451110839844,284.9488525390625,1.0,0.155374675989151,0.0,0.0,1.0,1.0,-0.5337845087051392,2.904272093928739e-07,0.5337842106819153,-0.1538628488779068,0.6047441959381104,0.6047441959381104,0.0,25.224672317504883,25.0,8145.14404296875,0.0,31.627906799316406,0.0,283.1499938964844,284.60858154296875,295.3299255371094,295.9605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18074.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141238987445831,1.0,0.0,0.0,1.3345253467559814,1.3345309495925903,1.1883574302373745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.86865234375,0.0,111.2160186767578,1895.4371337890625,0.0,138.76255798339844,0.3770190477371216,1.0,0.0,3.0,1.0,0.0
17991060,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.574623703956604,0.0574482679367065,0.0525698401033878,297.13055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.6386229991912842,0.077798493206501,0.074656531214714,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.6914554834365845,0.0983565226197242,0.0695285648107528,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.561076283454895,0.0541264563798904,0.0522218719124794,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.5094248652458191,0.0423949100077152,0.1950137168169021,284.94891357421875,284.95001220703125,292.82574462890625,292.3326721191406,295.89532470703125,297.1451416015625,284.94891357421875,1.0,0.1552718579769134,0.0,0.0,1.0,1.0,-0.5328069925308228,2.89811765696868e-07,0.5328066945075989,-0.1536335051059723,0.6040638089179993,0.6040638089179993,0.0,25.217697143554688,25.0,8132.1806640625,0.0,31.53197479248047,0.0,283.1499938964844,284.60955810546875,295.3309326171875,295.960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18071.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137969076633453,1.0,0.0,0.0,1.3315091133117676,1.3315147161483765,1.1829917667682821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.020751953125,0.0,110.6787109375,1895.4371337890625,0.0,138.2460174560547,0.376440942287445,1.0,0.0,3.0,1.0,0.0
17991120,297.14068603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.574623703956604,0.0574482679367065,0.0525698401033878,297.13055419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.6386229991912842,0.077798493206501,0.074656531214714,297.12188720703125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.6914554834365845,0.0983565226197242,0.0695285648107528,297.1398620605469,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.561076283454895,0.0541264563798904,0.0522218719124794,297.1451416015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.5094248652458191,0.0423949100077152,0.1950137168169021,284.94891357421875,284.95001220703125,292.82574462890625,292.3326721191406,295.89532470703125,297.1451416015625,284.94891357421875,1.0,0.1552718579769134,0.0,0.0,1.0,1.0,-0.5328069925308228,2.89811765696868e-07,0.5328066945075989,-0.1536335051059723,0.6040638089179993,0.6040638089179993,0.0,25.217697143554688,25.0,8132.1806640625,0.0,31.53197479248047,0.0,283.1499938964844,284.60955810546875,295.3309326171875,295.960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18071.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3137969076633453,1.0,0.0,0.0,1.3315091133117676,1.3315147161483765,1.1829917667682821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.020751953125,0.0,110.6787109375,1895.4371337890625,0.0,138.2460174560547,0.376440942287445,1.0,0.0,3.0,1.0,0.0
17991180,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5745805501937866,0.05744344368577,0.0525587946176528,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.6381151676177979,0.077601782977581,0.0744683295488357,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.6906921863555908,0.0980483591556549,0.069311685860157,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5607946515083313,0.0540613047778606,0.0521572083234787,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5091592073440552,0.0423334911465644,0.1947371661663055,284.948974609375,284.95001220703125,292.84478759765625,292.3334045410156,295.9004211425781,297.1451721191406,284.948974609375,1.0,0.1551732420921325,0.0,0.0,1.0,1.0,-0.5318979620933533,2.8924068828928284e-07,0.5318976640701294,-0.1534220576286316,0.6034438610076904,0.6034438610076904,0.0,25.2097396850586,25.0,8120.11328125,0.0,31.44160842895508,0.0,283.1499938964844,284.6104736328125,295.33172607421875,295.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18068.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134790658950805,1.0,0.0,0.0,1.3287065029144287,1.3287121057510376,1.1780169728581313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.498291015625,0.0,110.17784118652344,1895.4371337890625,0.0,137.74365234375,0.3759007453918457,1.0,0.0,3.0,1.0,0.0
17991240,297.1416931152344,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5745805501937866,0.05744344368577,0.0525587946176528,297.1310729980469,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.6381151676177979,0.077601782977581,0.0744683295488357,297.1224365234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.6906921863555908,0.0980483591556549,0.069311685860157,297.14044189453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5607946515083313,0.0540613047778606,0.0521572083234787,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.5091592073440552,0.0423334911465644,0.1947371661663055,284.948974609375,284.95001220703125,292.84478759765625,292.3334045410156,295.9004211425781,297.1451721191406,284.948974609375,1.0,0.1551732420921325,0.0,0.0,1.0,1.0,-0.5318979620933533,2.8924068828928284e-07,0.5318976640701294,-0.1534220576286316,0.6034438610076904,0.6034438610076904,0.0,25.2097396850586,25.0,8120.11328125,0.0,31.44160842895508,0.0,283.1499938964844,284.6104736328125,295.33172607421875,295.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,18068.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134790658950805,1.0,0.0,0.0,1.3287065029144287,1.3287121057510376,1.1780169728581313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.498291015625,0.0,110.17784118652344,1895.4371337890625,0.0,137.74365234375,0.3759007453918457,1.0,0.0,3.0,1.0,0.0
17991300,297.14227294921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5746044516563416,0.0574526339769363,0.0525628998875618,297.13134765625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.6378706693649292,0.0775062814354896,0.0743767693638801,297.12274169921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.6903197169303894,0.0978971347212791,0.0692051202058792,297.1407775878906,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5606751441955566,0.0540334619581699,0.0521290190517902,297.1451721191406,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.5090293288230896,0.0423029288649559,0.1945994347333908,284.9490051269531,284.95001220703125,292.8544616699219,292.33367919921875,295.90301513671875,297.1451721191406,284.94903564453125,1.0,0.1551251411437988,0.0,0.0,1.0,1.0,-0.5314657688140869,2.889694314944791e-07,0.531465470790863,-0.1533218473196029,0.6031543612480164,0.6031543612480164,0.0,25.205368041992188,25.0,8114.38720703125,0.0,31.39818382263184,0.0,283.1499938964844,284.6109313964844,295.3320617675781,295.9605407714844,293.1499938964844,293.1499938964844,283.1499938964844,18065.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133269846439361,1.0,0.0,0.0,1.3273760080337524,1.3273814916610718,1.175658894680965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.352294921875,0.0,109.9393081665039,1895.4371337890625,0.0,137.50315856933594,0.3756430745124817,1.0,0.0,3.0,1.0,0.0
17991360,297.14288330078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.5746521949768066,0.0574681386351585,0.0525721199810504,297.1316223144531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.63763028383255,0.0774119272828102,0.0742863044142723,297.1230163574219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.6899511218070984,0.0977470800280571,0.0690993890166282,297.14111328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.5605656504631042,0.0540078580379486,0.0521028265357017,297.14520263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.5089008212089539,0.0422724448144435,0.1944619864225387,284.9490661621094,284.95001220703125,292.8642883300781,292.3339233398437,295.9056396484375,297.14520263671875,284.9490661621094,1.0,0.1550777554512024,0.0,0.0,1.0,1.0,-0.5310449004173279,2.887058201395121e-07,0.531044602394104,-0.1532253324985504,0.6028746366500854,0.6028746366500854,0.0,25.20083808898925,25.0,8108.8056640625,0.0,31.35567855834961,0.0,283.1499938964844,284.6113586425781,295.3323669433594,295.96044921875,293.1499938964844,293.1499938964844,283.1499938964844,18063.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131762146949768,1.0,0.0,0.0,1.3260807991027832,1.3260862827301023,1.1733656890555721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.258056640625,0.0,109.70690155029295,1895.4371337890625,0.0,137.26470947265625,0.3753916919231415,1.0,0.0,3.0,1.0,0.0
17991420,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.5750115513801575,0.0575672686100006,0.0526466779410839,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.6371950507164001,0.0772362202405929,0.0741168111562728,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.6892610788345337,0.0974602550268173,0.0688965320587158,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.5604591965675354,0.0539814196527004,0.0520720146596431,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5086597800254822,0.0422121845185756,0.1941895335912704,284.9491882324219,284.95001220703125,292.8843078613281,292.3343811035156,295.9110717773437,297.1452331542969,284.94921875,1.0,0.1549891531467437,0.0,0.0,1.0,1.0,-0.5303235650062561,2.882556202621345e-07,0.5303232669830322,-0.1530632823705673,0.6024285554885864,0.6024285554885864,0.0,25.18952369689941,25.0,8099.37841796875,0.0,31.27971267700196,0.0,283.1499938964844,284.6120910644531,295.3328857421875,295.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,18056.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312886506319046,1.0,0.0,0.0,1.3238744735717771,1.323879957199097,1.1694644541648813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.735107421875,0.0,109.3041000366211,1895.4371337890625,0.0,136.80625915527344,0.374955415725708,1.0,0.0,3.0,1.0,0.0
17991480,297.14453125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.5750115513801575,0.0575672686100006,0.0526466779410839,297.1322326660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.6371950507164001,0.0772362202405929,0.0741168111562728,297.1236572265625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.6892610788345337,0.0974602550268173,0.0688965320587158,297.14190673828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.5604591965675354,0.0539814196527004,0.0520720146596431,297.1452331542969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5086597800254822,0.0422121845185756,0.1941895335912704,284.9491882324219,284.95001220703125,292.8843078613281,292.3343811035156,295.9110717773437,297.1452331542969,284.94921875,1.0,0.1549891531467437,0.0,0.0,1.0,1.0,-0.5303235650062561,2.882556202621345e-07,0.5303232669830322,-0.1530632823705673,0.6024285554885864,0.6024285554885864,0.0,25.18952369689941,25.0,8099.37841796875,0.0,31.27971267700196,0.0,283.1499938964844,284.6120910644531,295.3328857421875,295.9602355957031,293.1499938964844,293.1499938964844,283.1499938964844,18056.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312886506319046,1.0,0.0,0.0,1.3238744735717771,1.323879957199097,1.1694644541648813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.735107421875,0.0,109.3041000366211,1895.4371337890625,0.0,136.80625915527344,0.374955415725708,1.0,0.0,3.0,1.0,0.0
17991540,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5756916999816895,0.0577477738261222,0.0527899041771888,297.13287353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.6368096470832825,0.0770739093422889,0.073959469795227,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.6886230111122131,0.0971871241927146,0.0687028616666793,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.560484766960144,0.053983312100172,0.0520665012300014,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5084372162818909,0.0421526841819286,0.1939196735620498,284.9493408203125,284.95001220703125,292.90484619140625,292.3348083496094,295.9167175292969,297.145263671875,284.9493713378906,1.0,0.1549077481031417,0.0,0.0,1.0,1.0,-0.5297435522079468,2.8789608563783986e-07,0.5297433137893677,-0.1529386788606643,0.6021206974983215,0.6021206974983215,0.0,25.17555809020996,25.0,8092.09033203125,0.0,31.21434593200684,0.0,283.1499938964844,284.6127014160156,295.3334350585937,295.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18046.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126249611377716,1.0,0.0,0.0,1.3221474885940552,1.3221529722213743,1.1664154442314613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.048583984375,0.0,108.9787826538086,1895.4371337890625,0.0,136.39210510253906,0.3746025562286377,1.0,0.0,3.0,1.0,0.0
