time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991600,297.1467590332031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5756916999816895,0.0577477738261222,0.0527899041771888,297.13287353515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.6368096470832825,0.0770739093422889,0.073959469795227,297.12432861328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.6886230111122131,0.0971871241927146,0.0687028616666793,297.1428527832031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.560484766960144,0.053983312100172,0.0520665012300014,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.5084372162818909,0.0421526841819286,0.1939196735620498,284.9493408203125,284.95001220703125,292.90484619140625,292.3348083496094,295.9167175292969,297.145263671875,284.9493713378906,1.0,0.1549077481031417,0.0,0.0,1.0,1.0,-0.5297435522079468,2.8789608563783986e-07,0.5297433137893677,-0.1529386788606643,0.6021206974983215,0.6021206974983215,0.0,25.17555809020996,25.0,8092.09033203125,0.0,31.21434593200684,0.0,283.1499938964844,284.6127014160156,295.3334350585937,295.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,18046.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126249611377716,1.0,0.0,0.0,1.3221474885940552,1.3221529722213743,1.1664154442314613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.048583984375,0.0,108.9787826538086,1895.4371337890625,0.0,136.39210510253906,0.3746025562286377,1.0,0.0,3.0,1.0,0.0
17991660,297.1495361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.5767421722412109,0.0580214336514472,0.0530134998261928,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.6364763379096985,0.0769250988960266,0.0738146677613258,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.6880406737327576,0.0969284251332283,0.068519003689289,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.5606574416160583,0.054016213864088,0.0520893633365631,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.5082341432571411,0.0420939363539218,0.1936524659395218,284.9495544433594,284.95001220703125,292.9259948730469,292.3353576660156,295.9224853515625,297.1452941894531,284.9496154785156,1.0,0.154834896326065,0.0,0.0,1.0,1.0,-0.5293241143226624,2.876417681818566e-07,0.5293238162994385,-0.1528628021478653,0.6019729971885681,0.6019729971885681,0.0,25.15876579284668,25.0,8087.33740234375,0.0,31.16110038757324,0.0,283.1499938964844,284.6131591796875,295.33416748046875,295.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,18034.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124054074287414,1.0,0.0,0.0,1.3209972381591797,1.321002721786499,1.1643867736665925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.361328125,0.0,108.74739074707033,1895.4371337890625,0.0,136.04432678222656,0.3743513226509094,1.0,0.0,3.0,1.0,0.0
17991720,297.1495361328125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.5767421722412109,0.0580214336514472,0.0530134998261928,297.1335754394531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.6364763379096985,0.0769250988960266,0.0738146677613258,297.12506103515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.6880406737327576,0.0969284251332283,0.068519003689289,297.1439819335937,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.5606574416160583,0.054016213864088,0.0520893633365631,297.1452941894531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.5082341432571411,0.0420939363539218,0.1936524659395218,284.9495544433594,284.95001220703125,292.9259948730469,292.3353576660156,295.9224853515625,297.1452941894531,284.9496154785156,1.0,0.154834896326065,0.0,0.0,1.0,1.0,-0.5293241143226624,2.876417681818566e-07,0.5293238162994385,-0.1528628021478653,0.6019729971885681,0.6019729971885681,0.0,25.15876579284668,25.0,8087.33740234375,0.0,31.16110038757324,0.0,283.1499938964844,284.6131591796875,295.33416748046875,295.9604797363281,293.1499938964844,293.1499938964844,283.1499938964844,18034.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124054074287414,1.0,0.0,0.0,1.3209972381591797,1.321002721786499,1.1643867736665925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.361328125,0.0,108.74739074707033,1895.4371337890625,0.0,136.04432678222656,0.3743513226509094,1.0,0.0,3.0,1.0,0.0
17991780,297.15289306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.5781998038291931,0.0583980903029441,0.0533270239830017,297.1343078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.6361967921257019,0.0767902806401252,0.0736828446388244,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.6875206232070923,0.0966867431998252,0.0683465078473091,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.5609889626502991,0.0540825650095939,0.0521430969238281,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.5080516338348389,0.0420360825955867,0.1933883726596832,284.9497985839844,284.95001220703125,292.9477844238281,292.3360595703125,295.92828369140625,297.1452331542969,284.9498596191406,1.0,0.1547719538211822,0.0,0.0,1.0,1.0,-0.5290825963020325,2.8750710612257535e-07,0.5290822982788086,-0.1528488844633102,0.6019912362098694,0.6019912362098694,0.0,25.13905906677246,25.0,8085.20703125,0.0,31.12144470214844,0.0,283.1499938964844,284.6133728027344,295.33514404296875,295.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18021.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122381567955017,1.0,0.0,0.0,1.3204795122146606,1.32048499584198,1.163474223631056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.716064453125,0.0,108.62084197998048,1895.4371337890625,0.0,135.77926635742188,0.3742138743400574,1.0,0.0,3.0,1.0,0.0
17991840,297.15289306640625,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.5781998038291931,0.0583980903029441,0.0533270239830017,297.1343078613281,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.6361967921257019,0.0767902806401252,0.0736828446388244,297.1258850097656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.6875206232070923,0.0966867431998252,0.0683465078473091,297.145263671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.5609889626502991,0.0540825650095939,0.0521430969238281,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94976806640625,0.5080516338348389,0.0420360825955867,0.1933883726596832,284.9497985839844,284.95001220703125,292.9477844238281,292.3360595703125,295.92828369140625,297.1452331542969,284.9498596191406,1.0,0.1547719538211822,0.0,0.0,1.0,1.0,-0.5290825963020325,2.8750710612257535e-07,0.5290822982788086,-0.1528488844633102,0.6019912362098694,0.6019912362098694,0.0,25.13905906677246,25.0,8085.20703125,0.0,31.12144470214844,0.0,283.1499938964844,284.6133728027344,295.33514404296875,295.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,18021.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122381567955017,1.0,0.0,0.0,1.3204795122146606,1.32048499584198,1.163474223631056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.716064453125,0.0,108.62084197998048,1895.4371337890625,0.0,135.77926635742188,0.3742138743400574,1.0,0.0,3.0,1.0,0.0
17991900,297.1547546386719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.5790444016456604,0.0586162842810153,0.0535100027918815,297.1347045898437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.6360722780227661,0.0767268016934394,0.0736205950379371,297.12628173828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.6872788071632385,0.096570998430252,0.0682636573910713,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.5612004399299622,0.0541254132986068,0.0521789006888866,297.1453552246094,297.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.5079663395881653,0.0420074574649333,0.1932573467493057,284.9499206542969,284.95001220703125,292.9589233398437,292.3365173339844,295.9311828613281,297.1451416015625,284.9499816894531,1.0,0.1547434478998184,0.0,0.0,1.0,1.0,-0.5290137529373169,2.874745064218587e-07,0.529013454914093,-0.1528595983982086,0.6020470261573792,0.6020470261573792,0.0,25.128393173217773,25.0,8084.8828125,0.0,31.10560417175293,0.0,283.1499938964844,284.6134338378906,295.335693359375,295.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18013.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121670186519623,1.0,0.0,0.0,1.3204028606414795,1.3204083442687988,1.163339149456988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.6875,0.0,108.58802795410156,1895.4371337890625,0.0,135.66650390625,0.3741782605648041,1.0,0.0,3.0,1.0,0.0
17991960,297.1568603515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.5800831913948059,0.0588837713003158,0.0537366978824138,297.1351013183594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.6359728574752808,0.0766700208187103,0.0735644996166229,297.1267395019531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.6870663166046143,0.0964629873633384,0.0681861937046051,297.146728515625,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.5614868402481079,0.0541839785873889,0.0522293932735919,297.1453857421875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.507891058921814,0.0419794470071792,0.1931285858154297,284.9500427246094,284.95001220703125,292.9702453613281,292.3370666503906,295.934326171875,297.145263671875,284.9501037597656,1.0,0.1547201722860336,0.0,0.0,1.0,1.0,-0.5290315747261047,2.874985796097463e-07,0.5290312767028809,-0.1528965681791305,0.6021748185157776,0.6021748185157776,0.0,25.11650276184082,25.0,8085.5380859375,0.0,31.096529006958008,0.0,283.1499938964844,284.61334228515625,295.3363952636719,295.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,18006.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121267855167389,1.0,0.0,0.0,1.3206199407577517,1.3206254243850708,1.163721705665921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.060791015625,0.0,108.60511016845705,1895.4371337890625,0.0,135.60272216796875,0.3741969466209411,1.0,0.0,3.0,1.0,0.0
17992020,297.1614990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5824577212333679,0.0595000274479389,0.0542600378394126,297.1359558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.6358124017715454,0.0765665471553802,0.0734615325927734,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.6866798996925354,0.0962558686733245,0.0680376663804054,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.562176525592804,0.0543264560401439,0.0523533932864666,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.5077565908432007,0.0419244244694709,0.1928748041391372,284.9503173828125,284.95001220703125,292.9934387207031,292.3384094238281,295.941162109375,297.1460876464844,284.95037841796875,1.0,0.1546817570924759,0.0,0.0,1.0,1.0,-0.5292019844055176,2.8763261639142e-07,0.5292016863822937,-0.1530054956674575,0.6025599837303162,0.6025599837303162,0.0,25.09081268310547,25.0,8088.87841796875,0.0,31.08888435363769,0.0,283.1499938964844,284.61297607421875,295.33807373046875,295.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17989.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120818734169006,1.0,0.0,0.0,1.3215370178222656,1.3215426206588743,1.1653386167154169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.60107421875,0.0,108.71930694580078,1895.4371337890625,0.0,135.53152465820312,0.3743216693401336,1.0,0.0,3.0,1.0,0.0
17992080,297.1614990234375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.5824577212333679,0.0595000274479389,0.0542600378394126,297.1359558105469,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.6358124017715454,0.0765665471553802,0.0734615325927734,297.1276550292969,297.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.6866798996925354,0.0962558686733245,0.0680376663804054,297.1483764648437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.562176525592804,0.0543264560401439,0.0523533932864666,297.1454467773437,297.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.5077565908432007,0.0419244244694709,0.1928748041391372,284.9503173828125,284.95001220703125,292.9934387207031,292.3384094238281,295.941162109375,297.1460876464844,284.95037841796875,1.0,0.1546817570924759,0.0,0.0,1.0,1.0,-0.5292019844055176,2.8763261639142e-07,0.5292016863822937,-0.1530054956674575,0.6025599837303162,0.6025599837303162,0.0,25.09081268310547,25.0,8088.87841796875,0.0,31.08888435363769,0.0,283.1499938964844,284.61297607421875,295.33807373046875,295.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17989.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120818734169006,1.0,0.0,0.0,1.3215370178222656,1.3215426206588743,1.1653386167154169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.60107421875,0.0,108.71930694580078,1895.4371337890625,0.0,135.53152465820312,0.3743216693401336,1.0,0.0,3.0,1.0,0.0
17992140,297.1672668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.5855068564414978,0.0603058785200119,0.0549420192837715,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.6357378363609314,0.0764844492077827,0.0733775496482849,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.6863803863525391,0.0960677713155746,0.06790192425251,297.1503601074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.5631388425827026,0.0545293167233467,0.0525303073227405,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.5076621174812317,0.0418716855347156,0.1926291733980178,284.95068359375,284.95001220703125,293.0173645019531,292.3402709960937,295.94927978515625,297.1482238769531,284.9507751464844,1.0,0.1546597331762313,0.0,0.0,1.0,1.0,-0.529674232006073,2.879567091440549e-07,0.5296739339828491,-0.153187021613121,0.6032502055168152,0.6032502055168152,0.0,25.05996894836425,25.0,8096.865234375,0.0,31.10396957397461,0.0,283.1499938964844,284.6122741699219,295.34033203125,295.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17968.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121268153190613,1.0,0.0,0.0,1.3235232830047607,1.3235288858413696,1.1688442214108365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.983642578125,0.0,109.00645446777344,1895.4371337890625,0.0,135.60275268554688,0.3746350407600403,1.0,0.0,3.0,1.0,0.0
17992200,297.1672668457031,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.5855068564414978,0.0603058785200119,0.0549420192837715,297.1368713378906,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.6357378363609314,0.0764844492077827,0.0733775496482849,297.1286315917969,297.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.6863803863525391,0.0960677713155746,0.06790192425251,297.1503601074219,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.5631388425827026,0.0545293167233467,0.0525303073227405,297.1455078125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.5076621174812317,0.0418716855347156,0.1926291733980178,284.95068359375,284.95001220703125,293.0173645019531,292.3402709960937,295.94927978515625,297.1482238769531,284.9507751464844,1.0,0.1546597331762313,0.0,0.0,1.0,1.0,-0.529674232006073,2.879567091440549e-07,0.5296739339828491,-0.153187021613121,0.6032502055168152,0.6032502055168152,0.0,25.05996894836425,25.0,8096.865234375,0.0,31.10396957397461,0.0,283.1499938964844,284.6122741699219,295.34033203125,295.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17968.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121268153190613,1.0,0.0,0.0,1.3235232830047607,1.3235288858413696,1.1688442214108365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.983642578125,0.0,109.00645446777344,1895.4371337890625,0.0,135.60275268554688,0.3746350407600403,1.0,0.0,3.0,1.0,0.0
17992260,297.17364501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.5890570282936096,0.0612483620643615,0.0557514019310474,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.6357342004776001,0.0764205977320671,0.0733106136322021,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.6861481070518494,0.0958947241306305,0.0677767843008041,297.15252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.5643211603164673,0.0547777041792869,0.0527512542903423,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.5075993537902832,0.0418213494122028,0.1923928409814834,284.9511108398437,284.95001220703125,293.0421142578125,292.3426513671875,295.95867919921875,297.1516418457031,284.9512023925781,1.0,0.1546533852815628,0.0,0.0,1.0,1.0,-0.5303965210914612,2.884354159959912e-07,0.5303962230682373,-0.1534208208322525,0.60422682762146,0.60422682762146,0.0,25.025840759277344,25.0,8109.18212890625,0.0,31.138790130615234,0.0,283.1499938964844,284.6112060546875,295.3431701660156,295.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17944.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312261700630188,1.0,0.0,0.0,1.3265790939331057,1.3265845775604248,1.1742476146991977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.116455078125,0.0,109.47066497802734,1895.4371337890625,0.0,135.8166046142578,0.3751404285430908,1.0,0.0,3.0,1.0,0.0
17992320,297.17364501953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.5890570282936096,0.0612483620643615,0.0557514019310474,297.13787841796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.6357342004776001,0.0764205977320671,0.0733106136322021,297.129638671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.6861481070518494,0.0958947241306305,0.0677767843008041,297.15252685546875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.5643211603164673,0.0547777041792869,0.0527512542903423,297.1455993652344,297.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.5075993537902832,0.0418213494122028,0.1923928409814834,284.9511108398437,284.95001220703125,293.0421142578125,292.3426513671875,295.95867919921875,297.1516418457031,284.9512023925781,1.0,0.1546533852815628,0.0,0.0,1.0,1.0,-0.5303965210914612,2.884354159959912e-07,0.5303962230682373,-0.1534208208322525,0.60422682762146,0.60422682762146,0.0,25.025840759277344,25.0,8109.18212890625,0.0,31.138790130615234,0.0,283.1499938964844,284.6112060546875,295.3431701660156,295.970458984375,293.1499938964844,293.1499938964844,283.1499938964844,17944.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312261700630188,1.0,0.0,0.0,1.3265790939331057,1.3265845775604248,1.1742476146991977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.116455078125,0.0,109.47066497802734,1895.4371337890625,0.0,135.8166046142578,0.3751404285430908,1.0,0.0,3.0,1.0,0.0
17992380,297.180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5930403470993042,0.0623183287680149,0.0566810742020607,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6358007192611694,0.0763764604926109,0.0732622444629669,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6859784126281738,0.095737375319004,0.0676626712083816,297.15484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5657102465629578,0.0550697743892669,0.0530150644481182,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.5075662136077881,0.0417739376425743,0.1921684592962265,284.9515380859375,284.95001220703125,293.0677185058594,292.345703125,295.9695129394531,297.1564636230469,284.9516296386719,1.0,0.1546647846698761,0.0,0.0,1.0,1.0,-0.5313645005226135,2.890637631480786e-07,0.5313642024993896,-0.1536994278430938,0.6054919362068176,0.6054919362068176,0.0,24.989585876464844,25.0,8126.08251953125,0.0,31.19402885437012,0.0,283.1499938964844,284.60968017578125,295.3467712402344,295.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17918.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125114142894745,1.0,0.0,0.0,1.3308080434799194,1.3308136463165283,1.1817463985153156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.08935546875,0.0,110.13684844970705,1895.4371337890625,0.0,136.2122802734375,0.3758633434772491,1.0,0.0,3.0,1.0,0.0
17992440,297.180419921875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5930403470993042,0.0623183287680149,0.0566810742020607,297.138916015625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6358007192611694,0.0763764604926109,0.0732622444629669,297.1306457519531,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.6859784126281738,0.095737375319004,0.0676626712083816,297.15484619140625,297.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.5657102465629578,0.0550697743892669,0.0530150644481182,297.14569091796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.5075662136077881,0.0417739376425743,0.1921684592962265,284.9515380859375,284.95001220703125,293.0677185058594,292.345703125,295.9695129394531,297.1564636230469,284.9516296386719,1.0,0.1546647846698761,0.0,0.0,1.0,1.0,-0.5313645005226135,2.890637631480786e-07,0.5313642024993896,-0.1536994278430938,0.6054919362068176,0.6054919362068176,0.0,24.989585876464844,25.0,8126.08251953125,0.0,31.19402885437012,0.0,283.1499938964844,284.60968017578125,295.3467712402344,295.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17918.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125114142894745,1.0,0.0,0.0,1.3308080434799194,1.3308136463165283,1.1817463985153156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.08935546875,0.0,110.13684844970705,1895.4371337890625,0.0,136.2122802734375,0.3758633434772491,1.0,0.0,3.0,1.0,0.0
17992500,297.18389892578125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.5951833724975586,0.0629019662737846,0.0571914091706275,297.13946533203125,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.6358619332313538,0.0763628780841827,0.0732460618019104,297.1311950683594,297.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.6859195828437805,0.0956664308905601,0.067610815167427,297.1560363769531,297.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.5664822459220886,0.055232748389244,0.0531635247170925,297.145751953125,297.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.5075608491897583,0.0417515709996223,0.1920619308948516,284.95172119140625,284.95001220703125,293.0808410644531,292.3475036621094,295.9754333496094,297.1592712402344,284.95184326171875,1.0,0.1546783000230789,0.0,0.0,1.0,1.0,-0.5319457054138184,2.894366843975149e-07,0.5319454073905945,-0.153854951262474,0.6062357425689697,0.6062357425689697,0.0,24.97097396850586,25.0,8136.4755859375,0.0,31.230070114135746,0.0,283.1499938964844,284.6087341308594,295.3489074707031,295.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,17905.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312692642211914,1.0,0.0,0.0,1.3334070444107056,1.333412528038025,1.1863665605460485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.34375,0.0,110.55624389648438,1895.4371337890625,0.0,136.4993133544922,0.3763171732425689,1.0,0.0,3.0,1.0,0.0
17992560,297.1874084472656,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.5973864197731018,0.063509002327919,0.0577237159013748,297.1400451660156,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.6359378695487976,0.0763540267944336,0.073234312236309,297.1317138671875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.6858752369880676,0.0956002920866012,0.0675621703267097,297.1572570800781,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.5672911405563354,0.0554040931165218,0.0533201768994331,297.14581298828125,297.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.5075610280036926,0.041729986667633,0.1919587701559066,284.9519348144531,284.95001220703125,293.0942077636719,292.3495178222656,295.9815368652344,297.1622314453125,284.9520263671875,1.0,0.1546960920095443,0.0,0.0,1.0,1.0,-0.5325762033462524,2.898392210681777e-07,0.5325759053230286,-0.1540179550647735,0.6070343852043152,0.6070343852043152,0.0,24.9522647857666,25.0,8147.8564453125,0.0,31.27054214477539,0.0,283.1499938964844,284.6076965332031,295.3512268066406,295.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17892.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129007816314697,1.0,0.0,0.0,1.3362544775009155,1.3362599611282349,1.1914389119738189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.989990234375,0.0,111.02133178710938,1895.4371337890625,0.0,136.82884216308594,0.3768194615840912,1.0,0.0,3.0,1.0,0.0
17992620,297.1943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6019115447998047,0.0647799372673034,0.0588427893817424,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6361293792724609,0.0763496607542038,0.0732233896851539,297.1328430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6858251690864563,0.0954810678958892,0.0674739480018615,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.5690043568611145,0.0557694770395755,0.05365552008152,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.5075754523277283,0.0416890233755111,0.1917620599269867,284.9523010253906,284.95001220703125,293.1216125488281,292.3541564941406,295.9945678710937,297.1687927246094,284.952392578125,1.0,0.1547437161207199,0.0,0.0,1.0,1.0,-0.5339664220809937,2.907213740854786e-07,0.5339661240577698,-0.1543615758419037,0.6087786555290222,0.6087786555290222,0.0,24.91494941711425,25.0,8173.25244140625,0.0,31.363475799560547,0.0,283.1499938964844,284.6053466796875,295.3564147949219,295.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17867.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133824169635772,1.0,0.0,0.0,1.3426231145858765,1.3426287174224854,1.2028228013605258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.335693359375,0.0,112.0779037475586,1895.4371337890625,0.0,137.59083557128906,0.3779566287994385,1.0,0.0,3.0,1.0,0.0
17992680,297.1943359375,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6019115447998047,0.0647799372673034,0.0588427893817424,297.1412048339844,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6361293792724609,0.0763496607542038,0.0732233896851539,297.1328430175781,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.6858251690864563,0.0954810678958892,0.0674739480018615,297.15966796875,297.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.5690043568611145,0.0557694770395755,0.05365552008152,297.1459655761719,297.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.5075754523277283,0.0416890233755111,0.1917620599269867,284.9523010253906,284.95001220703125,293.1216125488281,292.3541564941406,295.9945678710937,297.1687927246094,284.952392578125,1.0,0.1547437161207199,0.0,0.0,1.0,1.0,-0.5339664220809937,2.907213740854786e-07,0.5339661240577698,-0.1543615758419037,0.6087786555290222,0.6087786555290222,0.0,24.91494941711425,25.0,8173.25244140625,0.0,31.363475799560547,0.0,283.1499938964844,284.6053466796875,295.3564147949219,295.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17867.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133824169635772,1.0,0.0,0.0,1.3426231145858765,1.3426287174224854,1.2028228013605258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.335693359375,0.0,112.0779037475586,1895.4371337890625,0.0,137.59083557128906,0.3779566287994385,1.0,0.0,3.0,1.0,0.0
17992740,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6065950393676758,0.1128283664584159,0.0600406341254711,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6363829970359802,0.1225486397743225,0.0732329115271568,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6858339905738831,0.1406133770942688,0.0674001574516296,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5708552002906799,0.103359967470169,0.0540234595537185,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.507610559463501,0.0895690619945526,0.1915811747312545,284.95263671875,286.19000244140625,293.1499938964844,292.3597717285156,296.00885009765625,297.17626953125,284.9527282714844,1.0,0.15481036901474,0.0,0.0,1.0,1.0,-0.5355515480041504,2.917205961239233e-07,0.5355512499809265,-0.154733121395111,5.551115123125783e-17,5.551115123125783e-17,0.0,24.878171920776367,45.0,8202.7138671875,0.0,31.47488021850586,1.0,283.1499938964844,284.6026611328125,295.3626708984375,295.9961853027344,293.1499938964844,293.1499938964844,283.1499938964844,17844.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139744102954864,1.0,0.0,0.0,1.3500257730484009,1.3500313758850098,1.2161231666141248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.331298828125,0.0,113.33101654052734,1895.4371337890625,0.0,138.52645874023438,0.3792980313301086,1.0,0.0,3.0,1.0,0.0
17992800,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6065950393676758,0.1128283664584159,0.0600406341254711,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6363829970359802,0.1225486397743225,0.0732329115271568,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6858339905738831,0.1406133770942688,0.0674001574516296,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5708552002906799,0.103359967470169,0.0540234595537185,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.507610559463501,0.0895690619945526,0.1915811747312545,284.95263671875,286.19000244140625,293.1499938964844,292.3597717285156,296.00885009765625,297.17626953125,284.9527282714844,1.0,0.15481036901474,0.0,0.0,1.0,1.0,-0.5355515480041504,2.917205961239233e-07,0.5355512499809265,-0.154733121395111,5.551115123125783e-17,5.551115123125783e-17,0.0,24.878171920776367,45.0,8202.7138671875,0.0,31.47488021850586,1.0,283.1499938964844,284.6026611328125,295.3626708984375,295.9961853027344,293.1499938964844,293.1499938964844,283.1499938964844,17844.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139744102954864,1.0,0.0,0.0,1.3500257730484009,1.3500313758850098,1.2161231666141248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.331298828125,0.0,113.33101654052734,1895.4371337890625,0.0,138.52645874023438,0.3792980313301086,1.0,0.0,3.0,1.0,0.0
17992860,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854736328125,0.9267165660858154,0.110125333070755,0.0989352688193321,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.9582369327545166,0.121128112077713,0.1138576492667198,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.8598015904426575,0.1405929625034332,0.0621496737003326,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.958251953125,0.8972809910774231,0.1007108315825462,0.095448762178421,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.8527687191963196,0.0860338136553764,0.3892417550086975,287.0902709960937,286.1615905761719,293.17291259765625,292.3652648925781,295.996337890625,297.14306640625,287.2594909667969,1.0,0.167802631855011,0.293252557516098,0.293252557516098,0.8967041373252869,1.0,-0.8981294631958008,0.0971177965402603,0.8010116219520569,-0.1527889817953109,0.9500000476837158,0.9500000476837158,0.0,11.007988929748535,45.0,11665.095703125,0.0,59.02239608764648,1.0,283.1499938964844,286.5831298828125,295.1763000488281,295.5405578613281,293.1499938964844,293.1499938964844,283.1499938964844,15442.5986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279437780380249,1.0,0.0,0.0,0.8504217267036438,1.0119799375534058,4.8257202678314583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.509765625,0.0,53.48619079589844,1895.4371337890625,0.0,18.166231155395508,0.3128953278064728,1.0,0.0,3.0,1.0,0.0
17992920,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.8070806264877319,0.1090865731239318,0.0991356745362281,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8315232396125793,0.120292879641056,0.1146866753697395,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.8733446002006531,0.1413214206695556,0.0985773429274559,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7829630970954895,0.0994589999318122,0.0955465584993362,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9248046875,0.743579626083374,0.0843999832868576,0.3876159191131592,286.8705139160156,286.1501770019531,293.1820983886719,292.3677673339844,296.1214599609375,297.14117431640625,286.4896240234375,1.0,0.1716376692056656,0.4000000059604645,0.4000000059604645,0.8591032028198242,1.0,-0.8451399207115173,0.1709823906421661,0.6741575002670288,-0.0491197481751441,0.9652922749519348,0.9652922749519348,0.0,16.70004653930664,33.0,12959.9970703125,0.0,65.97441101074219,1.0,283.1499938964844,285.864990234375,295.3808288574219,296.16180419921875,293.1499938964844,293.1499938964844,283.1499938964844,4955.3076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945297360420227,1.0,0.0,0.0,1.448629379272461,1.4655333757400513,1.400257758632506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.724609375,0.0,95.34282684326172,1895.4371337890625,0.0,102.78932189941406,0.3699684739112854,1.0,0.0,3.0,1.0,0.0
17992980,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158630371094,0.8042268753051758,0.1049783080816268,0.0960030779242515,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.8304443955421448,0.1162064447999,0.1117563471198082,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.8760915994644165,0.1372559070587158,0.0973607897758483,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.7786518931388855,0.0954333320260047,0.0919935628771781,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676452636719,0.7333120107650757,0.0788547471165657,0.3627163767814636,286.4501953125,286.1026916503906,293.2204284667969,292.3794250488281,295.3756408691406,297.103515625,286.6131591796875,1.0,0.1792101562023162,0.800000011920929,0.800000011920929,0.7182064056396484,1.0,-0.9131338596343994,0.4105636477470398,0.5025702118873596,0.1709702759981155,0.7225704193115234,0.7225704193115234,0.0,16.927322387695312,25.0,12429.9921875,0.0,69.42526245117188,1.0,283.1499938964844,286.1862487792969,295.5350646972656,296.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,17502.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349663496017456,1.0,0.0,0.0,1.0239479541778564,1.0239615440368652,6.995989565439231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.12353515625,0.0,64.67268371582031,1895.4371337890625,0.0,193.84571838378903,0.328001856803894,1.0,0.0,3.0,1.0,0.0
17993040,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158630371094,0.8042268753051758,0.1049783080816268,0.0960030779242515,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306945800781,0.8304443955421448,0.1162064447999,0.1117563471198082,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.8760915994644165,0.1372559070587158,0.0973607897758483,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40057373046875,0.7786518931388855,0.0954333320260047,0.0919935628771781,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676452636719,0.7333120107650757,0.0788547471165657,0.3627163767814636,286.4501953125,286.1026916503906,293.2204284667969,292.3794250488281,295.3756408691406,297.103515625,286.6131591796875,1.0,0.1792101562023162,0.800000011920929,0.800000011920929,0.7182064056396484,1.0,-0.9131338596343994,0.4105636477470398,0.5025702118873596,0.1709702759981155,0.7225704193115234,0.7225704193115234,0.0,16.927322387695312,25.0,12429.9921875,0.0,69.42526245117188,1.0,283.1499938964844,286.1862487792969,295.5350646972656,296.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,17502.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349663496017456,1.0,0.0,0.0,1.0239479541778564,1.0239615440368652,6.995989565439231e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.12353515625,0.0,64.67268371582031,1895.4371337890625,0.0,193.84571838378903,0.328001856803894,1.0,0.0,3.0,1.0,0.0
17993100,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.7686243653297424,0.1033531352877616,0.0942437201738357,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.7951629161834717,0.1141076683998107,0.1096414029598236,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8383476138114929,0.1343201100826263,0.0953798443078994,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.744719386100769,0.0935217961668968,0.0900698155164718,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.6994798183441162,0.0765577107667923,0.3519752025604248,286.1514892578125,286.076171875,293.2417907714844,292.3865661621094,295.2406005859375,297.0848388671875,285.9810791015625,1.0,0.1807553470134735,1.0,1.0,0.6477580070495605,1.0,-0.8896427154541016,0.4294313788414001,0.460211306810379,0.197993203997612,0.6521775722503662,0.6521775722503662,0.0,19.331695556640625,25.0,13780.6044921875,-0.0,69.23471069335938,1.0,283.1499938964844,285.48663330078125,295.69488525390625,296.7093811035156,293.1499938964844,293.1499938964844,283.1499938964844,10379.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867105543613434,1.0,0.0,0.0,1.4851802587509155,1.4851853847503662,1.471809980557737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.7099609375,0.0,116.73976135253906,1895.4371337890625,0.0,252.9300537109375,0.3830394744873047,1.0,0.0,3.0,1.0,0.0
17993160,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.7490229606628418,0.1017814427614212,0.0928022339940071,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7732681632041931,0.111968033015728,0.1076511740684509,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8165011405944824,0.1315014660358429,0.0933848321437835,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.725689172744751,0.0916133299469947,0.0882861837744712,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.6768287420272827,0.0742893442511558,0.3418745100498199,285.9106140136719,286.0479431152344,293.2645568847656,292.39453125,294.9438171386719,297.0682067871094,285.9926147460937,1.0,0.1810816824436187,1.0,1.0,0.5182063579559326,1.0,-0.8688652515411377,0.4970870316028595,0.3717782497406006,0.269389659166336,0.4743868112564087,0.4743868112564087,0.0,20.845947265625,25.0,11594.8271484375,-0.0,68.0804443359375,1.0,283.1499938964844,285.6614990234375,295.69989013671875,296.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,24457.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196532666683197,1.0,0.0,0.0,0.9911504983901978,0.9911561608314514,6.554999743002554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.22802734375,0.0,75.04977416992188,1895.4371337890625,0.0,311.72021484375,0.3391973674297333,1.0,0.0,3.0,1.0,0.0
17993220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.7269355654716492,0.1006163284182548,0.0913727059960365,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.746172308921814,0.1090764254331588,0.1046555638313293,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7866015434265137,0.1280121058225631,0.0906119272112846,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.699286937713623,0.089037150144577,0.0856201127171516,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.6474698185920715,0.070893257856369,0.3256224691867828,285.9628295898437,285.98638916015625,293.314208984375,292.41290283203125,293.8443908691406,297.0558166503906,285.9269104003906,1.0,0.1819648146629333,1.0,1.0,0.2591031789779663,1.0,-0.8375169634819031,0.7318949103355408,0.1056220382452011,0.5094955563545227,0.581856906414032,0.581856906414032,0.0,23.09157371520996,25.0,14293.3623046875,-0.0,66.3759536743164,1.0,283.1499938964844,285.7012023925781,295.6164855957031,296.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,16981.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538383483886719,1.0,0.0,0.0,1.3158494234085083,1.315854787826538,1.1553294143595849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.69775390625,0.0,105.01792907714844,1895.4371337890625,0.0,383.689697265625,0.3679933547973633,1.0,0.0,3.0,1.0,0.0
17993280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.7269355654716492,0.1006163284182548,0.0913727059960365,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.746172308921814,0.1090764254331588,0.1046555638313293,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9619140625,0.7866015434265137,0.1280121058225631,0.0906119272112846,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.699286937713623,0.089037150144577,0.0856201127171516,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.6474698185920715,0.070893257856369,0.3256224691867828,285.9628295898437,285.98638916015625,293.314208984375,292.41290283203125,293.8443908691406,297.0558166503906,285.9269104003906,1.0,0.1819648146629333,1.0,1.0,0.2591031789779663,1.0,-0.8375169634819031,0.7318949103355408,0.1056220382452011,0.5094955563545227,0.581856906414032,0.581856906414032,0.0,23.09157371520996,25.0,14293.3623046875,-0.0,66.3759536743164,1.0,283.1499938964844,285.7012023925781,295.6164855957031,296.7031555175781,293.1499938964844,293.1499938964844,283.1499938964844,16981.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538383483886719,1.0,0.0,0.0,1.3158494234085083,1.315854787826538,1.1553294143595849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.69775390625,0.0,105.01792907714844,1895.4371337890625,0.0,383.689697265625,0.3679933547973633,1.0,0.0,3.0,1.0,0.0
17993340,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.715639591217041,0.1003637313842773,0.0909848883748054,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7308712005615234,0.1069031208753585,0.1024796441197395,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7691268920898438,0.1255650520324707,0.0887621194124221,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.6826167106628418,0.0871621072292327,0.0837343409657478,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.6302298307418823,0.0682431310415268,0.3131618499755859,285.9933776855469,285.9184875488281,293.36895751953125,292.4342956542969,293.3658752441406,297.054443359375,285.9572448730469,1.0,0.1821769475936889,1.0,1.0,0.0,1.0,-0.8149998188018799,0.8149974942207336,2.340847231607768e-06,0.5967699885368347,0.6667426228523254,0.6667426228523254,0.0,24.50435256958008,25.0,15499.0322265625,-0.0,64.86949920654297,1.0,283.1499938964844,285.8031005859375,295.5633239746094,296.7176208496094,293.1499938964844,293.1499938964844,283.1499938964844,14253.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781052470207214,1.0,0.0,0.0,1.4259557723999023,1.4259610176086426,1.356767711513385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.90576171875,0.0,117.02064514160156,1895.4371337890625,0.0,444.1249084472656,0.3842946887016296,1.0,0.0,3.0,1.0,0.0
17993400,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.715639591217041,0.1003637313842773,0.0909848883748054,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.7308712005615234,0.1069031208753585,0.1024796441197395,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7691268920898438,0.1255650520324707,0.0887621194124221,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.6826167106628418,0.0871621072292327,0.0837343409657478,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.6302298307418823,0.0682431310415268,0.3131618499755859,285.9933776855469,285.9184875488281,293.36895751953125,292.4342956542969,293.3658752441406,297.054443359375,285.9572448730469,1.0,0.1821769475936889,1.0,1.0,0.0,1.0,-0.8149998188018799,0.8149974942207336,2.340847231607768e-06,0.5967699885368347,0.6667426228523254,0.6667426228523254,0.0,24.50435256958008,25.0,15499.0322265625,-0.0,64.86949920654297,1.0,283.1499938964844,285.8031005859375,295.5633239746094,296.7176208496094,293.1499938964844,293.1499938964844,283.1499938964844,14253.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781052470207214,1.0,0.0,0.0,1.4259557723999023,1.4259610176086426,1.356767711513385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.90576171875,0.0,117.02064514160156,1895.4371337890625,0.0,444.1249084472656,0.3842946887016296,1.0,0.0,3.0,1.0,0.0
