time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993460,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.7093868255615234,0.1005463153123855,0.091133177280426,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.7208060622215271,0.1051014363765716,0.1007656380534172,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.7580510973930359,0.1235805079340934,0.0873644351959228,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.6718146204948425,0.0856745019555091,0.0823084115982055,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.6183189749717712,0.066052496433258,0.3031435310840606,285.856201171875,285.8446960449219,293.428466796875,292.4585266113281,293.4241638183594,297.0582275390625,285.8554992675781,1.0,0.181968405842781,1.0,1.0,0.0,1.0,-0.7977075576782227,0.7977069020271301,6.545241149069625e-07,0.5830215215682983,0.6356998682022095,0.6356998682022095,0.0,25.399417877197266,25.0,15116.5654296875,-0.0,63.44020462036133,1.0,283.1499938964844,285.72027587890625,295.524169921875,296.67706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17317.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928633570671081,1.0,0.0,0.0,1.4107389450073242,1.410744547843933,1.3279651511766133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.37451171875,0.0,123.0501937866211,1895.4371337890625,0.0,485.5100402832031,0.3897961974143982,1.0,0.0,3.0,1.0,0.0
17993520,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.7093868255615234,0.1005463153123855,0.091133177280426,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.7208060622215271,0.1051014363765716,0.1007656380534172,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561706542969,0.7580510973930359,0.1235805079340934,0.0873644351959228,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.6718146204948425,0.0856745019555091,0.0823084115982055,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.6183189749717712,0.066052496433258,0.3031435310840606,285.856201171875,285.8446960449219,293.428466796875,292.4585266113281,293.4241638183594,297.0582275390625,285.8554992675781,1.0,0.181968405842781,1.0,1.0,0.0,1.0,-0.7977075576782227,0.7977069020271301,6.545241149069625e-07,0.5830215215682983,0.6356998682022095,0.6356998682022095,0.0,25.399417877197266,25.0,15116.5654296875,-0.0,63.44020462036133,1.0,283.1499938964844,285.72027587890625,295.524169921875,296.67706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17317.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928633570671081,1.0,0.0,0.0,1.4107389450073242,1.410744547843933,1.3279651511766133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.37451171875,0.0,123.0501937866211,1895.4371337890625,0.0,485.5100402832031,0.3897961974143982,1.0,0.0,3.0,1.0,0.0
17993580,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7062798142433167,0.1011094748973846,0.0915890038013458,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7133756875991821,0.1035815104842186,0.0992970764636993,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.7504271268844604,0.121921956539154,0.0861783623695373,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.6643926501274109,0.0844759866595268,0.0811414048075676,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.6086757183074951,0.0641985312104225,0.2946102321147918,285.77569580078125,285.76544189453125,293.4924011230469,292.4853820800781,293.4877014160156,297.0651550292969,285.7607116699219,1.0,0.1814877092838287,1.0,1.0,0.0,1.0,-0.7834257483482361,0.7834250926971436,6.378913894877769e-07,0.5716784596443176,0.6477348804473877,0.6477348804473877,0.0,25.96142578125,25.0,15141.6259765625,-0.0,62.04543685913086,1.0,283.1499938964844,285.6088562011719,295.4925842285156,296.6420593261719,293.1499938964844,293.1499938964844,283.1499938964844,16911.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935470521450043,1.0,0.0,0.0,1.4787640571594238,1.4787700176239014,1.4591206820568916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.89892578125,0.0,135.30735778808594,1895.4371337890625,0.0,487.52044677734375,0.4016532003879547,1.0,0.0,3.0,1.0,0.0
17993640,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.7062798142433167,0.1011094748973846,0.0915890038013458,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.7133756875991821,0.1035815104842186,0.0992970764636993,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.7504271268844604,0.121921956539154,0.0861783623695373,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77850341796875,0.6643926501274109,0.0844759866595268,0.0811414048075676,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.6086757183074951,0.0641985312104225,0.2946102321147918,285.77569580078125,285.76544189453125,293.4924011230469,292.4853820800781,293.4877014160156,297.0651550292969,285.7607116699219,1.0,0.1814877092838287,1.0,1.0,0.0,1.0,-0.7834257483482361,0.7834250926971436,6.378913894877769e-07,0.5716784596443176,0.6477348804473877,0.6477348804473877,0.0,25.96142578125,25.0,15141.6259765625,-0.0,62.04543685913086,1.0,283.1499938964844,285.6088562011719,295.4925842285156,296.6420593261719,293.1499938964844,293.1499938964844,283.1499938964844,16911.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935470521450043,1.0,0.0,0.0,1.4787640571594238,1.4787700176239014,1.4591206820568916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.89892578125,0.0,135.30735778808594,1895.4371337890625,0.0,487.52044677734375,0.4016532003879547,1.0,0.0,3.0,1.0,0.0
17993700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7055741548538208,0.1014793738722801,0.0919027552008628,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.7102489471435547,0.1028805151581764,0.0986252725124359,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.7474128007888794,0.1211511567234993,0.0856334194540977,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.6614999175071716,0.083941712975502,0.0806256756186485,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.6044238805770874,0.0633542612195015,0.2907485961914062,285.7386169433594,285.7239074707031,293.52587890625,292.499755859375,293.5210266113281,297.0692443847656,285.72906494140625,1.0,0.1811792701482772,1.0,1.0,0.0,1.0,-0.7770883440971375,0.7770876884460449,6.305945134954527e-07,0.5666539669036865,0.6544844508171082,0.6544844508171082,0.0,26.15671157836914,25.0,15112.3046875,-0.0,61.363800048828125,1.0,283.1499938964844,285.5779724121094,295.4884948730469,296.62939453125,293.1499938964844,293.1499938964844,283.1499938964844,17005.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913826286792755,1.0,0.0,0.0,1.4949922561645508,1.4949982166290283,1.4913216261902562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.81982421875,0.0,138.95375061035156,1895.4371337890625,0.0,481.1849670410156,0.4054286777973175,1.0,0.0,3.0,1.0,0.0
17993760,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047424316406,0.7053340077400208,0.1019202917814254,0.0922746434807777,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046813964844,0.7074214220046997,0.1022201776504516,0.0979897826910018,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.74479740858078,0.1204228475689888,0.0851162075996398,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.6590238809585571,0.0834502726793289,0.0801486670970916,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.6005297303199768,0.0625594407320022,0.2871081233024597,285.7040710449219,285.68115234375,293.56036376953125,292.5146789550781,293.5553283691406,297.07373046875,285.69110107421875,1.0,0.1808398216962814,1.0,1.0,0.0,1.0,-0.7712093591690063,0.7712087035179138,6.238693686100305e-07,0.5619955062866211,0.6665166020393372,0.6665166020393372,0.0,26.30754852294922,25.0,15146.4921875,-0.0,60.69747543334961,1.0,283.1499938964844,285.5325927734375,295.4946594238281,296.6322021484375,293.1499938964844,293.1499938964844,283.1499938964844,16621.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488841712474823,1.0,0.0,0.0,1.5300451517105105,1.5300512313842771,1.5620751980804928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.20068359375,0.0,145.2239227294922,1895.4371337890625,0.0,473.8552551269531,0.4115324020385742,1.0,0.0,3.0,1.0,0.0
17993820,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.7059716582298279,0.1029799059033393,0.0931838303804397,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.7025935649871826,0.100976251065731,0.0968013033270835,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.7404221296310425,0.119035854935646,0.0841405689716339,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.6550006866455078,0.0825578719377517,0.0792879313230514,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.5935623645782471,0.0610763989388942,0.2803486883640289,285.61773681640625,285.5923156738281,293.6319885253906,292.54620361328125,293.6266174316406,297.0835876464844,285.6039428710937,1.0,0.1800982356071472,1.0,1.0,0.0,1.0,-0.7605572938919067,0.7605566382408142,6.117899715718522e-07,0.5535592436790466,0.6842364072799683,0.6842364072799683,0.0,26.50927352905273,25.0,15171.96875,-0.0,59.41305923461914,1.0,283.1499938964844,285.4328308105469,295.5274353027344,296.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,16378.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849098324775696,1.0,0.0,0.0,1.5987006425857544,1.5987069606781006,1.7054055945209257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.72705078125,0.0,159.86880493164062,1895.4371337890625,0.0,462.7379760742188,0.4248665869235992,1.0,0.0,3.0,1.0,0.0
17993880,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.7059716582298279,0.1029799059033393,0.0931838303804397,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.7025935649871826,0.100976251065731,0.0968013033270835,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.7404221296310425,0.119035854935646,0.0841405689716339,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200256347656,0.6550006866455078,0.0825578719377517,0.0792879313230514,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229553222656,0.5935623645782471,0.0610763989388942,0.2803486883640289,285.61773681640625,285.5923156738281,293.6319885253906,292.54620361328125,293.6266174316406,297.0835876464844,285.6039428710937,1.0,0.1800982356071472,1.0,1.0,0.0,1.0,-0.7605572938919067,0.7605566382408142,6.117899715718522e-07,0.5535592436790466,0.6842364072799683,0.6842364072799683,0.0,26.50927352905273,25.0,15171.96875,-0.0,59.41305923461914,1.0,283.1499938964844,285.4328308105469,295.5274353027344,296.6609191894531,293.1499938964844,293.1499938964844,283.1499938964844,16378.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849098324775696,1.0,0.0,0.0,1.5987006425857544,1.5987069606781006,1.7054055945209257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.72705078125,0.0,159.86880493164062,1895.4371337890625,0.0,462.7379760742188,0.4248665869235992,1.0,0.0,3.0,1.0,0.0
17993940,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.7077593803405762,0.1042595580220222,0.09429282695055,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.6985840797424316,0.0998150706291198,0.0956917479634285,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7368183135986328,0.1177210584282875,0.0832157805562019,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.6518595218658447,0.0817654132843017,0.0785232856869697,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.5873978137969971,0.0597081184387207,0.2741200625896454,285.5321655273437,285.4993591308594,293.7069702148437,292.57977294921875,293.7012939453125,297.0942687988281,285.5177001953125,1.0,0.1793061345815658,1.0,1.0,0.0,1.0,-0.751053512096405,0.7510529160499573,6.011239293002291e-07,0.5460320115089417,0.7086817622184753,0.7086817622184753,0.0,26.61562728881836,25.0,15236.6455078125,-0.0,58.19176483154297,1.0,283.1499938964844,285.33062744140625,295.5705871582031,296.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,15971.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830842614173889,1.0,0.0,0.0,1.6817774772644043,1.6817840337753296,1.8872545126669138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.09423828125,0.0,178.68585205078125,1895.4371337890625,0.0,457.6674499511719,0.4411956369876861,1.0,0.0,3.0,1.0,0.0
17994000,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.7077593803405762,0.1042595580220222,0.09429282695055,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.6985840797424316,0.0998150706291198,0.0956917479634285,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7368183135986328,0.1177210584282875,0.0832157805562019,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.6518595218658447,0.0817654132843017,0.0785232856869697,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.5873978137969971,0.0597081184387207,0.2741200625896454,285.5321655273437,285.4993591308594,293.7069702148437,292.57977294921875,293.7012939453125,297.0942687988281,285.5177001953125,1.0,0.1793061345815658,1.0,1.0,0.0,1.0,-0.751053512096405,0.7510529160499573,6.011239293002291e-07,0.5460320115089417,0.7086817622184753,0.7086817622184753,0.0,26.61562728881836,25.0,15236.6455078125,-0.0,58.19176483154297,1.0,283.1499938964844,285.33062744140625,295.5705871582031,296.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,15971.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830842614173889,1.0,0.0,0.0,1.6817774772644043,1.6817840337753296,1.8872545126669138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.09423828125,0.0,178.68585205078125,1895.4371337890625,0.0,457.6674499511719,0.4411956369876861,1.0,0.0,3.0,1.0,0.0
17994060,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.6975709795951843,0.105691872537136,0.0956303402781486,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6824573874473572,0.0986532419919967,0.0946950167417526,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.7220591306686401,0.1163811832666397,0.0823626443743705,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.6385641098022461,0.0809991285204887,0.0778899416327476,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.5340077877044678,0.050000000745058,0.2294206321239471,285.3796081542969,285.4027404785156,293.7848815917969,292.6151428222656,293.7785339355469,297.1099853515625,285.3529052734375,1.0,0.1774020344018936,1.0,1.0,0.0,1.0,-0.6959912180900574,0.6959906816482544,5.41492909178487e-07,0.5027273297309875,0.682973325252533,0.682973325252533,0.0,28.599260330200195,25.0,14418.4365234375,-0.0,53.11728286743164,1.0,283.1499938964844,285.16387939453125,295.5994873046875,296.71002197265625,293.1499938964844,293.1499938964844,283.1499938964844,17729.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808955788612366,1.0,0.0,0.0,1.7128922939300537,1.7128993272781372,1.9577332466269581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.33837890625,0.0,192.86587524414065,1895.4371337890625,0.0,451.6632080078125,0.4507159292697906,1.0,0.0,3.0,1.0,0.0
17994120,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.6975709795951843,0.105691872537136,0.0956303402781486,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.6824573874473572,0.0986532419919967,0.0946950167417526,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.7220591306686401,0.1163811832666397,0.0823626443743705,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.6385641098022461,0.0809991285204887,0.0778899416327476,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.5340077877044678,0.050000000745058,0.2294206321239471,285.3796081542969,285.4027404785156,293.7848815917969,292.6151428222656,293.7785339355469,297.1099853515625,285.3529052734375,1.0,0.1774020344018936,1.0,1.0,0.0,1.0,-0.6959912180900574,0.6959906816482544,5.41492909178487e-07,0.5027273297309875,0.682973325252533,0.682973325252533,0.0,28.599260330200195,25.0,14418.4365234375,-0.0,53.11728286743164,1.0,283.1499938964844,285.16387939453125,295.5994873046875,296.71002197265625,293.1499938964844,293.1499938964844,283.1499938964844,17729.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808955788612366,1.0,0.0,0.0,1.7128922939300537,1.7128993272781372,1.9577332466269581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.33837890625,0.0,192.86587524414065,1895.4371337890625,0.0,451.6632080078125,0.4507159292697906,1.0,0.0,3.0,1.0,0.0
17994180,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.7050326466560364,0.1075339466333389,0.0971542745828628,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6832027435302734,0.0976155698299408,0.0936409384012222,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.7227586507797241,0.1151543855667114,0.0814485475420951,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.6397643089294434,0.0803919062018394,0.07724030315876,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.5370528697967529,0.050000000745058,0.2293285280466079,285.3482971191406,285.3028564453125,293.86541748046875,292.65216064453125,293.8588562011719,297.1354675292969,285.3423156738281,1.0,0.1759858727455139,1.0,1.0,0.0,1.0,-0.694607675075531,0.694607138633728,5.40008045391005e-07,0.5015829801559448,0.7286550402641296,0.7286550402641296,0.0,27.91506576538086,25.0,14555.974609375,-0.0,52.1241340637207,1.0,283.1499938964844,285.15478515625,295.6120300292969,296.70465087890625,293.1499938964844,293.1499938964844,283.1499938964844,16224.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718794524669647,1.0,0.0,0.0,1.749034404754639,1.7490414381027222,2.0412214496445813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.02001953125,0.0,197.22979736328125,1895.4371337890625,0.0,427.7635192871094,0.4564845561981201,1.0,0.0,3.0,1.0,0.0
17994240,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482666015625,0.7050326466560364,0.1075339466333389,0.0971542745828628,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.6832027435302734,0.0976155698299408,0.0936409384012222,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.7227586507797241,0.1151543855667114,0.0814485475420951,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.6397643089294434,0.0803919062018394,0.07724030315876,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.5370528697967529,0.050000000745058,0.2293285280466079,285.3482971191406,285.3028564453125,293.86541748046875,292.65216064453125,293.8588562011719,297.1354675292969,285.3423156738281,1.0,0.1759858727455139,1.0,1.0,0.0,1.0,-0.694607675075531,0.694607138633728,5.40008045391005e-07,0.5015829801559448,0.7286550402641296,0.7286550402641296,0.0,27.91506576538086,25.0,14555.974609375,-0.0,52.1241340637207,1.0,283.1499938964844,285.15478515625,295.6120300292969,296.70465087890625,293.1499938964844,293.1499938964844,283.1499938964844,16224.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718794524669647,1.0,0.0,0.0,1.749034404754639,1.7490414381027222,2.0412214496445813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.02001953125,0.0,197.22979736328125,1895.4371337890625,0.0,427.7635192871094,0.4564845561981201,1.0,0.0,3.0,1.0,0.0
17994300,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.708899736404419,0.10855233669281,0.0980452001094818,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.6835798621177673,0.0971567705273628,0.093183159828186,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.7231065034866333,0.1146095395088195,0.0810498520731926,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.6404039859771729,0.0801450684666633,0.0769836977124214,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.5384271740913391,0.050000000745058,0.2292723953723907,285.3150634765625,285.2518615722656,293.90655517578125,292.6712341308594,293.89990234375,297.1483459472656,285.2978515625,1.0,0.17538683116436,1.0,1.0,0.0,1.0,-0.6942736506462097,0.6942731142044067,5.396427127379866e-07,0.501292884349823,0.7594361305236816,0.7594361305236816,0.0,27.614421844482425,25.0,14699.63671875,-0.0,51.72568130493164,1.0,283.1499938964844,285.0878601074219,295.6432800292969,296.7415466308594,293.1499938964844,293.1499938964844,283.1499938964844,14980.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696640968322754,1.0,0.0,0.0,1.8288999795913696,1.828907132148743,2.231892750614861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.7548828125,0.0,215.15321350097656,1895.4371337890625,0.0,422.0900573730469,0.4704296886920929,1.0,0.0,3.0,1.0,0.0
17994360,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.7125223278999329,0.1095525622367858,0.098942257463932,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.6838434338569641,0.096700333058834,0.0927397757768631,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7233412265777588,0.114062875509262,0.0806609019637107,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.640956699848175,0.0799000263214111,0.0767406523227691,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.5396804213523865,0.050000000745058,0.2292224764823913,285.2662658691406,285.2002258300781,293.9482116699219,292.6906433105469,293.94146728515625,297.1601867675781,285.2493896484375,1.0,0.174850732088089,1.0,1.0,0.0,1.0,-0.693999707698822,0.693999171257019,5.393408173404168e-07,0.5010504126548767,0.782882571220398,0.782882571220398,0.0,27.345199584960938,25.0,14802.06640625,-0.0,51.37242889404297,1.0,283.1499938964844,285.0252685546875,295.67791748046875,296.78143310546875,293.1499938964844,293.1499938964844,283.1499938964844,14575.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692170917987823,1.0,0.0,0.0,1.90118408203125,1.901191473007202,2.4118023134178657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.884765625,0.0,235.40220642089844,1895.4371337890625,0.0,420.95452880859375,0.4851110875606537,1.0,0.0,3.0,1.0,0.0
17994420,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7189067006111145,0.1114986389875412,0.100689560174942,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.6839655041694641,0.0958035886287689,0.0918678566813469,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7234101295471191,0.1129774898290634,0.0798869580030441,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.641713559627533,0.079412467777729,0.0762605518102645,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.5418230295181274,0.050000000745058,0.229138970375061,285.1761169433594,285.0952453613281,294.0328674316406,292.7304077148437,294.0259704589844,297.1796264648437,285.1605834960937,1.0,0.1739380061626434,1.0,1.0,0.0,1.0,-0.6934450268745422,0.6934444904327393,5.387312285165535e-07,0.5005621910095215,0.8416827917098999,0.8416827917098999,0.0,26.89381980895996,25.0,15028.029296875,-0.0,50.7685546875,1.0,283.1499938964844,284.9056701660156,295.74053955078125,296.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,13859.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715732634067535,1.0,0.0,0.0,2.061279535293579,2.061287641525269,2.835092232089665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.1259765625,0.0,286.184326171875,1895.4371337890625,0.0,426.9747924804688,0.518838107585907,1.0,0.0,3.0,1.0,0.0
17994480,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7189067006111145,0.1114986389875412,0.100689560174942,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.6839655041694641,0.0958035886287689,0.0918678566813469,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7234101295471191,0.1129774898290634,0.0798869580030441,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.641713559627533,0.079412467777729,0.0762605518102645,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.5418230295181274,0.050000000745058,0.229138970375061,285.1761169433594,285.0952453613281,294.0328674316406,292.7304077148437,294.0259704589844,297.1796264648437,285.1605834960937,1.0,0.1739380061626434,1.0,1.0,0.0,1.0,-0.6934450268745422,0.6934444904327393,5.387312285165535e-07,0.5005621910095215,0.8416827917098999,0.8416827917098999,0.0,26.89381980895996,25.0,15028.029296875,-0.0,50.7685546875,1.0,283.1499938964844,284.9056701660156,295.74053955078125,296.8595275878906,293.1499938964844,293.1499938964844,283.1499938964844,13859.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715732634067535,1.0,0.0,0.0,2.061279535293579,2.061287641525269,2.835092232089665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.1259765625,0.0,286.184326171875,1895.4371337890625,0.0,426.9747924804688,0.518838107585907,1.0,0.0,3.0,1.0,0.0
17994540,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7244576811790466,0.1133607923984527,0.1023695841431617,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.6836857199668884,0.0949445068836212,0.0910317078232765,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7230839729309082,0.111927293241024,0.0791361853480339,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.6420873999595642,0.0789319351315498,0.0757903158664703,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.5435556173324585,0.050000000745058,0.2290730625391006,285.0901794433594,284.9883728027344,294.1190490722656,292.771240234375,294.112060546875,297.19256591796875,285.0753173828125,1.0,0.1732025146484375,1.0,1.0,0.0,1.0,-0.692913293838501,0.692912757396698,5.381493224376754e-07,0.5000982284545898,0.9172458052635192,0.9172458052635192,0.0,26.53664207458496,25.0,15244.53515625,-0.0,50.279544830322266,1.0,283.1499938964844,284.7884216308594,295.7910461425781,296.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,13326.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757969379425049,1.0,0.0,0.0,2.2393579483032227,2.2393670082092285,3.346111441260291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.23291015625,0.0,353.033935546875,1895.4371337890625,0.0,437.9857482910156,0.5605317950248718,1.0,0.0,3.0,1.0,0.0
17994600,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7244576811790466,0.1133607923984527,0.1023695841431617,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.6836857199668884,0.0949445068836212,0.0910317078232765,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7230839729309082,0.111927293241024,0.0791361853480339,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.6420873999595642,0.0789319351315498,0.0757903158664703,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.5435556173324585,0.050000000745058,0.2290730625391006,285.0901794433594,284.9883728027344,294.1190490722656,292.771240234375,294.112060546875,297.19256591796875,285.0753173828125,1.0,0.1732025146484375,1.0,1.0,0.0,1.0,-0.692913293838501,0.692912757396698,5.381493224376754e-07,0.5000982284545898,0.9172458052635192,0.9172458052635192,0.0,26.53664207458496,25.0,15244.53515625,-0.0,50.279544830322266,1.0,283.1499938964844,284.7884216308594,295.7910461425781,296.9263916015625,293.1499938964844,293.1499938964844,283.1499938964844,13326.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757969379425049,1.0,0.0,0.0,2.2393579483032227,2.2393670082092285,3.346111441260291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.23291015625,0.0,353.033935546875,1895.4371337890625,0.0,437.9857482910156,0.5605317950248718,1.0,0.0,3.0,1.0,0.0
17994660,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7293776869773865,0.1151089295744896,0.1039593368768692,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6831222176551819,0.0941219106316566,0.0902328193187713,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7224735021591187,0.1109095513820648,0.0784109607338905,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6421599388122559,0.0784528255462646,0.0753257870674133,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5449707508087158,0.050000000745058,0.2290202528238296,285.0048217773437,284.95001220703125,294.2063903808594,292.81298828125,294.1993103027344,297.2003479003906,284.9924011230469,1.0,0.1725968867540359,1.0,1.0,0.0,1.0,-0.6923712491989136,0.6923707127571106,5.375617888603301e-07,0.4996357262134552,0.9454526901245116,0.9454526901245116,0.0,26.24942970275879,25.0,15430.3173828125,-0.0,49.872337341308594,1.0,283.1499938964844,284.67535400390625,295.8334045410156,296.98260498046875,293.1499938964844,293.1499938964844,283.1499938964844,14444.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480074018239975,1.0,0.0,0.0,2.4293675422668457,2.429377794265747,3.938037025363883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.00341796875,0.0,444.5675354003906,1895.4371337890625,0.0,449.4302062988281,0.6049743294715881,1.0,0.0,3.0,1.0,0.0
17994720,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7293776869773865,0.1151089295744896,0.1039593368768692,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6831222176551819,0.0941219106316566,0.0902328193187713,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7224735021591187,0.1109095513820648,0.0784109607338905,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6421599388122559,0.0784528255462646,0.0753257870674133,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5449707508087158,0.050000000745058,0.2290202528238296,285.0048217773437,284.95001220703125,294.2063903808594,292.81298828125,294.1993103027344,297.2003479003906,284.9924011230469,1.0,0.1725968867540359,1.0,1.0,0.0,1.0,-0.6923712491989136,0.6923707127571106,5.375617888603301e-07,0.4996357262134552,0.9454526901245116,0.9454526901245116,0.0,26.24942970275879,25.0,15430.3173828125,-0.0,49.872337341308594,1.0,283.1499938964844,284.67535400390625,295.8334045410156,296.98260498046875,293.1499938964844,293.1499938964844,283.1499938964844,14444.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480074018239975,1.0,0.0,0.0,2.4293675422668457,2.429377794265747,3.938037025363883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.00341796875,0.0,444.5675354003906,1895.4371337890625,0.0,449.4302062988281,0.6049743294715881,1.0,0.0,3.0,1.0,0.0
17994780,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7338047623634338,0.116783358156681,0.1054635941982269,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6823829412460327,0.0933617874979972,0.0894862562417984,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7216713428497314,0.1099539697170257,0.0777225717902183,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6420072913169861,0.0779943540692329,0.0748749449849128,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5461214780807495,0.050000000745058,0.2289779633283615,284.9466552734375,284.95001220703125,294.2945556640625,292.8554992675781,294.28741455078125,297.2040405273437,284.9395751953125,1.0,0.1721015125513076,1.0,1.0,0.0,1.0,-0.6918625235557556,0.6918619871139526,5.370147846406326e-07,0.4992094039916992,0.9224866628646852,0.9224866628646852,0.0,26.0187931060791,25.0,15560.19921875,-0.0,49.53652191162109,1.0,283.1499938964844,284.6033630371094,295.8686218261719,297.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,16763.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827597141265869,1.0,0.0,0.0,2.565541982650757,2.565553665161133,4.391891366140044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.63525390625,0.0,527.0346069335938,1895.4371337890625,0.0,456.7720336914063,0.6390408277511597,1.0,0.0,3.0,1.0,0.0
17994840,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7338047623634338,0.116783358156681,0.1054635941982269,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6823829412460327,0.0933617874979972,0.0894862562417984,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7216713428497314,0.1099539697170257,0.0777225717902183,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6420072913169861,0.0779943540692329,0.0748749449849128,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5461214780807495,0.050000000745058,0.2289779633283615,284.9466552734375,284.95001220703125,294.2945556640625,292.8554992675781,294.28741455078125,297.2040405273437,284.9395751953125,1.0,0.1721015125513076,1.0,1.0,0.0,1.0,-0.6918625235557556,0.6918619871139526,5.370147846406326e-07,0.4992094039916992,0.9224866628646852,0.9224866628646852,0.0,26.0187931060791,25.0,15560.19921875,-0.0,49.53652191162109,1.0,283.1499938964844,284.6033630371094,295.8686218261719,297.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,16763.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827597141265869,1.0,0.0,0.0,2.565541982650757,2.565553665161133,4.391891366140044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.63525390625,0.0,527.0346069335938,1895.4371337890625,0.0,456.7720336914063,0.6390408277511597,1.0,0.0,3.0,1.0,0.0
17994900,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7359400391578674,0.1176259964704513,0.1062129735946655,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.6820184588432312,0.0930179506540298,0.0891448780894279,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7212652564048767,0.1095150634646415,0.0774033367633819,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6419089436531067,0.0777850598096847,0.0746658891439437,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.5466296672821045,0.050000000745058,0.2289594709873199,284.9284973144531,284.95001220703125,294.3388061523437,292.876953125,294.3316345214844,297.2048645019531,284.9228210449219,1.0,0.1718911230564117,1.0,1.0,0.0,1.0,-0.6916959285736084,0.6916953921318054,5.368350457501947e-07,0.4990686178207397,0.90583336353302,0.90583336353302,0.0,25.918455123901367,25.0,15626.6826171875,-0.0,49.397457122802734,1.0,283.1499938964844,284.5779724121094,295.88629150390625,297.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,18111.59375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834755957126617,1.0,0.0,0.0,2.621267080307007,2.62127947807312,4.5847525598219363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.0546875,0.0,565.4168090820312,1895.4371337890625,0.0,458.7495727539063,0.650672197341919,1.0,0.0,3.0,1.0,0.0
17994960,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7380650043487549,0.1184809878468513,0.1069718226790428,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6816860437393188,0.0927017107605934,0.0888290479779243,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7208839654922485,0.1091073676943779,0.0771049261093139,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6418226957321167,0.0775929391384124,0.0744723230600357,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.547107458114624,0.050000000745058,0.228942185640335,284.9166259765625,284.95001220703125,294.3831481933594,292.8985595703125,294.3759765625,297.2051086425781,284.9138488769531,1.0,0.1717033088207245,1.0,1.0,0.0,1.0,-0.691616415977478,0.691615879535675,5.367477342588245e-07,0.4989984333515167,0.8882881999015808,0.8882881999015808,0.0,25.82536697387696,25.0,15662.798828125,-0.0,49.27793502807617,1.0,283.1499938964844,284.5657958984375,295.90435791015625,297.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,19248.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483845978975296,1.0,0.0,0.0,2.6466405391693115,2.646653175354004,4.673941305100017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.451171875,0.0,586.2515869140625,1895.4371337890625,0.0,459.7761535644531,0.654721200466156,1.0,0.0,3.0,1.0,0.0
17995020,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.742364764213562,0.120251253247261,0.1085351482033729,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6811726093292236,0.0921597257256507,0.0882783606648445,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7202563285827637,0.1083977222442627,0.0765772685408592,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.641741156578064,0.0772695094347,0.0741383805871009,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.5480080842971802,0.050000000745058,0.2289098501205444,284.9205017089844,284.95001220703125,294.4718322753906,292.9420471191406,294.46466064453125,297.2049560546875,284.9232177734375,1.0,0.1713862419128418,1.0,1.0,0.0,1.0,-0.6917587518692017,0.6917582154273987,5.368917186387989e-07,0.4991002976894378,0.8683506846427917,0.8683506846427917,0.0,25.653953552246094,25.0,15714.3193359375,-0.0,49.09415817260742,1.0,283.1499938964844,284.5762939453125,295.9413757324219,297.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,20212.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483619213104248,1.0,0.0,0.0,2.6314070224761963,2.631419897079468,4.6202919179449974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.0283203125,0.0,582.5802612304688,1895.4371337890625,0.0,459.14739990234375,0.652130663394928,1.0,0.0,3.0,1.0,0.0
17995080,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.742364764213562,0.120251253247261,0.1085351482033729,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6811726093292236,0.0921597257256507,0.0882783606648445,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7202563285827637,0.1083977222442627,0.0765772685408592,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.641741156578064,0.0772695094347,0.0741383805871009,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.5480080842971802,0.050000000745058,0.2289098501205444,284.9205017089844,284.95001220703125,294.4718322753906,292.9420471191406,294.46466064453125,297.2049560546875,284.9232177734375,1.0,0.1713862419128418,1.0,1.0,0.0,1.0,-0.6917587518692017,0.6917582154273987,5.368917186387989e-07,0.4991002976894378,0.8683506846427917,0.8683506846427917,0.0,25.653953552246094,25.0,15714.3193359375,-0.0,49.09415817260742,1.0,283.1499938964844,284.5762939453125,295.9413757324219,297.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,20212.705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483619213104248,1.0,0.0,0.0,2.6314070224761963,2.631419897079468,4.6202919179449974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.0283203125,0.0,582.5802612304688,1895.4371337890625,0.0,459.14739990234375,0.652130663394928,1.0,0.0,3.0,1.0,0.0
17995140,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7468076348304749,0.1221088320016861,0.1101789847016334,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6809349060058594,0.0917456150054931,0.0878505036234855,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7198822498321533,0.1078372299671173,0.0761554688215255,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.641848623752594,0.0770359933376312,0.0738899409770965,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.548861563205719,0.050000000745058,0.2288795113563537,284.9430236816406,284.95001220703125,294.56024169921875,292.9857788085937,294.5531005859375,297.20465087890625,284.94708251953125,1.0,0.1711459755897522,1.0,1.0,0.0,1.0,-0.6923772096633911,0.6923766732215881,5.375378577809897e-07,0.4995822012424469,0.8711671829223633,0.8711671829223633,0.0,25.49756050109864,25.0,15785.21875,-0.0,48.98763656616211,1.0,283.1499938964844,284.601318359375,295.9836120605469,297.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,19683.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830934703350067,1.0,0.0,0.0,2.597131967544556,2.597144365310669,4.500713544075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.69677734375,0.0,560.078369140625,1895.4371337890625,0.0,457.6929321289063,0.6434839367866516,1.0,0.0,3.0,1.0,0.0
17995200,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7468076348304749,0.1221088320016861,0.1101789847016334,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6809349060058594,0.0917456150054931,0.0878505036234855,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7198822498321533,0.1078372299671173,0.0761554688215255,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.641848623752594,0.0770359933376312,0.0738899409770965,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.548861563205719,0.050000000745058,0.2288795113563537,284.9430236816406,284.95001220703125,294.56024169921875,292.9857788085937,294.5531005859375,297.20465087890625,284.94708251953125,1.0,0.1711459755897522,1.0,1.0,0.0,1.0,-0.6923772096633911,0.6923766732215881,5.375378577809897e-07,0.4995822012424469,0.8711671829223633,0.8711671829223633,0.0,25.49756050109864,25.0,15785.21875,-0.0,48.98763656616211,1.0,283.1499938964844,284.601318359375,295.9836120605469,297.14813232421875,293.1499938964844,293.1499938964844,283.1499938964844,19683.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830934703350067,1.0,0.0,0.0,2.597131967544556,2.597144365310669,4.500713544075552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.69677734375,0.0,560.078369140625,1895.4371337890625,0.0,457.6929321289063,0.6434839367866516,1.0,0.0,3.0,1.0,0.0
17995260,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7513411641120911,0.1240203157067298,0.1118802577257156,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6809208393096924,0.0914347693324089,0.0875277742743492,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7197129130363464,0.1073962673544883,0.0758236348628997,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6421123743057251,0.0768764019012451,0.0737167298793792,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.5496605038642883,0.050000000745058,0.2288513630628585,284.9672546386719,284.95001220703125,294.64801025390625,293.0295715332031,294.64093017578125,297.20465087890625,284.9707336425781,1.0,0.1709753572940826,1.0,1.0,0.0,1.0,-0.6933916211128235,0.6933910846710205,5.386026487030904e-07,0.5003804564476013,0.8915747404098511,0.8915747404098511,0.0,25.356550216674805,25.0,15878.6806640625,-0.0,48.94865036010742,1.0,283.1499938964844,284.6236267089844,296.030029296875,297.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,18402.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831428527832031,1.0,0.0,0.0,2.57384729385376,2.573859214782715,4.420372761160252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.6923828125,0.0,540.2425537109375,1895.4371337890625,0.0,457.8293151855469,0.6392226815223694,1.0,0.0,3.0,1.0,0.0
