time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995320,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7513411641120911,0.1240203157067298,0.1118802577257156,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6809208393096924,0.0914347693324089,0.0875277742743492,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7197129130363464,0.1073962673544883,0.0758236348628997,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6421123743057251,0.0768764019012451,0.0737167298793792,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.5496605038642883,0.050000000745058,0.2288513630628585,284.9672546386719,284.95001220703125,294.64801025390625,293.0295715332031,294.64093017578125,297.20465087890625,284.9707336425781,1.0,0.1709753572940826,1.0,1.0,0.0,1.0,-0.6933916211128235,0.6933910846710205,5.386026487030904e-07,0.5003804564476013,0.8915747404098511,0.8915747404098511,0.0,25.356550216674805,25.0,15878.6806640625,-0.0,48.94865036010742,1.0,283.1499938964844,284.6236267089844,296.030029296875,297.1995849609375,293.1499938964844,293.1499938964844,283.1499938964844,18402.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831428527832031,1.0,0.0,0.0,2.57384729385376,2.573859214782715,4.420372761160252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.6923828125,0.0,540.2425537109375,1895.4371337890625,0.0,457.8293151855469,0.6392226815223694,1.0,0.0,3.0,1.0,0.0
17995380,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7558577060699463,0.1259414702653885,0.113600805401802,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6810212731361389,0.0911921262741088,0.0872785970568656,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7196415662765503,0.1070300117135047,0.075552724301815,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6424486637115479,0.0767646580934524,0.0735957846045494,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5503820180892944,0.050000000745058,0.2288261502981186,284.9800109863281,284.95001220703125,294.7347717285156,293.0733642578125,294.7278137207031,297.2049255371094,284.9812927246094,1.0,0.1708650141954422,1.0,1.0,0.0,1.0,-0.6946569085121155,0.6946563720703125,5.399342626333237e-07,0.5013799667358398,0.9167304635047911,0.9167304635047911,0.0,25.233551025390625,25.0,16008.8935546875,-0.0,48.96215057373047,1.0,283.1499938964844,284.6265563964844,296.0784912109375,297.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,17581.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484220415353775,1.0,0.0,0.0,2.591709613800049,2.591721773147583,4.481940152345487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.17529296875,0.0,545.8448486328125,1895.4371337890625,0.0,460.81640625,0.645155668258667,1.0,0.0,3.0,1.0,0.0
17995440,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7558577060699463,0.1259414702653885,0.113600805401802,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6810212731361389,0.0911921262741088,0.0872785970568656,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7196415662765503,0.1070300117135047,0.075552724301815,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6424486637115479,0.0767646580934524,0.0735957846045494,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5503820180892944,0.050000000745058,0.2288261502981186,284.9800109863281,284.95001220703125,294.7347717285156,293.0733642578125,294.7278137207031,297.2049255371094,284.9812927246094,1.0,0.1708650141954422,1.0,1.0,0.0,1.0,-0.6946569085121155,0.6946563720703125,5.399342626333237e-07,0.5013799667358398,0.9167304635047911,0.9167304635047911,0.0,25.233551025390625,25.0,16008.8935546875,-0.0,48.96215057373047,1.0,283.1499938964844,284.6265563964844,296.0784912109375,297.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,17581.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484220415353775,1.0,0.0,0.0,2.591709613800049,2.591721773147583,4.481940152345487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.17529296875,0.0,545.8448486328125,1895.4371337890625,0.0,460.81640625,0.645155668258667,1.0,0.0,3.0,1.0,0.0
17995500,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7580779194831848,0.1268941611051559,0.1144575029611587,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6810816526412964,0.0910864621400833,0.0871719270944595,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.719607949256897,0.106861300766468,0.0754304155707359,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6426180601119995,0.0767191052436828,0.0735475569963455,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5507076978683472,0.050000000745058,0.2288148403167724,284.9798889160156,284.95001220703125,294.7776794433594,293.0951538085937,294.7707824707031,297.2051086425781,284.9788818359375,1.0,0.1708291321992874,1.0,1.0,0.0,1.0,-0.695338785648346,0.695338249206543,5.406530476648186e-07,0.5019194483757019,0.9268198013305664,0.9268198013305664,0.0,25.179407119750977,25.0,16100.5615234375,-0.0,48.98372650146485,1.0,283.1499938964844,284.61578369140625,296.1030578613281,297.2872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17657.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485171765089035,1.0,0.0,0.0,2.6280980110168457,2.628110408782959,4.608679375905922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.22509765625,0.0,566.8948364257812,1895.4371337890625,0.0,463.4702453613281,0.6508925557136536,1.0,0.0,3.0,1.0,0.0
17995560,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7602541446685791,0.1278364360332489,0.1153059601783752,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6811323761940002,0.0909874215722084,0.087072841823101,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.71955806016922,0.1066970601677894,0.0753123909235,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6427748203277588,0.0766774863004684,0.0735040605068206,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.5510057806968689,0.050000000745058,0.2288045138120651,284.97686767578125,284.95001220703125,294.8201904296875,293.1169128417969,294.8133850097656,297.205322265625,284.9758605957031,1.0,0.1708049178123474,1.0,1.0,0.0,1.0,-0.6960318684577942,0.6960313320159912,5.41384281405044e-07,0.5024681091308594,0.934120237827301,0.934120237827301,0.0,25.13066673278809,25.0,16168.1982421875,-0.0,49.01309967041016,1.0,283.1499938964844,284.6078186035156,296.1264953613281,297.31561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17712.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862466752529144,1.0,0.0,0.0,2.65303635597229,2.653048753738404,4.696558733030545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.98486328125,0.0,581.6502685546875,1895.4371337890625,0.0,466.4875793457031,0.6595327854156494,1.0,0.0,3.0,1.0,0.0
17995620,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7644889950752258,0.1296956241130828,0.1169798672199249,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6812053322792053,0.0908064693212509,0.0868920683860778,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7194125652313232,0.1063804626464843,0.0750854015350341,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6430534720420837,0.0766045898199081,0.0734277665615081,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5515328645706177,0.050000000745058,0.2287863343954086,284.96588134765625,284.95001220703125,294.9039001464844,293.1601257324219,294.8972473144531,297.2056579589844,284.9641418457031,1.0,0.1707846671342849,1.0,1.0,0.0,1.0,-0.6974380612373352,0.6974374651908875,5.428693725662015e-07,0.5035810470581055,0.9409034252166748,0.9409034252166748,0.0,25.046581268310547,25.0,16326.0703125,-0.0,49.09022903442383,1.0,283.1499938964844,284.5824279785156,296.1716003417969,297.37158203125,293.1499938964844,293.1499938964844,283.1499938964844,18418.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886209666728973,1.0,0.0,0.0,2.7268259525299072,2.726839065551758,4.961445370099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.716796875,0.0,629.9132080078125,1895.4371337890625,0.0,473.2239074707031,0.6774200797080994,1.0,0.0,3.0,1.0,0.0
17995680,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7644889950752258,0.1296956241130828,0.1169798672199249,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6812053322792053,0.0908064693212509,0.0868920683860778,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7194125652313232,0.1063804626464843,0.0750854015350341,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6430534720420837,0.0766045898199081,0.0734277665615081,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.5515328645706177,0.050000000745058,0.2287863343954086,284.96588134765625,284.95001220703125,294.9039001464844,293.1601257324219,294.8972473144531,297.2056579589844,284.9641418457031,1.0,0.1707846671342849,1.0,1.0,0.0,1.0,-0.6974380612373352,0.6974374651908875,5.428693725662015e-07,0.5035810470581055,0.9409034252166748,0.9409034252166748,0.0,25.046581268310547,25.0,16326.0703125,-0.0,49.09022903442383,1.0,283.1499938964844,284.5824279785156,296.1716003417969,297.37158203125,293.1499938964844,293.1499938964844,283.1499938964844,18418.97265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886209666728973,1.0,0.0,0.0,2.7268259525299072,2.726839065551758,4.961445370099682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.716796875,0.0,629.9132080078125,1895.4371337890625,0.0,473.2239074707031,0.6774200797080994,1.0,0.0,3.0,1.0,0.0
17995740,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7685874104499817,0.1315280199050903,0.1186277046799659,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6812601685523987,0.090651698410511,0.0867356359958648,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.71922767162323,0.1060853004455566,0.0748724862933158,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6433041095733643,0.0765489861369133,0.0733673125505447,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5519826412200928,0.050000000745058,0.228770911693573,284.95361328125,284.95001220703125,294.98553466796875,293.2028503417969,294.97906494140625,297.2059326171875,284.9519958496094,1.0,0.1707976013422012,1.0,1.0,0.0,1.0,-0.6988812685012817,0.6988807320594788,5.443953909889387e-07,0.5047224164009094,0.93881094455719,0.93881094455719,0.0,24.97748756408692,25.0,16478.53125,-0.0,49.1899299621582,1.0,283.1499938964844,284.557373046875,296.2140808105469,297.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,19472.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909038841724396,1.0,0.0,0.0,2.800931453704834,2.800945281982422,5.234778654994443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.44873046875,0.0,682.9028930664062,1895.4371337890625,0.0,479.7950744628906,0.6957583427429199,1.0,0.0,3.0,1.0,0.0
17995800,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7685874104499817,0.1315280199050903,0.1186277046799659,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6812601685523987,0.090651698410511,0.0867356359958648,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.71922767162323,0.1060853004455566,0.0748724862933158,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6433041095733643,0.0765489861369133,0.0733673125505447,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.5519826412200928,0.050000000745058,0.228770911693573,284.95361328125,284.95001220703125,294.98553466796875,293.2028503417969,294.97906494140625,297.2059326171875,284.9519958496094,1.0,0.1707976013422012,1.0,1.0,0.0,1.0,-0.6988812685012817,0.6988807320594788,5.443953909889387e-07,0.5047224164009094,0.93881094455719,0.93881094455719,0.0,24.97748756408692,25.0,16478.53125,-0.0,49.1899299621582,1.0,283.1499938964844,284.557373046875,296.2140808105469,297.42413330078125,293.1499938964844,293.1499938964844,283.1499938964844,19472.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909038841724396,1.0,0.0,0.0,2.800931453704834,2.800945281982422,5.234778654994443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.44873046875,0.0,682.9028930664062,1895.4371337890625,0.0,479.7950744628906,0.6957583427429199,1.0,0.0,3.0,1.0,0.0
17995860,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7725896835327148,0.133343830704689,0.1202587708830833,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6813376545906067,0.0905293077230453,0.086608700454235,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7190467119216919,0.1058209389448165,0.074679709970951,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6435641050338745,0.0765168741345405,0.0733279511332511,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.5523785948753357,0.050000000745058,0.2287573814392089,284.9433898925781,284.95001220703125,295.0647277832031,293.2449645996094,295.0585021972656,297.2061767578125,284.9423217773437,1.0,0.1708386093378067,1.0,1.0,0.0,1.0,-0.7003915905952454,0.7003910541534424,5.459939984575612e-07,0.5059155821800232,0.9305372834205629,0.9305372834205629,0.0,24.91916847229004,25.0,16624.8203125,-0.0,49.31109619140625,1.0,283.1499938964844,284.5361633300781,296.25506591796875,297.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,20725.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929359853267669,1.0,0.0,0.0,2.8683035373687744,2.8683180809021,5.489636691891064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.49169921875,0.0,735.1692504882812,1895.4371337890625,0.0,485.72314453125,0.7127613425254822,1.0,0.0,3.0,1.0,0.0
17995920,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7725896835327148,0.133343830704689,0.1202587708830833,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6813376545906067,0.0905293077230453,0.086608700454235,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7190467119216919,0.1058209389448165,0.074679709970951,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6435641050338745,0.0765168741345405,0.0733279511332511,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.5523785948753357,0.050000000745058,0.2287573814392089,284.9433898925781,284.95001220703125,295.0647277832031,293.2449645996094,295.0585021972656,297.2061767578125,284.9423217773437,1.0,0.1708386093378067,1.0,1.0,0.0,1.0,-0.7003915905952454,0.7003910541534424,5.459939984575612e-07,0.5059155821800232,0.9305372834205629,0.9305372834205629,0.0,24.91916847229004,25.0,16624.8203125,-0.0,49.31109619140625,1.0,283.1499938964844,284.5361633300781,296.25506591796875,297.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,20725.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929359853267669,1.0,0.0,0.0,2.8683035373687744,2.8683180809021,5.489636691891064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.49169921875,0.0,735.1692504882812,1895.4371337890625,0.0,485.72314453125,0.7127613425254822,1.0,0.0,3.0,1.0,0.0
17995980,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7765271067619324,0.1351499855518341,0.1218799799680709,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6814740300178528,0.090444877743721,0.0865167006850242,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7189069390296936,0.1055950224399566,0.0745127648115158,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.643867015838623,0.0765139833092689,0.0733152106404304,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5527395606040955,0.050000000745058,0.2287451028823852,284.9366455078125,284.95001220703125,295.1411437988281,293.28631591796875,295.1351318359375,297.2063903808594,284.9361877441406,1.0,0.1709041446447372,1.0,1.0,0.0,1.0,-0.7019964456558228,0.7019959092140198,5.476949240801332e-07,0.5071825385093689,0.918977916240692,0.918977916240692,0.0,24.86835289001465,25.0,16765.3984375,-0.0,49.45343017578125,1.0,283.1499938964844,284.52008056640625,296.2953491210937,297.5233154296875,293.1499938964844,293.1499938964844,283.1499938964844,22068.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947440028190613,1.0,0.0,0.0,2.92569351196289,2.925708770751953,5.711510198125325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.0986328125,0.0,783.2178955078125,1895.4371337890625,0.0,491.0607299804688,0.7275732159614563,1.0,0.0,3.0,1.0,0.0
17996040,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7765271067619324,0.1351499855518341,0.1218799799680709,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6814740300178528,0.090444877743721,0.0865167006850242,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7189069390296936,0.1055950224399566,0.0745127648115158,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.643867015838623,0.0765139833092689,0.0733152106404304,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5527395606040955,0.050000000745058,0.2287451028823852,284.9366455078125,284.95001220703125,295.1411437988281,293.28631591796875,295.1351318359375,297.2063903808594,284.9361877441406,1.0,0.1709041446447372,1.0,1.0,0.0,1.0,-0.7019964456558228,0.7019959092140198,5.476949240801332e-07,0.5071825385093689,0.918977916240692,0.918977916240692,0.0,24.86835289001465,25.0,16765.3984375,-0.0,49.45343017578125,1.0,283.1499938964844,284.52008056640625,296.2953491210937,297.5233154296875,293.1499938964844,293.1499938964844,283.1499938964844,22068.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947440028190613,1.0,0.0,0.0,2.92569351196289,2.925708770751953,5.711510198125325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.0986328125,0.0,783.2178955078125,1895.4371337890625,0.0,491.0607299804688,0.7275732159614563,1.0,0.0,3.0,1.0,0.0
17996100,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7784781455993652,0.1360508203506469,0.122688315808773,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.6815728545188904,0.0904181376099586,0.0864851027727127,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7188611030578613,0.1054980605840683,0.0744402408599853,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.6440427303314209,0.0765248388051986,0.0733202099800109,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.5529113411903381,0.050000000745058,0.2287392765283584,284.9345397949219,284.95001220703125,295.1781921386719,293.3066711425781,295.1723022460937,297.20654296875,284.9336853027344,1.0,0.1709453016519546,1.0,1.0,0.0,1.0,-0.7028405666351318,0.7028400301933289,5.485907195179607e-07,0.507848858833313,0.9127417802810668,0.9127417802810668,0.0,24.845008850097656,25.0,16844.1328125,-0.0,49.53247833251953,1.0,283.1499938964844,284.51153564453125,296.31549072265625,297.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,22863.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956104457378387,1.0,0.0,0.0,2.9585464000701904,2.958562135696411,5.840500989506836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.13916015625,0.0,811.6959228515625,1895.4371337890625,0.0,493.6400146484375,0.733273446559906,1.0,0.0,3.0,1.0,0.0
17996160,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7804179191589355,0.1369499117136001,0.1234950870275497,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6816945672035217,0.0904020220041275,0.0864635035395622,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7188335657119751,0.1054120659828186,0.0743753239512443,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.6442371606826782,0.0765443295240402,0.0733332559466362,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.5530784130096436,0.050000000745058,0.2287336140871048,284.9335327148437,284.95001220703125,295.2143859863281,293.3267822265625,295.2086486816406,297.2066650390625,284.9337158203125,1.0,0.1709917932748794,1.0,1.0,0.0,1.0,-0.7037138938903809,0.7037132978439331,5.495182335835125e-07,0.5085383057594299,0.9066632986068726,0.9066632986068726,0.0,24.822826385498047,25.0,16901.9765625,-0.0,49.6167221069336,1.0,283.1499938964844,284.5090026855469,296.3351135253906,297.57147216796875,293.1499938964844,293.1499938964844,283.1499938964844,23413.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964183866977691,1.0,0.0,0.0,2.972884178161621,2.972899913787842,5.897246637687203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.453125,0.0,825.5496826171875,1895.4371337890625,0.0,496.05755615234375,0.740063488483429,1.0,0.0,3.0,1.0,0.0
17996220,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7842696309089661,0.1387442201375961,0.1251052618026733,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6820124387741089,0.0904018208384513,0.0864506065845489,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7188392281532288,0.1052731424570083,0.0742686465382576,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6446886658668518,0.0766097828745842,0.0733842849731445,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.5534030199050903,0.050000000745058,0.2287226319313049,284.933349609375,284.95001220703125,295.2841491699219,293.3662414550781,295.2787170410156,297.2070007324219,284.93389892578125,1.0,0.1710995882749557,1.0,1.0,0.0,1.0,-0.7055507898330688,0.7055502533912659,5.514724534805282e-07,0.5099893808364868,0.8953524231910706,0.8953524231910706,0.0,24.781200408935547,25.0,17036.376953125,-0.0,49.80035781860352,1.0,283.1499938964844,284.5015869140625,296.3743591308594,297.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,24698.435546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980515837669372,1.0,0.0,0.0,3.0124871730804443,3.0125036239624023,6.055412882233213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.6552734375,0.0,863.0436401367188,1895.4371337890625,0.0,500.9818115234375,0.7447564005851746,1.0,0.0,3.0,1.0,0.0
17996280,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7842696309089661,0.1387442201375961,0.1251052618026733,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6820124387741089,0.0904018208384513,0.0864506065845489,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7188392281532288,0.1052731424570083,0.0742686465382576,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.6446886658668518,0.0766097828745842,0.0733842849731445,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.5534030199050903,0.050000000745058,0.2287226319313049,284.933349609375,284.95001220703125,295.2841491699219,293.3662414550781,295.2787170410156,297.2070007324219,284.93389892578125,1.0,0.1710995882749557,1.0,1.0,0.0,1.0,-0.7055507898330688,0.7055502533912659,5.514724534805282e-07,0.5099893808364868,0.8953524231910706,0.8953524231910706,0.0,24.781200408935547,25.0,17036.376953125,-0.0,49.80035781860352,1.0,283.1499938964844,284.5015869140625,296.3743591308594,297.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,24698.435546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980515837669372,1.0,0.0,0.0,3.0124871730804443,3.0125036239624023,6.055412882233213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.6552734375,0.0,863.0436401367188,1895.4371337890625,0.0,500.9818115234375,0.7447564005851746,1.0,0.0,3.0,1.0,0.0
17996340,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7881099581718445,0.1405483931303024,0.1267185509204864,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6824501156806946,0.0904508084058761,0.0864812657237052,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7189462184906006,0.1051868498325347,0.0741958990693092,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6452432870864868,0.0767167285084724,0.0734718218445777,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5537253618240356,0.050000000745058,0.2287117689847946,284.94586181640625,284.95001220703125,295.3500061035156,293.404541015625,295.3449401855469,297.2074890136719,284.9485168457031,1.0,0.1712259948253631,1.0,1.0,0.0,1.0,-0.7075284123420715,0.7075278759002686,5.53581401163683e-07,0.5115534663200378,0.896294355392456,0.896294355392456,0.0,24.74152374267578,25.0,17140.19921875,0.0,50.00485610961914,1.0,283.1499938964844,284.51568603515625,296.4109191894531,297.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,24542.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992984235286712,1.0,0.0,0.0,2.998319149017334,2.998335361480713,5.998588221700629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.58056640625,0.0,851.3873291015625,1895.4371337890625,0.0,504.77490234375,0.7410572171211243,1.0,0.0,3.0,1.0,0.0
17996400,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7881099581718445,0.1405483931303024,0.1267185509204864,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6824501156806946,0.0904508084058761,0.0864812657237052,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7189462184906006,0.1051868498325347,0.0741958990693092,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6452432870864868,0.0767167285084724,0.0734718218445777,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.5537253618240356,0.050000000745058,0.2287117689847946,284.94586181640625,284.95001220703125,295.3500061035156,293.404541015625,295.3449401855469,297.2074890136719,284.9485168457031,1.0,0.1712259948253631,1.0,1.0,0.0,1.0,-0.7075284123420715,0.7075278759002686,5.53581401163683e-07,0.5115534663200378,0.896294355392456,0.896294355392456,0.0,24.74152374267578,25.0,17140.19921875,0.0,50.00485610961914,1.0,283.1499938964844,284.51568603515625,296.4109191894531,297.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,24542.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992984235286712,1.0,0.0,0.0,2.998319149017334,2.998335361480713,5.998588221700629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.58056640625,0.0,851.3873291015625,1895.4371337890625,0.0,504.77490234375,0.7410572171211243,1.0,0.0,3.0,1.0,0.0
17996460,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7919821739196777,0.1423695981502533,0.1283487677574157,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6830553412437439,0.0905574709177017,0.0865666717290878,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7192000150680542,0.1051625683903694,0.0741668790578842,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6459452509880066,0.0768732726573944,0.0736062303185463,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5540601015090942,0.050000000745058,0.2287005335092544,284.9633178710937,284.95001220703125,295.41363525390625,293.4426574707031,295.4086303710937,297.20819091796875,284.9659118652344,1.0,0.1713724285364151,1.0,1.0,0.0,1.0,-0.709700345993042,0.709699809551239,5.559045348491054e-07,0.5132750868797302,0.9115703105926514,0.9115703105926514,0.0,24.7016830444336,25.0,17255.732421875,0.0,50.23473739624024,1.0,283.1499938964844,284.5315856933594,296.4481201171875,297.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,23533.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003524422645569,1.0,0.0,0.0,2.983964681625366,2.983980655670166,5.941289487054746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.64501953125,0.0,834.479736328125,1895.4371337890625,0.0,508.00439453125,0.7423669695854187,1.0,0.0,3.0,1.0,0.0
17996520,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7919821739196777,0.1423695981502533,0.1283487677574157,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6830553412437439,0.0905574709177017,0.0865666717290878,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7192000150680542,0.1051625683903694,0.0741668790578842,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6459452509880066,0.0768732726573944,0.0736062303185463,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.5540601015090942,0.050000000745058,0.2287005335092544,284.9633178710937,284.95001220703125,295.41363525390625,293.4426574707031,295.4086303710937,297.20819091796875,284.9659118652344,1.0,0.1713724285364151,1.0,1.0,0.0,1.0,-0.709700345993042,0.709699809551239,5.559045348491054e-07,0.5132750868797302,0.9115703105926514,0.9115703105926514,0.0,24.7016830444336,25.0,17255.732421875,0.0,50.23473739624024,1.0,283.1499938964844,284.5315856933594,296.4481201171875,297.7057189941406,293.1499938964844,293.1499938964844,283.1499938964844,23533.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003524422645569,1.0,0.0,0.0,2.983964681625366,2.983980655670166,5.941289487054746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.64501953125,0.0,834.479736328125,1895.4371337890625,0.0,508.00439453125,0.7423669695854187,1.0,0.0,3.0,1.0,0.0
17996580,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.795793354511261,0.1441658586263656,0.1299672424793243,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6837687492370605,0.0907028317451477,0.0866947323083877,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7195379137992859,0.1051746010780334,0.0741690173745155,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6467458009719849,0.0770639106631279,0.0737779587507247,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5543839335441589,0.050000000745058,0.2286896854639053,284.9678649902344,284.95001220703125,295.47686767578125,293.4816589355469,295.4718933105469,297.2088623046875,284.9681091308594,1.0,0.1715380400419235,1.0,1.0,0.0,1.0,-0.7119921445846558,0.7119916081428528,5.583639222095371e-07,0.5150963664054871,0.9258843064308168,0.9258843064308168,0.0,24.66518211364746,25.0,17418.626953125,0.0,50.48492431640625,1.0,283.1499938964844,284.52398681640625,296.489013671875,297.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,23499.912109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50186687707901,1.0,0.0,0.0,3.0309507846832275,3.030967235565185,6.129868097559665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.38427734375,0.0,869.6765747070312,1895.4371337890625,0.0,512.6819458007812,0.7533313632011414,1.0,0.0,3.0,1.0,0.0
17996640,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.795793354511261,0.1441658586263656,0.1299672424793243,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6837687492370605,0.0907028317451477,0.0866947323083877,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7195379137992859,0.1051746010780334,0.0741690173745155,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.6467458009719849,0.0770639106631279,0.0737779587507247,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.5543839335441589,0.050000000745058,0.2286896854639053,284.9678649902344,284.95001220703125,295.47686767578125,293.4816589355469,295.4718933105469,297.2088623046875,284.9681091308594,1.0,0.1715380400419235,1.0,1.0,0.0,1.0,-0.7119921445846558,0.7119916081428528,5.583639222095371e-07,0.5150963664054871,0.9258843064308168,0.9258843064308168,0.0,24.66518211364746,25.0,17418.626953125,0.0,50.48492431640625,1.0,283.1499938964844,284.52398681640625,296.489013671875,297.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,23499.912109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50186687707901,1.0,0.0,0.0,3.0309507846832275,3.030967235565185,6.129868097559665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.38427734375,0.0,869.6765747070312,1895.4371337890625,0.0,512.6819458007812,0.7533313632011414,1.0,0.0,3.0,1.0,0.0
17996700,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7976483106613159,0.1450475603342056,0.1307634562253952,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6841354370117188,0.0907823294401168,0.0867666602134704,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7197092175483704,0.1051853969693183,0.0741746798157692,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6471564769744873,0.0771653577685356,0.0738708972930908,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.5545346736907959,0.050000000745058,0.2286846488714218,284.96630859375,284.95001220703125,295.5083312988281,293.50146484375,295.5033874511719,297.2091064453125,284.9653015136719,1.0,0.1716260462999344,1.0,1.0,0.0,1.0,-0.7131462693214417,0.7131456732749939,5.596049277301063e-07,0.5160142779350281,0.9305789470672609,0.9305789470672609,0.0,24.64909553527832,25.0,17511.04296875,0.0,50.61408233642578,1.0,283.1499938964844,284.51434326171875,296.50994873046875,297.78326416015625,293.1499938964844,293.1499938964844,283.1499938964844,23848.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027832984924316,1.0,0.0,0.0,3.06999135017395,3.070008039474488,6.288797749220976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.5361328125,0.0,902.0743408203124,1895.4371337890625,0.0,515.5337524414062,0.7599201798439026,1.0,0.0,3.0,1.0,0.0
17996760,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7994594573974609,0.1459157317876815,0.1315477341413498,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6845032572746277,0.0908660143613815,0.0868428349494934,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7198765277862549,0.1051988899707794,0.0741823762655258,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6475691795349121,0.0772705748677253,0.0739676728844642,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.5546754598617554,0.050000000745058,0.2286799550056457,284.9639587402344,284.95001220703125,295.5397033691406,293.521484375,295.5347900390625,297.20928955078125,284.9633483886719,1.0,0.1717174649238586,1.0,1.0,0.0,1.0,-0.714298665523529,0.7142981290817261,5.608454216599057e-07,0.5169304013252258,0.9339073300361632,0.9339073300361632,0.0,24.63479995727539,25.0,17584.30859375,0.0,50.745452880859375,1.0,283.1499938964844,284.508544921875,296.5304260253906,297.8084716796875,293.1499938964844,293.1499938964844,283.1499938964844,24072.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037136077880859,1.0,0.0,0.0,3.0952601432800293,3.095277070999145,6.392749014594301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.96923828125,0.0,923.45458984375,1895.4371337890625,0.0,518.4456176757812,0.7688002586364746,1.0,0.0,3.0,1.0,0.0
17996820,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8029165267944336,0.1475808471441269,0.1330652683973312,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6852349042892456,0.0910440534353256,0.0870060175657272,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7201957106590271,0.1052333861589431,0.0742033496499061,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6483914852142334,0.077488973736763,0.0741700530052185,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5549255609512329,0.050000000745058,0.2286716103553772,284.9574279785156,284.95001220703125,295.6021423339844,293.5621032714844,295.5972900390625,297.2093200683594,284.9566650390625,1.0,0.1719079315662384,1.0,1.0,0.0,1.0,-0.7165738344192505,0.7165732979774475,5.632961688206706e-07,0.5187342166900635,0.9364342093467712,0.9364342093467712,0.0,24.61157417297364,25.0,17749.80859375,0.0,51.01169204711914,1.0,283.1499938964844,284.4913330078125,296.571533203125,297.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,25004.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056447982788086,1.0,0.0,0.0,3.164499044418335,3.1645166873931885,6.681950139864057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3056640625,0.0,985.807861328125,1895.4371337890625,0.0,524.5440063476562,0.7857282757759094,1.0,0.0,3.0,1.0,0.0
17996880,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8029165267944336,0.1475808471441269,0.1330652683973312,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.6852349042892456,0.0910440534353256,0.0870060175657272,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7201957106590271,0.1052333861589431,0.0742033496499061,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6483914852142334,0.077488973736763,0.0741700530052185,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5549255609512329,0.050000000745058,0.2286716103553772,284.9574279785156,284.95001220703125,295.6021423339844,293.5621032714844,295.5972900390625,297.2093200683594,284.9566650390625,1.0,0.1719079315662384,1.0,1.0,0.0,1.0,-0.7165738344192505,0.7165732979774475,5.632961688206706e-07,0.5187342166900635,0.9364342093467712,0.9364342093467712,0.0,24.61157417297364,25.0,17749.80859375,0.0,51.01169204711914,1.0,283.1499938964844,284.4913330078125,296.571533203125,297.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,25004.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056447982788086,1.0,0.0,0.0,3.164499044418335,3.1645166873931885,6.681950139864057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3056640625,0.0,985.807861328125,1895.4371337890625,0.0,524.5440063476562,0.7857282757759094,1.0,0.0,3.0,1.0,0.0
17996940,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8047078251838684,0.1484519690275192,0.1338651776313781,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6856347322463989,0.0911497250199318,0.0871033370494842,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7203595638275146,0.1052572503685951,0.0742183700203895,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6488404870033264,0.077614702284336,0.0742872133851051,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5550413727760315,0.050000000745058,0.2286677658557891,284.9535522460937,284.95001220703125,295.6369323730469,293.5851745605469,295.632080078125,297.20904541015625,284.9522399902344,1.0,0.1720177978277206,1.0,1.0,0.0,1.0,-0.7178046107292175,0.7178040742874146,5.646214731314103e-07,0.5197046399116516,0.9358118772506714,0.9358118772506714,0.0,24.602447509765625,25.0,17848.904296875,0.0,51.16037368774414,1.0,283.1499938964844,284.4799499511719,296.5946960449219,297.8890991210937,293.1499938964844,293.1499938964844,283.1499938964844,25736.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067154169082642,1.0,0.0,0.0,3.2100367546081543,3.210054874420166,6.875642952763883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.99560546875,0.0,1029.0279541015625,1895.4371337890625,0.0,527.95654296875,0.7941300868988037,1.0,0.0,3.0,1.0,0.0
17997000,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8060427308082581,0.1491120755672454,0.1344681531190872,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6859450936317444,0.0912360250949859,0.0871827602386474,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.720482349395752,0.1052786484360694,0.0742318928241729,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6491881012916565,0.0777155309915542,0.0743810012936592,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5551214218139648,0.050000000745058,0.2286650985479354,284.9511108398437,284.95001220703125,295.6641845703125,293.6034545898437,295.65936279296875,297.2087097167969,284.95050048828125,1.0,0.1721051782369613,1.0,1.0,0.0,1.0,-0.7187491655349731,0.7187486290931702,5.656374924001284e-07,0.5204452276229858,0.9347634315490724,0.9347634315490724,0.0,24.596981048583984,25.0,17911.58984375,0.0,51.27658081054688,1.0,283.1499938964844,284.4752502441406,296.6125793457031,297.910888671875,293.1499938964844,293.1499938964844,283.1499938964844,26139.255859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074950456619263,1.0,0.0,0.0,3.231748342514038,3.231766939163208,6.968966772546992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.357421875,0.0,1050.40087890625,1895.4371337890625,0.0,530.455810546875,0.8023756146430969,1.0,0.0,3.0,1.0,0.0
17997060,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.808890700340271,0.1505691409111023,0.135788083076477,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6866623163223267,0.0914448127150535,0.0873748734593391,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7207627296447754,0.1053369864821434,0.0742693766951561,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6499843001365662,0.0779537633061409,0.0746022313833236,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5552846193313599,0.050000000745058,0.2286596745252609,284.94635009765625,284.95001220703125,295.72576904296875,293.6455383300781,295.72100830078125,297.20782470703125,284.9460754394531,1.0,0.1723067462444305,1.0,1.0,0.0,1.0,-0.7208678126335144,0.7208672761917114,5.679107744072098e-07,0.5220890045166016,0.9304640889167786,0.9304640889167786,0.0,24.58745574951172,25.0,18070.560546875,0.0,51.54132080078125,1.0,283.1499938964844,284.4617919921875,296.6540222167969,297.9618835449219,293.1499938964844,293.1499938964844,283.1499938964844,27363.78515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092035531997681,1.0,0.0,0.0,3.2934253215789795,3.2934446334838867,7.237506451929221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.32177734375,0.0,1113.162841796875,1895.4371337890625,0.0,535.9754028320312,0.8178267478942871,1.0,0.0,3.0,1.0,0.0
17997120,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.808890700340271,0.1505691409111023,0.135788083076477,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6866623163223267,0.0914448127150535,0.0873748734593391,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7207627296447754,0.1053369864821434,0.0742693766951561,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6499843001365662,0.0779537633061409,0.0746022313833236,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5552846193313599,0.050000000745058,0.2286596745252609,284.94635009765625,284.95001220703125,295.72576904296875,293.6455383300781,295.72100830078125,297.20782470703125,284.9460754394531,1.0,0.1723067462444305,1.0,1.0,0.0,1.0,-0.7208678126335144,0.7208672761917114,5.679107744072098e-07,0.5220890045166016,0.9304640889167786,0.9304640889167786,0.0,24.58745574951172,25.0,18070.560546875,0.0,51.54132080078125,1.0,283.1499938964844,284.4617919921875,296.6540222167969,297.9618835449219,293.1499938964844,293.1499938964844,283.1499938964844,27363.78515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092035531997681,1.0,0.0,0.0,3.2934253215789795,3.2934446334838867,7.237506451929221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.32177734375,0.0,1113.162841796875,1895.4371337890625,0.0,535.9754028320312,0.8178267478942871,1.0,0.0,3.0,1.0,0.0
