time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8115808963775635,0.151993066072464,0.1370717734098434,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6874184012413025,0.0916721001267433,0.0875843837857246,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7210749983787537,0.1054178476333618,0.0743202790617942,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.650810718536377,0.078206293284893,0.074836291372776,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.555439293384552,0.050000000745058,0.228654533624649,284.943603515625,284.95001220703125,295.7869567871094,293.6882629394531,295.7822265625,297.2069702148437,284.94366455078125,1.0,0.1725122034549713,1.0,1.0,0.0,1.0,-0.7229956984519958,0.7229951024055481,5.701838290406158e-07,0.523711621761322,0.9250736832618712,0.9250736832618712,0.0,24.579265594482425,25.0,18228.7265625,0.0,51.80995559692383,1.0,283.1499938964844,284.4511413574219,296.6961975097656,298.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,28602.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107975602149963,1.0,0.0,0.0,3.349045991897583,3.3490657806396484,7.484030106752471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.41552734375,0.0,1172.625244140625,1895.4371337890625,0.0,541.1781616210938,0.8319032192230225,1.0,0.0,3.0,1.0,0.0
17997240,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8115808963775635,0.151993066072464,0.1370717734098434,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6874184012413025,0.0916721001267433,0.0875843837857246,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7210749983787537,0.1054178476333618,0.0743202790617942,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.650810718536377,0.078206293284893,0.074836291372776,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.555439293384552,0.050000000745058,0.228654533624649,284.943603515625,284.95001220703125,295.7869567871094,293.6882629394531,295.7822265625,297.2069702148437,284.94366455078125,1.0,0.1725122034549713,1.0,1.0,0.0,1.0,-0.7229956984519958,0.7229951024055481,5.701838290406158e-07,0.523711621761322,0.9250736832618712,0.9250736832618712,0.0,24.579265594482425,25.0,18228.7265625,0.0,51.80995559692383,1.0,283.1499938964844,284.4511413574219,296.6961975097656,298.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,28602.587890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107975602149963,1.0,0.0,0.0,3.349045991897583,3.3490657806396484,7.484030106752471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.41552734375,0.0,1172.625244140625,1895.4371337890625,0.0,541.1781616210938,0.8319032192230225,1.0,0.0,3.0,1.0,0.0
17997300,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8128869533538818,0.1526963114738464,0.1377051323652267,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6878138184547424,0.0917916670441627,0.0876952037215232,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.721255362033844,0.1054702699184417,0.0743535608053207,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6512446999549866,0.0783407613635063,0.0749601423740387,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5555171966552734,0.050000000745058,0.2286519408226013,284.9428100585937,284.95001220703125,295.8173522949219,293.7098999023437,295.8126525878906,297.2065734863281,284.9424133300781,1.0,0.1726164370775222,1.0,1.0,0.0,1.0,-0.7240743041038513,0.7240737080574036,5.713322366318607e-07,0.5245234370231628,0.9222880601882936,0.9222880601882936,0.0,24.57510566711425,25.0,18316.5703125,0.0,51.94651412963867,1.0,283.1499938964844,284.4446105957031,296.7178039550781,298.0402526855469,293.1499938964844,293.1499938964844,283.1499938964844,29342.4765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115864872932434,1.0,0.0,0.0,3.3828139305114746,3.3828341960906982,7.635711654074839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.27880859375,0.0,1209.565185546875,1895.4371337890625,0.0,543.7722778320312,0.8376173973083496,1.0,0.0,3.0,1.0,0.0
17997360,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8141708374023438,0.1533936709165573,0.1383330225944519,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6882216930389404,0.0919162407517433,0.0878100395202636,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7214548587799072,0.1055313274264335,0.0743927732110023,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.65169757604599,0.0784818977117538,0.0750899761915206,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.5555962920188904,0.050000000745058,0.2286493182182312,284.9427490234375,284.95001220703125,295.84765625,293.7316589355469,295.8429870605469,297.2061767578125,284.9430847167969,1.0,0.1727217733860016,1.0,1.0,0.0,1.0,-0.7251654267311096,0.7251648306846619,5.724928087147418e-07,0.5253400802612305,0.919803023338318,0.919803023338318,0.0,24.570804595947266,25.0,18387.998046875,0.0,52.08482360839844,1.0,283.1499938964844,284.4428405761719,296.73931884765625,298.0660400390625,293.1499938964844,293.1499938964844,283.1499938964844,29804.79296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123360753059387,1.0,0.0,0.0,3.399695873260498,3.399716377258301,7.712113756497274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.787109375,0.0,1228.940673828125,1895.4371337890625,0.0,546.248779296875,0.8448094725608826,1.0,0.0,3.0,1.0,0.0
17997420,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8166856169700623,0.154772013425827,0.1395742148160934,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6890948414802551,0.0921863093972206,0.0880575627088546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7219140529632568,0.1056784465909004,0.0744887366890907,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6526665091514587,0.0787844285368919,0.0753685235977172,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5557621121406555,0.050000000745058,0.2286438345909118,284.9432067871094,284.95001220703125,295.9079284667969,293.775634765625,295.9033203125,297.2055358886719,284.94366455078125,1.0,0.1729359924793243,1.0,1.0,0.0,1.0,-0.7273949384689331,0.7273943424224854,5.748680109718407e-07,0.5270084738731384,0.9153310656547546,0.9153310656547546,0.0,24.56136131286621,25.0,18549.740234375,0.0,52.36749649047852,1.0,283.1499938964844,284.43603515625,296.78326416015625,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,30954.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138741731643677,1.0,0.0,0.0,3.447565793991089,3.447587013244629,7.930826768642874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.5,0.0,1283.740234375,1895.4371337890625,0.0,551.3666381835938,0.8570231199264526,1.0,0.0,3.0,1.0,0.0
17997480,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8166856169700623,0.154772013425827,0.1395742148160934,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6890948414802551,0.0921863093972206,0.0880575627088546,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7219140529632568,0.1056784465909004,0.0744887366890907,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6526665091514587,0.0787844285368919,0.0753685235977172,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.5557621121406555,0.050000000745058,0.2286438345909118,284.9432067871094,284.95001220703125,295.9079284667969,293.775634765625,295.9033203125,297.2055358886719,284.94366455078125,1.0,0.1729359924793243,1.0,1.0,0.0,1.0,-0.7273949384689331,0.7273943424224854,5.748680109718407e-07,0.5270084738731384,0.9153310656547546,0.9153310656547546,0.0,24.56136131286621,25.0,18549.740234375,0.0,52.36749649047852,1.0,283.1499938964844,284.43603515625,296.78326416015625,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,30954.556640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138741731643677,1.0,0.0,0.0,3.447565793991089,3.447587013244629,7.930826768642874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.5,0.0,1283.740234375,1895.4371337890625,0.0,551.3666381835938,0.8570231199264526,1.0,0.0,3.0,1.0,0.0
17997540,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8191368579864502,0.1561265289783477,0.1407943964004516,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6900573372840881,0.0924866199493408,0.0883330777287483,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7224515676498413,0.1058572456240654,0.0746071636676788,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6537217497825623,0.0791137218475341,0.075672447681427,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5559390783309937,0.050000000745058,0.2286379933357238,284.9443359375,284.95001220703125,295.9677429199219,293.8201599121094,295.9631652832031,297.2049865722656,284.94488525390625,1.0,0.1731553524732589,1.0,1.0,0.0,1.0,-0.7296897768974304,0.7296891808509827,5.773309226242418e-07,0.5287491083145142,0.9119055867195128,0.9119055867195128,0.0,24.55088996887207,25.0,18714.791015625,0.0,52.65873718261719,1.0,283.1499938964844,284.4299621582031,296.82794189453125,298.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,32057.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154451727867126,1.0,0.0,0.0,3.4946980476379395,3.494719982147217,8.149156087711162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.56591796875,0.0,1338.9107666015625,1895.4371337890625,0.0,556.6445922851562,0.8690064549446106,1.0,0.0,3.0,1.0,0.0
17997600,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8191368579864502,0.1561265289783477,0.1407943964004516,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6900573372840881,0.0924866199493408,0.0883330777287483,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7224515676498413,0.1058572456240654,0.0746071636676788,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6537217497825623,0.0791137218475341,0.075672447681427,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5559390783309937,0.050000000745058,0.2286379933357238,284.9443359375,284.95001220703125,295.9677429199219,293.8201599121094,295.9631652832031,297.2049865722656,284.94488525390625,1.0,0.1731553524732589,1.0,1.0,0.0,1.0,-0.7296897768974304,0.7296891808509827,5.773309226242418e-07,0.5287491083145142,0.9119055867195128,0.9119055867195128,0.0,24.55088996887207,25.0,18714.791015625,0.0,52.65873718261719,1.0,283.1499938964844,284.4299621582031,296.82794189453125,298.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,32057.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154451727867126,1.0,0.0,0.0,3.4946980476379395,3.494719982147217,8.149156087711162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.56591796875,0.0,1338.9107666015625,1895.4371337890625,0.0,556.6445922851562,0.8690064549446106,1.0,0.0,3.0,1.0,0.0
17997660,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8215280771255493,0.1574549823999405,0.1419915705919265,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6911081671714783,0.0928165391087532,0.0886368453502655,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7230606079101562,0.1060651913285255,0.0747463852167129,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6548594236373901,0.0794683769345283,0.0760007128119468,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.556126058101654,0.050000000745058,0.2286318242549896,284.9457702636719,284.95001220703125,296.0270690917969,293.8652038574219,296.0225524902344,297.2045593261719,284.94635009765625,1.0,0.1733801662921905,1.0,1.0,0.0,1.0,-0.7320447564125061,0.7320441603660583,5.798871143269935e-07,0.5305778384208679,0.9095789194107056,0.9095789194107056,0.0,24.53981590270996,25.0,18883.6484375,0.0,52.95847702026367,1.0,283.1499938964844,284.42413330078125,296.8731689453125,298.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,33121.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170606374740601,1.0,0.0,0.0,3.542412757873535,3.5424351692199707,8.37320328628266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9775390625,0.0,1395.82958984375,1895.4371337890625,0.0,562.1257934570312,0.8810706734657288,1.0,0.0,3.0,1.0,0.0
17997720,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8215280771255493,0.1574549823999405,0.1419915705919265,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6911081671714783,0.0928165391087532,0.0886368453502655,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7230606079101562,0.1060651913285255,0.0747463852167129,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6548594236373901,0.0794683769345283,0.0760007128119468,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.556126058101654,0.050000000745058,0.2286318242549896,284.9457702636719,284.95001220703125,296.0270690917969,293.8652038574219,296.0225524902344,297.2045593261719,284.94635009765625,1.0,0.1733801662921905,1.0,1.0,0.0,1.0,-0.7320447564125061,0.7320441603660583,5.798871143269935e-07,0.5305778384208679,0.9095789194107056,0.9095789194107056,0.0,24.53981590270996,25.0,18883.6484375,0.0,52.95847702026367,1.0,283.1499938964844,284.42413330078125,296.8731689453125,298.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,33121.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170606374740601,1.0,0.0,0.0,3.542412757873535,3.5424351692199707,8.37320328628266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9775390625,0.0,1395.82958984375,1895.4371337890625,0.0,562.1257934570312,0.8810706734657288,1.0,0.0,3.0,1.0,0.0
17997780,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8238590359687805,0.1587553322315216,0.1431639045476913,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6922374367713928,0.0931738093495369,0.0889670401811599,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7237309813499451,0.1062994599342346,0.0749044641852378,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6560707092285156,0.0798462554812431,0.076351448893547,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5563192367553711,0.050000000745058,0.228625476360321,284.9472351074219,284.95001220703125,296.0859069824219,293.91070556640625,296.0814208984375,297.20416259765625,284.94775390625,1.0,0.1736104786396026,1.0,1.0,0.0,1.0,-0.7344509959220886,0.7344504594802856,5.825225457556371e-07,0.5324785113334656,0.9082273244857788,0.9082273244857788,0.0,24.52861976623535,25.0,19056.099609375,0.0,53.2662353515625,1.0,283.1499938964844,284.41815185546875,296.9189147949219,298.28594970703125,293.1499938964844,293.1499938964844,283.04998779296875,34161.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187205672264099,1.0,0.0,0.0,3.5916457176208496,3.5916688442230225,8.607564723206451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.09912109375,0.0,1455.67626953125,1895.4371337890625,0.0,567.8150024414062,0.8924326300621033,1.0,0.0,3.0,1.0,0.0
17997840,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8238590359687805,0.1587553322315216,0.1431639045476913,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6922374367713928,0.0931738093495369,0.0889670401811599,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7237309813499451,0.1062994599342346,0.0749044641852378,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6560707092285156,0.0798462554812431,0.076351448893547,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5563192367553711,0.050000000745058,0.228625476360321,284.9472351074219,284.95001220703125,296.0859069824219,293.91070556640625,296.0814208984375,297.20416259765625,284.94775390625,1.0,0.1736104786396026,1.0,1.0,0.0,1.0,-0.7344509959220886,0.7344504594802856,5.825225457556371e-07,0.5324785113334656,0.9082273244857788,0.9082273244857788,0.0,24.52861976623535,25.0,19056.099609375,0.0,53.2662353515625,1.0,283.1499938964844,284.41815185546875,296.9189147949219,298.28594970703125,293.1499938964844,293.1499938964844,283.04998779296875,34161.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187205672264099,1.0,0.0,0.0,3.5916457176208496,3.5916688442230225,8.607564723206451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.09912109375,0.0,1455.67626953125,1895.4371337890625,0.0,567.8150024414062,0.8924326300621033,1.0,0.0,3.0,1.0,0.0
17997900,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8249832391738892,0.1593681871891021,0.1437342017889022,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.6928103566169739,0.0933498665690422,0.0891375914216041,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7240691781044006,0.1064101010560989,0.0749865695834159,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6566851139068604,0.0800328180193901,0.0765314027667045,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5564103722572327,0.050000000745058,0.228622481226921,284.91943359375,284.95001220703125,296.1151428222656,293.9336242675781,296.1106872558594,297.2038879394531,284.9003601074219,1.0,0.1737272143363952,1.0,1.0,0.0,1.0,-0.7356510758399963,0.7356504797935486,5.838386982759403e-07,0.5334253311157227,0.8858481645584106,0.8858481645584106,0.0,24.52397346496582,25.0,19322.64453125,0.0,53.42140197753906,1.0,283.0662536621094,284.353515625,296.9661865234375,298.374755859375,293.1499938964844,293.1499938964844,283.04998779296875,35448.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231925845146179,1.0,0.0,0.0,3.605736017227173,3.605759382247925,8.675232834320923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.60009765625,0.0,1480.4024658203125,1895.4371337890625,0.0,583.43603515625,0.8943309783935547,1.0,0.0,3.0,1.0,0.0
17997960,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8259470462799072,0.1599048525094986,0.1442457139492035,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6932827234268188,0.0934999361634254,0.0892901346087455,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7243052124977112,0.1064858958125114,0.0750499814748764,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6572088003158569,0.0801966115832328,0.0766956657171249,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.5564560294151306,0.050000000745058,0.2286209613084793,284.8838806152344,284.95001220703125,296.1442565917969,293.9566345214844,296.13983154296875,297.2031555175781,284.8824462890625,1.0,0.1738427430391311,1.0,1.0,0.0,1.0,-0.7367194890975952,0.7367189526557922,5.850053526046395e-07,0.534256100654602,0.8445850610733032,0.8445850610733032,0.0,24.525882720947266,25.0,19295.521484375,0.0,53.567413330078125,1.0,283.0526733398437,284.3526916503906,296.9833374023437,298.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,38400.328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257710218429565,1.0,0.0,0.0,3.5412960052490234,3.5413193702697754,8.367924806407245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.619140625,0.0,1432.9842529296875,1895.4371337890625,0.0,592.640380859375,0.8800356388092041,1.0,0.0,3.0,1.0,0.0
17998020,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8280379772186279,0.1611989289522171,0.1453245878219604,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6943958401679993,0.0939075276255607,0.0896317511796951,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7249442934989929,0.106776937842369,0.0752118825912475,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6584075093269348,0.0806155428290367,0.077054277062416,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.5566098690032959,0.050000000745058,0.2286159098148346,284.9803161621094,284.95001220703125,296.2020874023437,294.0029602050781,296.1977233886719,297.2029113769531,284.9892272949219,1.0,0.1740752458572387,1.0,1.0,0.0,1.0,-0.7390427589416504,0.7390421628952026,5.875061788174207e-07,0.5359877347946167,0.8924077749252319,0.8924077749252319,0.0,24.51970100402832,25.0,19327.97265625,0.0,53.87294769287109,1.0,283.14752197265625,284.4648132324219,296.9833068847656,298.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,34647.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198940634727478,1.0,0.0,0.0,3.5067875385284424,3.506809949874878,8.205635140257073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.05419921875,0.0,1369.876220703125,1895.4371337890625,0.0,571.8724975585938,0.8698261976242065,1.0,0.0,3.0,1.0,0.0
17998080,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8280379772186279,0.1611989289522171,0.1453245878219604,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6943958401679993,0.0939075276255607,0.0896317511796951,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7249442934989929,0.106776937842369,0.0752118825912475,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6584075093269348,0.0806155428290367,0.077054277062416,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.5566098690032959,0.050000000745058,0.2286159098148346,284.9803161621094,284.95001220703125,296.2020874023437,294.0029602050781,296.1977233886719,297.2029113769531,284.9892272949219,1.0,0.1740752458572387,1.0,1.0,0.0,1.0,-0.7390427589416504,0.7390421628952026,5.875061788174207e-07,0.5359877347946167,0.8924077749252319,0.8924077749252319,0.0,24.51970100402832,25.0,19327.97265625,0.0,53.87294769287109,1.0,283.14752197265625,284.4648132324219,296.9833068847656,298.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,34647.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198940634727478,1.0,0.0,0.0,3.5067875385284424,3.506809949874878,8.205635140257073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.05419921875,0.0,1369.876220703125,1895.4371337890625,0.0,571.8724975585938,0.8698261976242065,1.0,0.0,3.0,1.0,0.0
17998140,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8297137022018433,0.1620974987745285,0.1461390703916549,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6954432129859924,0.0942307710647583,0.0899295136332511,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7256743311882019,0.1070351973176002,0.0753873586654663,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6594823002815247,0.0809378921985626,0.0773519426584243,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5568155646324158,0.050000000745058,0.2286092042922973,284.99444580078125,284.95001220703125,296.23883056640625,294.0328063964844,296.2344970703125,297.2036437988281,284.994873046875,1.0,0.1742338240146637,1.0,1.0,0.0,1.0,-0.7409372925758362,0.7409366965293884,5.894514174542564e-07,0.5372171998023987,0.9190091490745544,0.9190091490745544,0.0,24.4986572265625,25.0,19457.943359375,0.0,54.102909088134766,1.0,283.14971923828125,284.4618835449219,297.0277404785156,298.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,32827.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198093056678772,1.0,0.0,0.0,3.545982599258423,3.5460050106048584,8.390088055421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.68896484375,0.0,1397.4315185546875,1895.4371337890625,0.0,571.5784912109375,0.8789626955986023,1.0,0.0,3.0,1.0,0.0
17998200,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8306102752685547,0.1625736355781555,0.1465789079666137,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6960265040397644,0.0944100171327591,0.0900994315743446,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7260732054710388,0.1071738377213478,0.0754858925938606,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6600836515426636,0.081117182970047,0.0775216966867446,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5569207072257996,0.050000000745058,0.2286057770252227,284.9950256347656,284.95001220703125,296.2593994140625,294.04962158203125,296.2550964355469,297.20391845703125,284.9945068359375,1.0,0.1743251234292984,1.0,1.0,0.0,1.0,-0.7419869899749756,0.7419863939285278,5.905401962991164e-07,0.5379158854484558,0.9300353527069092,0.9300353527069092,0.0,24.488773345947266,25.0,19531.48828125,0.0,54.23288345336914,1.0,283.1499938964844,284.4576721191406,297.05194091796875,298.4419250488281,293.1499938964844,293.1499938964844,283.1499938964844,32489.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204405188560486,1.0,0.0,0.0,3.571935176849365,3.57195782661438,8.513349598615605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.478515625,0.0,1422.3336181640625,1895.4371337890625,0.0,573.7717895507812,0.8874202966690063,1.0,0.0,3.0,1.0,0.0
17998260,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8328953981399536,0.1637992709875106,0.1477059721946716,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6975798606872559,0.0948944464325904,0.0905604362487793,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7270939946174622,0.1075320243835449,0.0757412314414978,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6616991758346558,0.0816036909818649,0.0779841318726539,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.5571824908256531,0.050000000745058,0.2285972386598587,284.9867858886719,284.95001220703125,296.3161926269531,294.0965881347656,296.3119201660156,297.2040710449219,284.9854431152344,1.0,0.1745835840702057,1.0,1.0,0.0,1.0,-0.7447441816329956,0.7447435855865479,5.937175728831789e-07,0.5403279066085815,0.9516375064849854,0.9516375064849854,0.0,24.4722900390625,25.0,19743.814453125,0.0,54.58747100830078,1.0,283.1499938964844,284.43609619140625,297.1102294921875,298.51739501953125,293.1499938964844,293.1499938964844,283.04998779296875,32865.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235438942909241,1.0,0.0,0.0,3.671988487243652,3.672012090682984,8.996962606033776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.72216796875,0.0,1534.1783447265625,1895.4371337890625,0.0,584.6815795898438,0.9096208214759828,1.0,0.0,3.0,1.0,0.0
17998320,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8328953981399536,0.1637992709875106,0.1477059721946716,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6975798606872559,0.0948944464325904,0.0905604362487793,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7270939946174622,0.1075320243835449,0.0757412314414978,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6616991758346558,0.0816036909818649,0.0779841318726539,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.5571824908256531,0.050000000745058,0.2285972386598587,284.9867858886719,284.95001220703125,296.3161926269531,294.0965881347656,296.3119201660156,297.2040710449219,284.9854431152344,1.0,0.1745835840702057,1.0,1.0,0.0,1.0,-0.7447441816329956,0.7447435855865479,5.937175728831789e-07,0.5403279066085815,0.9516375064849854,0.9516375064849854,0.0,24.4722900390625,25.0,19743.814453125,0.0,54.58747100830078,1.0,283.1499938964844,284.43609619140625,297.1102294921875,298.51739501953125,293.1499938964844,293.1499938964844,283.04998779296875,32865.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235438942909241,1.0,0.0,0.0,3.671988487243652,3.672012090682984,8.996962606033776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.72216796875,0.0,1534.1783447265625,1895.4371337890625,0.0,584.6815795898438,0.9096208214759828,1.0,0.0,3.0,1.0,0.0
17998380,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8347770571708679,0.1648174524307251,0.1486830711364746,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6988848447799683,0.0953135341405868,0.0909800305962562,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.727859377861023,0.1077993437647819,0.0759510472416877,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6630908846855164,0.0820326581597328,0.0784102976322174,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.5573263764381409,0.050000000745058,0.2285925298929214,284.90869140625,284.95001220703125,296.3724365234375,294.1438293457031,296.36822509765625,297.2030944824219,284.9039306640625,1.0,0.1748417764902115,1.0,1.0,0.0,1.0,-0.7471781373023987,0.7471775412559509,5.965447371636401e-07,0.5424839854240417,0.9002724885940552,0.9002724885940552,0.0,24.47323989868164,25.0,20039.671875,0.0,54.921661376953125,1.0,283.0517272949219,284.3463134765625,297.17803955078125,298.6203308105469,293.1499938964844,293.1499938964844,282.75,36189.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53212970495224,1.0,0.0,0.0,3.697997570037842,3.698022127151489,9.124866551246668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.27392578125,0.0,1588.6597900390625,1895.4371337890625,0.0,615.9720458984375,0.91553395986557,1.0,0.0,3.0,1.0,0.0
17998440,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8347770571708679,0.1648174524307251,0.1486830711364746,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6988848447799683,0.0953135341405868,0.0909800305962562,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.727859377861023,0.1077993437647819,0.0759510472416877,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6630908846855164,0.0820326581597328,0.0784102976322174,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.5573263764381409,0.050000000745058,0.2285925298929214,284.90869140625,284.95001220703125,296.3724365234375,294.1438293457031,296.36822509765625,297.2030944824219,284.9039306640625,1.0,0.1748417764902115,1.0,1.0,0.0,1.0,-0.7471781373023987,0.7471775412559509,5.965447371636401e-07,0.5424839854240417,0.9002724885940552,0.9002724885940552,0.0,24.47323989868164,25.0,20039.671875,0.0,54.921661376953125,1.0,283.0517272949219,284.3463134765625,297.17803955078125,298.6203308105469,293.1499938964844,293.1499938964844,282.75,36189.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53212970495224,1.0,0.0,0.0,3.697997570037842,3.698022127151489,9.124866551246668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.27392578125,0.0,1588.6597900390625,1895.4371337890625,0.0,615.9720458984375,0.91553395986557,1.0,0.0,3.0,1.0,0.0
17998500,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8354569673538208,0.1652002930641174,0.1490769833326339,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.6993434429168701,0.0954722762107849,0.0911520197987556,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7280528545379639,0.1078680232167244,0.0760195180773735,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.6636064648628235,0.082202062010765,0.0785899013280868,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.5573175549507141,0.050000000745058,0.2285927981138229,284.8158264160156,284.95001220703125,296.4003601074219,294.1675109863281,296.39617919921875,297.2019348144531,284.7635192871094,1.0,0.1749663054943084,1.0,1.0,0.0,1.0,-0.7481554746627808,0.748154878616333,5.976519332762109e-07,0.543294370174408,0.8140830397605896,0.8140830397605896,0.0,24.48444938659668,25.0,20581.8828125,0.0,55.07005310058594,1.0,282.7987670898437,284.1767272949219,297.2555847167969,298.8017272949219,293.1499938964844,293.1499938964844,282.75,40479.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436922907829285,1.0,0.0,0.0,3.6092896461486816,3.609314203262329,8.692341566529649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.49609375,0.0,1521.4881591796875,1895.4371337890625,0.0,660.791015625,0.8967489004135132,1.0,0.0,3.0,1.0,0.0
17998560,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8357648849487305,0.1654262989759445,0.1493339389562606,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352600097656,0.699510931968689,0.0955603346228599,0.0912631899118423,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.7279648780822754,0.107848934829235,0.0760310217738151,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.6638496518135071,0.0823088362812995,0.0787159278988838,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.5571959614753723,0.050000000745058,0.2285967022180557,284.73486328125,284.95001220703125,296.4281311035156,294.1912536621094,296.4239807128906,297.1996765136719,284.7464904785156,1.0,0.1750824153423309,1.0,1.0,0.0,1.0,-0.7487671971321106,0.7487666010856628,5.98345309299475e-07,0.5438012480735779,0.6966680884361267,0.6966680884361267,0.0,24.511474609375,25.0,20111.28125,0.0,55.18855667114258,1.0,282.7587280273437,284.2476501464844,297.24273681640625,298.72735595703125,293.1499938964844,293.1499938964844,283.04998779296875,53367.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475696325302124,1.0,0.0,0.0,3.1805362701416016,3.180558919906616,6.749847898390726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.79833984375,0.0,1184.1304931640625,1895.4371337890625,0.0,676.5372924804688,0.8142489790916443,1.0,0.0,3.0,1.0,0.0
17998620,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8375959396362305,0.1668049842119217,0.1502727270126342,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7007514834403992,0.0961219295859336,0.0916544944047927,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7286948561668396,0.1083133667707443,0.0762235075235366,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6651663780212402,0.0828532353043556,0.0791100487112999,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.5573576092720032,0.050000000745058,0.2285914421081543,285.05621337890625,284.95001220703125,296.4832763671875,294.2388610839844,296.47918701171875,297.2006225585937,285.0644836425781,1.0,0.1753162592649459,1.0,1.0,0.0,1.0,-0.751060426235199,0.7510598301887512,6.009291269037931e-07,0.5456655025482178,0.8750193119049072,0.8750193119049072,0.0,24.505971908569336,25.0,20222.693359375,0.0,55.49779510498047,1.0,283.0357360839844,284.548828125,297.1593933105469,298.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,31429.728515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247853994369507,1.0,0.0,0.0,3.203844785690308,3.203863859176636,6.849143687759351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.52685546875,0.0,1061.1241455078125,1895.4371337890625,0.0,589.1046752929688,0.8021335005760193,1.0,0.0,3.0,1.0,0.0
17998680,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8375959396362305,0.1668049842119217,0.1502727270126342,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7007514834403992,0.0961219295859336,0.0916544944047927,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7286948561668396,0.1083133667707443,0.0762235075235366,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6651663780212402,0.0828532353043556,0.0791100487112999,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.5573576092720032,0.050000000745058,0.2285914421081543,285.05621337890625,284.95001220703125,296.4832763671875,294.2388610839844,296.47918701171875,297.2006225585937,285.0644836425781,1.0,0.1753162592649459,1.0,1.0,0.0,1.0,-0.751060426235199,0.7510598301887512,6.009291269037931e-07,0.5456655025482178,0.8750193119049072,0.8750193119049072,0.0,24.505971908569336,25.0,20222.693359375,0.0,55.49779510498047,1.0,283.0357360839844,284.548828125,297.1593933105469,298.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,31429.728515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247853994369507,1.0,0.0,0.0,3.203844785690308,3.203863859176636,6.849143687759351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.52685546875,0.0,1061.1241455078125,1895.4371337890625,0.0,589.1046752929688,0.8021335005760193,1.0,0.0,3.0,1.0,0.0
17998740,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8409062027931213,0.168342188000679,0.1517244279384613,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.703399658203125,0.096876211464405,0.0923669636249542,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7307472229003906,0.1089800223708152,0.0766978040337562,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6678159236907959,0.0835693776607513,0.0797848105430603,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.5580123066902161,0.050000000745058,0.2285703122615814,285.0950927734375,284.95001220703125,296.537841796875,294.2865905761719,296.5338134765625,297.20416259765625,285.0937805175781,1.0,0.1755942702293396,1.0,1.0,0.0,1.0,-0.7550114989280701,0.7550109028816223,6.054309551473125e-07,0.5489429235458374,0.9859922528266908,0.9859922528266908,0.0,24.433002471923828,25.0,20364.8125,0.0,55.9520149230957,1.0,283.1466369628906,284.55078125,297.2615966796875,298.6755676269531,293.1499938964844,293.1499938964844,283.04998779296875,28319.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186824202537537,1.0,0.0,0.0,3.4752888679504395,3.4753098487854004,8.058888170126011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.31103515625,0.0,1292.627197265625,1895.4371337890625,0.0,567.68359375,0.8623024821281433,1.0,0.0,3.0,1.0,0.0
17998800,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8409062027931213,0.168342188000679,0.1517244279384613,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.703399658203125,0.096876211464405,0.0923669636249542,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7307472229003906,0.1089800223708152,0.0766978040337562,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6678159236907959,0.0835693776607513,0.0797848105430603,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.5580123066902161,0.050000000745058,0.2285703122615814,285.0950927734375,284.95001220703125,296.537841796875,294.2865905761719,296.5338134765625,297.20416259765625,285.0937805175781,1.0,0.1755942702293396,1.0,1.0,0.0,1.0,-0.7550114989280701,0.7550109028816223,6.054309551473125e-07,0.5489429235458374,0.9859922528266908,0.9859922528266908,0.0,24.433002471923828,25.0,20364.8125,0.0,55.9520149230957,1.0,283.1466369628906,284.55078125,297.2615966796875,298.6755676269531,293.1499938964844,293.1499938964844,283.04998779296875,28319.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186824202537537,1.0,0.0,0.0,3.4752888679504395,3.4753098487854004,8.058888170126011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.31103515625,0.0,1292.627197265625,1895.4371337890625,0.0,567.68359375,0.8623024821281433,1.0,0.0,3.0,1.0,0.0
17998860,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8431337475776672,0.1693679541349411,0.1527793705463409,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7054082751274109,0.0974743962287902,0.0929836332798004,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7321254014968872,0.1094224080443382,0.0770576298236846,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6698905229568481,0.0841521322727203,0.0803799331188201,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5583335161209106,0.050000000745058,0.2285599559545517,284.9872741699219,284.95001220703125,296.59185791015625,294.3344116210937,296.587890625,297.2044982910156,284.975341796875,1.0,0.175884410738945,1.0,1.0,0.0,1.0,-0.758151650428772,0.7581510543823242,6.090858164498059e-07,0.5516640543937683,0.9788436889648438,0.9788436889648438,0.0,24.410972595214844,25.0,20771.974609375,0.0,56.36154556274414,1.0,283.0519714355469,284.40350341796875,297.3860778808594,298.8638916015625,293.1499938964844,293.1499938964844,282.75,31236.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315587520599365,1.0,0.0,0.0,3.6816928386688232,3.681716203689575,9.044579201145098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.93115234375,0.0,1532.767822265625,1895.4371337890625,0.0,613.8397216796875,0.9085398316383362,1.0,0.0,3.0,1.0,0.0
17998920,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8431337475776672,0.1693679541349411,0.1527793705463409,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7054082751274109,0.0974743962287902,0.0929836332798004,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7321254014968872,0.1094224080443382,0.0770576298236846,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6698905229568481,0.0841521322727203,0.0803799331188201,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5583335161209106,0.050000000745058,0.2285599559545517,284.9872741699219,284.95001220703125,296.59185791015625,294.3344116210937,296.587890625,297.2044982910156,284.975341796875,1.0,0.175884410738945,1.0,1.0,0.0,1.0,-0.758151650428772,0.7581510543823242,6.090858164498059e-07,0.5516640543937683,0.9788436889648438,0.9788436889648438,0.0,24.410972595214844,25.0,20771.974609375,0.0,56.36154556274414,1.0,283.0519714355469,284.40350341796875,297.3860778808594,298.8638916015625,293.1499938964844,293.1499938964844,282.75,31236.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315587520599365,1.0,0.0,0.0,3.6816928386688232,3.681716203689575,9.044579201145098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.93115234375,0.0,1532.767822265625,1895.4371337890625,0.0,613.8397216796875,0.9085398316383362,1.0,0.0,3.0,1.0,0.0
17998980,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8437891006469727,0.1697456985712051,0.1532720327377319,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7062011957168579,0.0977823957800865,0.0933528989553451,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.7323223352432251,0.1095041185617446,0.0771843641996383,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6708134412765503,0.0844785869121551,0.0807582065463066,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.5581607222557068,0.050000000745058,0.2285654246807098,284.7544860839844,284.95001220703125,296.645263671875,294.3822631835937,296.6413269042969,297.2005920410156,284.7500915527344,1.0,0.1761514395475387,1.0,1.0,0.0,1.0,-0.7597992420196533,0.7597986459732056,6.110915933277283e-07,0.5532433986663818,0.7714750170707703,0.7714750170707703,0.0,24.45954322814941,25.0,21099.83984375,0.0,56.65503692626953,1.0,282.7575378417969,284.1963195800781,297.46258544921875,299.0086975097656,293.1499938964844,293.1499938964844,283.04998779296875,44881.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531501770019531,1.0,0.0,0.0,3.481029987335205,3.4810538291931152,8.085535796453769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.73876953125,0.0,1416.5576171875,1895.4371337890625,0.0,699.8551025390625,0.8712446093559265,1.0,0.0,3.0,1.0,0.0
