time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8437891006469727,0.1697456985712051,0.1532720327377319,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7062011957168579,0.0977823957800865,0.0933528989553451,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.7323223352432251,0.1095041185617446,0.0771843641996383,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6708134412765503,0.0844785869121551,0.0807582065463066,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.5581607222557068,0.050000000745058,0.2285654246807098,284.7544860839844,284.95001220703125,296.645263671875,294.3822631835937,296.6413269042969,297.2005920410156,284.7500915527344,1.0,0.1761514395475387,1.0,1.0,0.0,1.0,-0.7597992420196533,0.7597986459732056,6.110915933277283e-07,0.5532433986663818,0.7714750170707703,0.7714750170707703,0.0,24.45954322814941,25.0,21099.83984375,0.0,56.65503692626953,1.0,282.7575378417969,284.1963195800781,297.46258544921875,299.0086975097656,293.1499938964844,293.1499938964844,283.04998779296875,44881.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531501770019531,1.0,0.0,0.0,3.481029987335205,3.4810538291931152,8.085535796453769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.73876953125,0.0,1416.5576171875,1895.4371337890625,0.0,699.8551025390625,0.8712446093559265,1.0,0.0,3.0,1.0,0.0
17999100,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8438382744789124,0.1700511872768402,0.1534143090248108,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7063316106796265,0.0979587510228157,0.0934714898467063,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7321792244911194,0.1095866188406944,0.0771928876638412,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6710138916969299,0.0846577733755111,0.0808871313929557,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.5579939484596252,0.050000000745058,0.2285707592964172,284.8780212402344,284.95001220703125,296.6717224121094,294.4061889648437,296.6678466796875,297.19879150390625,284.9529724121094,1.0,0.1762699782848358,1.0,1.0,0.0,1.0,-0.7602834701538086,0.7602828741073608,6.117102770986094e-07,0.5537594556808472,0.800836443901062,0.800836443901062,0.0,24.494291305541992,25.0,20565.841796875,0.0,56.76798248291016,1.0,282.9930419921875,284.46905517578125,297.3587951660156,298.7725830078125,293.1499938964844,293.1499938964844,283.04998779296875,43530.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418588519096375,1.0,0.0,0.0,3.267939805984497,3.2679617404937744,7.125927936613152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.7314453125,0.0,1198.6470947265625,1895.4371337890625,0.0,653.4724731445312,0.8310920000076294,1.0,0.0,3.0,1.0,0.0
17999160,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8448492288589478,0.1707670539617538,0.1538941860198974,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7071771025657654,0.0983155444264411,0.0937299579381942,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7327467203140259,0.1098980456590652,0.0773373767733573,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6718900799751282,0.0849932059645652,0.0811357721686363,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.5581379532814026,0.050000000745058,0.2285661250352859,285.031494140625,284.95001220703125,296.69805908203125,294.4300842285156,296.6941833496094,297.1999206542969,285.0464172363281,1.0,0.1763961315155029,1.0,1.0,0.0,1.0,-0.7616353631019592,0.7616347670555115,6.133143415354425e-07,0.5549729466438293,0.909709334373474,0.909709334373474,0.0,24.484375,25.0,20973.59765625,0.0,56.94539642333984,1.0,283.0396423339844,284.50244140625,297.3652648925781,298.8174133300781,293.1499938964844,293.1499938964844,283.1499938964844,32766.560546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337498784065247,1.0,0.0,0.0,3.4307918548583984,3.4308130741119385,7.853839747440361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.24267578125,0.0,1279.9498291015625,1895.4371337890625,0.0,622.0636596679688,0.8538857698440552,1.0,0.0,3.0,1.0,0.0
17999220,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8477987051010132,0.1721538454294204,0.1551670730113983,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7097563743591309,0.099107451736927,0.0944599732756614,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7347281575202942,0.1105856224894523,0.0778085514903068,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6745165586471558,0.0857352018356323,0.0818197205662727,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.5587373971939087,0.050000000745058,0.2285469025373459,285.0979309082031,284.95001220703125,296.750244140625,294.4778747558594,296.7464599609375,297.2030944824219,285.0986022949219,1.0,0.1766784936189651,1.0,1.0,0.0,1.0,-0.7654023766517639,0.7654017806053162,6.177398290674319e-07,0.5582519769668579,1.0,1.0,0.0,24.42210960388184,25.0,21098.158203125,0.0,57.39684295654297,1.0,283.1471862792969,284.53057861328125,297.4533386230469,298.916259765625,293.1499938964844,293.1499938964844,283.04998779296875,30029.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274654626846313,1.0,0.0,0.0,3.649503469467163,3.649526357650757,8.887116109690396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.40869140625,0.0,1487.9503173828125,1895.4371337890625,0.0,598.7691040039062,0.9023630023002625,1.0,0.0,3.0,1.0,0.0
17999280,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8477987051010132,0.1721538454294204,0.1551670730113983,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7097563743591309,0.099107451736927,0.0944599732756614,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7347281575202942,0.1105856224894523,0.0778085514903068,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6745165586471558,0.0857352018356323,0.0818197205662727,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.5587373971939087,0.050000000745058,0.2285469025373459,285.0979309082031,284.95001220703125,296.750244140625,294.4778747558594,296.7464599609375,297.2030944824219,285.0986022949219,1.0,0.1766784936189651,1.0,1.0,0.0,1.0,-0.7654023766517639,0.7654017806053162,6.177398290674319e-07,0.5582519769668579,1.0,1.0,0.0,24.42210960388184,25.0,21098.158203125,0.0,57.39684295654297,1.0,283.1471862792969,284.53057861328125,297.4533386230469,298.916259765625,293.1499938964844,293.1499938964844,283.04998779296875,30029.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274654626846313,1.0,0.0,0.0,3.649503469467163,3.649526357650757,8.887116109690396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.40869140625,0.0,1487.9503173828125,1895.4371337890625,0.0,598.7691040039062,0.9023630023002625,1.0,0.0,3.0,1.0,0.0
17999340,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8494558334350586,0.1728750765323639,0.1559113711118698,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7113683223724365,0.099609687924385,0.0949669033288955,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7359141111373901,0.1109755486249923,0.0781140774488449,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6762171387672424,0.0862116888165474,0.0822978168725967,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.5590280294418335,0.050000000745058,0.2285376191139221,285.0337829589844,284.95001220703125,296.7874450683594,294.51220703125,296.78369140625,297.203857421875,285.0158996582031,1.0,0.1768922954797744,1.0,1.0,0.0,1.0,-0.7678335905075073,0.7678329944610596,6.205998488439946e-07,0.5603582262992859,1.0,1.0,0.0,24.398487091064453,25.0,21460.150390625,0.0,57.711368560791016,1.0,283.05572509765625,284.42449951171875,297.55426025390625,299.0749816894531,293.1499938964844,293.1499938964844,283.04998779296875,31872.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361406803131104,1.0,0.0,0.0,3.760359764099121,3.7603840827941895,9.435221386411284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4296875,0.0,1627.631591796875,1895.4371337890625,0.0,631.1634521484375,0.9270164966583252,1.0,0.0,3.0,1.0,0.0
17999400,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8498814702033997,0.1730761975049972,0.1561237424612045,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7118415832519531,0.0997738167643547,0.0951357707381248,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7362229824066162,0.1110869497060775,0.0782047286629676,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6767330169677734,0.0863695815205574,0.0824591889977455,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5590717792510986,0.050000000745058,0.2285362035036087,285.00848388671875,284.95001220703125,296.80181884765625,294.5255432128906,296.798095703125,297.20361328125,284.999267578125,1.0,0.1769742518663406,1.0,1.0,0.0,1.0,-0.7685920000076294,0.7685913443565369,6.214946779437014e-07,0.5610173940658569,1.0,1.0,0.0,24.399112701416016,25.0,21500.240234375,0.0,57.82020950317383,1.0,283.051513671875,284.4090576171875,297.57037353515625,299.0928649902344,293.1499938964844,293.1499938964844,282.75,32409.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388375520706177,1.0,0.0,0.0,3.791937112808228,3.791961908340454,9.59434942160442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.26806640625,0.0,1668.97998046875,1895.4371337890625,0.0,641.5886840820312,0.9345297813415528,1.0,0.0,3.0,1.0,0.0
17999460,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8503533601760864,0.1733249276876449,0.1565136611461639,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7127487063407898,0.1001482531428337,0.0955720171332359,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7365427613258362,0.1112255379557609,0.0783748850226402,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6777923703193665,0.086745411157608,0.082887977361679,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.5588986873626709,0.050000000745058,0.2285416573286056,284.7742004394531,284.95001220703125,296.8527526855469,294.57305908203125,296.8490905761719,297.1998291015625,284.7668151855469,1.0,0.1772477179765701,1.0,1.0,0.0,1.0,-0.7703093886375427,0.7703087329864502,6.235343903426838e-07,0.5625292062759399,0.8157123923301697,0.8157123923301697,0.0,24.446887969970703,25.0,21926.15234375,0.0,58.127967834472656,1.0,282.7564697265625,284.1828918457031,297.64910888671875,299.2438049316406,293.1499938964844,293.1499938964844,283.04998779296875,42564.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594606399536133,1.0,0.0,0.0,3.6583681106567374,3.658393383026123,8.930342687563098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.27294921875,0.0,1591.7305908203125,1895.4371337890625,0.0,727.176025390625,0.909148097038269,1.0,0.0,3.0,1.0,0.0
17999520,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8503533601760864,0.1733249276876449,0.1565136611461639,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7127487063407898,0.1001482531428337,0.0955720171332359,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7365427613258362,0.1112255379557609,0.0783748850226402,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6777923703193665,0.086745411157608,0.082887977361679,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.5588986873626709,0.050000000745058,0.2285416573286056,284.7742004394531,284.95001220703125,296.8527526855469,294.57305908203125,296.8490905761719,297.1998291015625,284.7668151855469,1.0,0.1772477179765701,1.0,1.0,0.0,1.0,-0.7703093886375427,0.7703087329864502,6.235343903426838e-07,0.5625292062759399,0.8157123923301697,0.8157123923301697,0.0,24.446887969970703,25.0,21926.15234375,0.0,58.127967834472656,1.0,282.7564697265625,284.1828918457031,297.64910888671875,299.2438049316406,293.1499938964844,293.1499938964844,283.04998779296875,42564.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594606399536133,1.0,0.0,0.0,3.6583681106567374,3.658393383026123,8.930342687563098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.27294921875,0.0,1591.7305908203125,1895.4371337890625,0.0,727.176025390625,0.909148097038269,1.0,0.0,3.0,1.0,0.0
17999580,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8510801196098328,0.1741632521152496,0.1569786965847015,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7137129306793213,0.1007226631045341,0.0959928855299949,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7369774580001831,0.1116426959633827,0.078549288213253,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6788959503173828,0.0872875079512596,0.0832955986261367,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5588271021842957,0.050000000745058,0.2285438925027847,285.0341796875,284.95001220703125,296.9030456542969,294.620361328125,296.8994445800781,297.1988830566406,285.0473327636719,1.0,0.1774958819150924,1.0,1.0,0.0,1.0,-0.7720730900764465,0.7720724940299988,6.255935431909165e-07,0.5640108585357666,0.9495977759361268,0.9495977759361268,0.0,24.47714805603028,25.0,21730.08984375,0.0,58.4205207824707,1.0,283.0409240722656,284.4754333496094,297.5590209960937,299.0591125488281,293.1499938964844,293.1499938964844,282.75,33188.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406196713447571,1.0,0.0,0.0,3.6207549571990967,3.6207780838012695,8.747653055252158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.23046875,0.0,1480.00830078125,1895.4371337890625,0.0,648.5718994140625,0.8979229927062988,1.0,0.0,3.0,1.0,0.0
17999640,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8510801196098328,0.1741632521152496,0.1569786965847015,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7137129306793213,0.1007226631045341,0.0959928855299949,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7369774580001831,0.1116426959633827,0.078549288213253,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6788959503173828,0.0872875079512596,0.0832955986261367,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5588271021842957,0.050000000745058,0.2285438925027847,285.0341796875,284.95001220703125,296.9030456542969,294.620361328125,296.8994445800781,297.1988830566406,285.0473327636719,1.0,0.1774958819150924,1.0,1.0,0.0,1.0,-0.7720730900764465,0.7720724940299988,6.255935431909165e-07,0.5640108585357666,0.9495977759361268,0.9495977759361268,0.0,24.47714805603028,25.0,21730.08984375,0.0,58.4205207824707,1.0,283.0409240722656,284.4754333496094,297.5590209960937,299.0591125488281,293.1499938964844,293.1499938964844,282.75,33188.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5406196713447571,1.0,0.0,0.0,3.6207549571990967,3.6207780838012695,8.747653055252158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.23046875,0.0,1480.00830078125,1895.4371337890625,0.0,648.5718994140625,0.8979229927062988,1.0,0.0,3.0,1.0,0.0
17999700,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8523386120796204,0.1746700406074524,0.1575174331665039,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7148632407188416,0.1010842472314834,0.0963544175028801,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.737895131111145,0.1119326949119567,0.0787747874855995,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.6801391243934631,0.0876239538192749,0.0836302489042282,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.5590834021568298,0.050000000745058,0.2285357117652893,284.95318603515625,284.95001220703125,296.927978515625,294.6439514160156,296.92437744140625,297.199951171875,284.8953552246094,1.0,0.177633136510849,1.0,1.0,0.0,1.0,-0.7738161087036133,0.7738155126571655,6.276145541050937e-07,0.565443217754364,0.9174320697784424,0.9174320697784424,0.0,24.451276779174805,25.0,22417.748046875,0.0,58.637149810791016,1.0,282.7970886230469,284.2716064453125,297.6824951171875,299.310791015625,293.1499938964844,293.1499938964844,282.75,33567.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494800806045532,1.0,0.0,0.0,3.6866302490234375,3.686654090881348,9.068854751603794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.298828125,0.0,1555.924560546875,1895.4371337890625,0.0,684.4321899414062,0.9106224775314332,1.0,0.0,3.0,1.0,0.0
17999760,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8528665900230408,0.1748240143060684,0.1577963978052139,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7155570387840271,0.1013130098581314,0.0966279581189155,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7383242249488831,0.1120499148964881,0.0789111331105232,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.6809198260307312,0.0878443121910095,0.0838888064026832,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.5591151118278503,0.050000000745058,0.2285346835851669,284.8345947265625,284.95001220703125,296.95269775390625,294.6674499511719,296.9491271972656,297.1987609863281,284.8253173828125,1.0,0.1777653843164444,1.0,1.0,0.0,1.0,-0.7749522924423218,0.774951696395874,6.289345151344605e-07,0.5663779377937317,0.8156336545944214,0.8156336545944214,0.0,24.45737648010254,25.0,22229.31640625,0.0,58.80895233154297,1.0,282.7572937011719,284.2460632324219,297.7136535644531,299.3064880371094,293.1499938964844,293.1499938964844,283.04998779296875,40789.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550958514213562,1.0,0.0,0.0,3.557154655456543,3.557178497314453,8.443038836958294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.326171875,0.0,1467.228515625,1895.4371337890625,0.0,708.1694946289062,0.8859456181526184,1.0,0.0,3.0,1.0,0.0
17999820,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8539870381355286,0.175706073641777,0.158364787697792,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7169656753540039,0.1019947081804275,0.0971741750836372,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7392265796661377,0.1125755682587623,0.0791860371828079,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6825070977210999,0.0884769335389137,0.0844020023941993,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.5592155456542969,0.050000000745058,0.2285314500331878,285.0732116699219,284.95001220703125,297.0016784667969,294.7142333984375,296.9981689453125,297.1988830566406,285.08367919921875,1.0,0.17802195250988,1.0,1.0,0.0,1.0,-0.7772314548492432,0.7772307991981506,6.315690939118213e-07,0.568220853805542,0.9688224792480468,0.9688224792480468,0.0,24.463041305541992,25.0,22078.443359375,0.0,59.14610290527344,1.0,283.0404968261719,284.50811767578125,297.6633605957031,299.1784973144531,293.1499938964844,293.1499938964844,282.75,31694.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392601490020752,1.0,0.0,0.0,3.597959518432617,3.597982168197632,8.637853738946433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.7470703125,0.0,1444.2835693359375,1895.4371337890625,0.0,643.2377319335938,0.8915291428565979,1.0,0.0,3.0,1.0,0.0
17999880,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8539870381355286,0.175706073641777,0.158364787697792,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7169656753540039,0.1019947081804275,0.0971741750836372,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7392265796661377,0.1125755682587623,0.0791860371828079,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6825070977210999,0.0884769335389137,0.0844020023941993,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.5592155456542969,0.050000000745058,0.2285314500331878,285.0732116699219,284.95001220703125,297.0016784667969,294.7142333984375,296.9981689453125,297.1988830566406,285.08367919921875,1.0,0.17802195250988,1.0,1.0,0.0,1.0,-0.7772314548492432,0.7772307991981506,6.315690939118213e-07,0.568220853805542,0.9688224792480468,0.9688224792480468,0.0,24.463041305541992,25.0,22078.443359375,0.0,59.14610290527344,1.0,283.0404968261719,284.50811767578125,297.6633605957031,299.1784973144531,293.1499938964844,293.1499938964844,282.75,31694.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392601490020752,1.0,0.0,0.0,3.597959518432617,3.597982168197632,8.637853738946433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.7470703125,0.0,1444.2835693359375,1895.4371337890625,0.0,643.2377319335938,0.8915291428565979,1.0,0.0,3.0,1.0,0.0
17999940,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8556838035583496,0.1762672364711761,0.1591211110353469,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.718889594078064,0.1026277691125869,0.0978625193238258,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7406797409057617,0.1130148619413375,0.0795802548527717,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6846638321876526,0.0890701487660408,0.0850402116775512,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.5595136880874634,0.050000000745058,0.2285219579935073,284.8582763671875,284.95001220703125,297.04998779296875,294.7606811523437,297.04656982421875,297.1987609863281,284.84588623046875,1.0,0.1782993972301483,1.0,1.0,0.0,1.0,-0.7801935076713562,0.7801928520202637,6.350081207529001e-07,0.5706262588500977,0.8460233807563782,0.8460233807563782,0.0,24.442352294921875,25.0,22639.451171875,0.0,59.54907989501953,1.0,282.7572326660156,284.25408935546875,297.8215637207031,299.4403991699219,293.1499938964844,293.1499938964844,283.04998779296875,38395.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569741129875183,1.0,0.0,0.0,3.6097583770751953,3.609782457351685,8.694598818692612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5947265625,0.0,1506.579833984375,1895.4371337890625,0.0,716.2879638671875,0.8960031867027283,1.0,0.0,3.0,1.0,0.0
18000000,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8556838035583496,0.1762672364711761,0.1591211110353469,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.718889594078064,0.1026277691125869,0.0978625193238258,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7406797409057617,0.1130148619413375,0.0795802548527717,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6846638321876526,0.0890701487660408,0.0850402116775512,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.5595136880874634,0.050000000745058,0.2285219579935073,284.8582763671875,284.95001220703125,297.04998779296875,294.7606811523437,297.04656982421875,297.1987609863281,284.84588623046875,1.0,0.1782993972301483,1.0,1.0,0.0,1.0,-0.7801935076713562,0.7801928520202637,6.350081207529001e-07,0.5706262588500977,0.8460233807563782,0.8460233807563782,0.0,24.442352294921875,25.0,22639.451171875,0.0,59.54907989501953,1.0,282.7572326660156,284.25408935546875,297.8215637207031,299.4403991699219,293.1499938964844,293.1499938964844,283.04998779296875,38395.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569741129875183,1.0,0.0,0.0,3.6097583770751953,3.609782457351685,8.694598818692612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5947265625,0.0,1506.579833984375,1895.4371337890625,0.0,716.2879638671875,0.8960031867027283,1.0,0.0,3.0,1.0,0.0
18000060,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.857075572013855,0.1772497743368148,0.1596892774105072,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.720953106880188,0.1036619469523429,0.0986158847808837,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7422317266464233,0.1138829365372657,0.0800014361739158,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6870770454406738,0.090062066912651,0.0857633799314498,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.5598296523094177,0.050000000745058,0.2285119444131851,285.079345703125,284.95001220703125,297.0946960449219,294.8057556152344,297.0917053222656,297.2011108398437,285.0899353027344,1.0,0.1785737574100494,1.0,1.0,0.0,1.0,-0.7831398844718933,0.7831392288208008,6.384270818671212e-07,0.5729967951774597,0.9964152574539183,0.9964152574539183,0.0,24.418481826782227,25.0,22468.328125,0.0,59.9477767944336,1.0,283.0411682128906,284.5033264160156,297.7646179199219,299.3067321777344,293.1499938964844,293.1499938964844,282.75,31560.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431779623031616,1.0,0.0,0.0,3.673708438873291,3.673731803894043,9.005393053485022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.5546875,0.0,1526.2742919921875,1895.4371337890625,0.0,658.7298583984375,0.90828937292099,1.0,0.0,3.0,1.0,0.0
18000120,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.857075572013855,0.1772497743368148,0.1596892774105072,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.720953106880188,0.1036619469523429,0.0986158847808837,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7422317266464233,0.1138829365372657,0.0800014361739158,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6870770454406738,0.090062066912651,0.0857633799314498,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.5598296523094177,0.050000000745058,0.2285119444131851,285.079345703125,284.95001220703125,297.0946960449219,294.8057556152344,297.0917053222656,297.2011108398437,285.0899353027344,1.0,0.1785737574100494,1.0,1.0,0.0,1.0,-0.7831398844718933,0.7831392288208008,6.384270818671212e-07,0.5729967951774597,0.9964152574539183,0.9964152574539183,0.0,24.418481826782227,25.0,22468.328125,0.0,59.9477767944336,1.0,283.0411682128906,284.5033264160156,297.7646179199219,299.3067321777344,293.1499938964844,293.1499938964844,282.75,31560.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431779623031616,1.0,0.0,0.0,3.673708438873291,3.673731803894043,9.005393053485022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.5546875,0.0,1526.2742919921875,1895.4371337890625,0.0,658.7298583984375,0.90828937292099,1.0,0.0,3.0,1.0,0.0
18000180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8605338335037231,0.1783300638198852,0.1608159244060516,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7253012657165527,0.1051692143082618,0.1000132486224174,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7461008429527283,0.1151777505874633,0.0809081867337226,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6922392249107361,0.091550163924694,0.0871275886893272,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5610029101371765,0.050000000745058,0.2284751236438751,284.8673095703125,284.95001220703125,297.1331481933594,294.8484802246094,297.130615234375,297.20782470703125,284.854736328125,1.0,0.1789277493953704,1.0,1.0,0.0,1.0,-0.7888504266738892,0.7888497710227966,6.451073772950622e-07,0.5776336789131165,0.8772826194763184,0.8772826194763184,0.0,24.28006172180176,25.0,23130.837890625,0.0,60.60264205932617,1.0,282.7568054199219,284.2483215332031,297.9125061035156,299.56170654296875,293.1499938964844,293.1499938964844,283.04998779296875,37345.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614635944366455,1.0,0.0,0.0,3.70424747467041,3.7042722702026367,9.15573593829322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.22705078125,0.0,1604.58251953125,1895.4371337890625,0.0,736.0640869140625,0.9167298674583436,1.0,0.0,3.0,1.0,0.0
18000240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8605338335037231,0.1783300638198852,0.1608159244060516,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7253012657165527,0.1051692143082618,0.1000132486224174,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7461008429527283,0.1151777505874633,0.0809081867337226,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6922392249107361,0.091550163924694,0.0871275886893272,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5610029101371765,0.050000000745058,0.2284751236438751,284.8673095703125,284.95001220703125,297.1331481933594,294.8484802246094,297.130615234375,297.20782470703125,284.854736328125,1.0,0.1789277493953704,1.0,1.0,0.0,1.0,-0.7888504266738892,0.7888497710227966,6.451073772950622e-07,0.5776336789131165,0.8772826194763184,0.8772826194763184,0.0,24.28006172180176,25.0,23130.837890625,0.0,60.60264205932617,1.0,282.7568054199219,284.2483215332031,297.9125061035156,299.56170654296875,293.1499938964844,293.1499938964844,283.04998779296875,37345.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614635944366455,1.0,0.0,0.0,3.70424747467041,3.7042722702026367,9.15573593829322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.22705078125,0.0,1604.58251953125,1895.4371337890625,0.0,736.0640869140625,0.9167298674583436,1.0,0.0,3.0,1.0,0.0
18000300,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8618496060371399,0.1788886040449142,0.1612060666084289,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7274289131164551,0.1060181036591529,0.1007433906197547,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7479416728019714,0.1159089878201484,0.0813588798046112,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.69484943151474,0.0923980996012687,0.0878598317503929,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.5614981651306152,0.050000000745058,0.2284597009420395,284.958251953125,284.95001220703125,297.1501770019531,294.8690185546875,297.1478576660156,297.2110290527344,285.0189514160156,1.0,0.1791228055953979,1.0,1.0,0.0,1.0,-0.7915958762168884,0.7915952205657959,6.48331194952334e-07,0.5798594951629639,0.9177517294883728,0.9177517294883728,0.0,24.22575569152832,25.0,22652.384765625,0.0,60.936161041259766,1.0,283.00244140625,284.4636535644531,297.8346862792969,299.36346435546875,293.1499938964844,293.1499938964844,283.04998779296875,36913.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530453324317932,1.0,0.0,0.0,3.6525495052337646,3.652573823928833,8.901957357920764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.2431640625,0.0,1542.845947265625,1895.4371337890625,0.0,699.4097900390625,0.9084556102752686,1.0,0.0,3.0,1.0,0.0
18000360,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8641111850738525,0.1798551082611084,0.1619030088186264,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7302576303482056,0.1070936545729637,0.101653978228569,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7505730986595154,0.1169009283185005,0.0819627940654754,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6982646584510803,0.0934560894966125,0.0887609645724296,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.5623061656951904,0.050000000745058,0.2284347116947174,285.0863037109375,284.95001220703125,297.16583251953125,294.8890075683594,297.1636962890625,297.2170104980469,285.0996398925781,1.0,0.1793459355831146,1.0,1.0,0.0,1.0,-0.7953009605407715,0.795300304889679,6.526966558340064e-07,0.5828635096549988,1.0,1.0,0.0,24.13029289245605,25.0,23002.396484375,0.0,61.35868835449219,1.0,283.04296875,284.5013732910156,297.8514099121094,299.4263000488281,293.1499938964844,293.1499938964844,282.75,32268.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485308766365051,1.0,0.0,0.0,3.767362117767334,3.767386674880981,9.47039325183141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.92333984375,0.0,1638.8851318359375,1895.4371337890625,0.0,680.4984741210938,0.9297424554824828,1.0,0.0,3.0,1.0,0.0
18000420,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8690639138221741,0.1813545823097229,0.1634202450513839,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.736553430557251,0.1092495620250701,0.1037086695432663,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7565101981163025,0.1188134178519249,0.0833316221833229,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7058345079421997,0.0956074446439743,0.0907990485429763,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5640619397163391,0.050000000745058,0.2283810675144195,284.8846435546875,284.95001220703125,297.1932067871094,294.927490234375,297.1914367675781,297.2276611328125,284.8726806640625,1.0,0.1798727810382843,1.0,1.0,0.0,1.0,-0.803612470626831,0.8036118149757385,6.625641617574729e-07,0.589625358581543,0.9112046957015992,0.9112046957015992,0.0,23.929807662963867,25.0,23763.111328125,0.0,62.3343505859375,1.0,282.756591796875,284.2517395019531,297.9938049316406,299.6808166503906,293.1499938964844,293.1499938964844,282.45001220703125,36586.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567361056804657,1.0,0.0,0.0,3.7992465496063232,3.799272298812866,9.63137381404522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.99658203125,0.0,1710.2056884765625,1895.4371337890625,0.0,762.8514404296875,0.9379778504371644,1.0,0.0,3.0,1.0,0.0
18000480,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8690639138221741,0.1813545823097229,0.1634202450513839,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.736553430557251,0.1092495620250701,0.1037086695432663,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7565101981163025,0.1188134178519249,0.0833316221833229,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7058345079421997,0.0956074446439743,0.0907990485429763,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5640619397163391,0.050000000745058,0.2283810675144195,284.8846435546875,284.95001220703125,297.1932067871094,294.927490234375,297.1914367675781,297.2276611328125,284.8726806640625,1.0,0.1798727810382843,1.0,1.0,0.0,1.0,-0.803612470626831,0.8036118149757385,6.625641617574729e-07,0.589625358581543,0.9112046957015992,0.9112046957015992,0.0,23.929807662963867,25.0,23763.111328125,0.0,62.3343505859375,1.0,282.756591796875,284.2517395019531,297.9938049316406,299.6808166503906,293.1499938964844,293.1499938964844,282.45001220703125,36586.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567361056804657,1.0,0.0,0.0,3.7992465496063232,3.799272298812866,9.63137381404522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.99658203125,0.0,1710.2056884765625,1895.4371337890625,0.0,762.8514404296875,0.9379778504371644,1.0,0.0,3.0,1.0,0.0
18000540,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.8716378808021545,0.1821235120296478,0.1641752272844314,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7409256100654602,0.1108776107430458,0.1052575334906578,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.7604440450668335,0.12018933147192,0.0843065977096557,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.711089015007019,0.0972630828619003,0.0923680737614631,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.5650073885917664,0.050000000745058,0.2283525317907333,284.7165832519531,284.95001220703125,297.2115783691406,294.9568786621094,297.2100830078125,297.2331237792969,284.713134765625,1.0,0.180332213640213,1.0,1.0,0.0,1.0,-0.8093966245651245,0.809395968914032,6.694803005302674e-07,0.5943285822868347,0.7219915986061096,0.7219915986061096,0.0,23.83751678466797,25.0,23997.373046875,0.0,63.08619689941406,1.0,282.4659423828125,284.1346435546875,298.0360412597656,299.7793273925781,293.1499938964844,293.1499938964844,282.45001220703125,51418.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828357338905334,1.0,0.0,0.0,3.3998477458953857,3.399872303009033,7.712803835602244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.67578125,0.0,1379.720458984375,1895.4371337890625,0.0,837.6809692382812,0.8576703667640686,1.0,0.0,3.0,1.0,0.0
18000600,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8721832633018494,0.1823253631591797,0.1643328815698623,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.7419724464416504,0.1112950295209884,0.1056384444236755,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.7613703608512878,0.1205442324280738,0.0845425352454185,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.7123115062713623,0.0976880192756652,0.09275683760643,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.5652098059654236,0.050000000745058,0.228346437215805,284.7242126464844,284.95001220703125,297.2156982421875,294.96405029296875,297.2142944335937,297.2344055175781,284.7502136230469,1.0,0.180450901389122,1.0,1.0,0.0,1.0,-0.8107853531837463,0.8107846975326538,6.711462106068211e-07,0.5954563617706299,0.696090579032898,0.696090579032898,0.0,23.81950187683105,25.0,23803.25,0.0,63.27354049682617,1.0,282.4581604003906,284.2154846191406,298.0150146484375,299.73016357421875,293.1499938964844,293.1499938964844,282.75,55267.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826403498649597,1.0,0.0,0.0,3.184177160263061,3.1842002868652344,6.765311013623432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.40380859375,0.0,1199.8095703125,1895.4371337890625,0.0,836.6942138671875,0.8177089691162109,1.0,0.0,3.0,1.0,0.0
18000660,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8749386668205261,0.1836008578538894,0.1651592403650283,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7460629940032959,0.1129435300827026,0.1070335283875465,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7651671767234802,0.122050940990448,0.0854500830173492,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7168505191802979,0.0993317663669586,0.0941630825400352,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.5661860108375549,0.050000000745058,0.228317305445671,285.00244140625,284.95001220703125,297.2279357910156,294.9867858886719,297.2267150878906,297.2417907714844,285.0531005859375,1.0,0.1808618903160095,1.0,1.0,0.0,1.0,-0.8161925673484802,0.8161919116973877,6.776502914362936e-07,0.5998381972312927,0.8362970948219299,0.8362970948219299,0.0,23.72028350830078,25.0,23911.736328125,0.0,63.96694564819336,1.0,282.7085266113281,284.5243530273437,297.9081420898437,299.5140380859375,293.1499938964844,293.1499938964844,282.75,36949.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662133097648621,1.0,0.0,0.0,3.140189409255981,3.140208959579468,6.579683713425766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.79052734375,0.0,1042.614990234375,1895.4371337890625,0.0,757.565185546875,0.7991738319396973,1.0,0.0,3.0,1.0,0.0
18000720,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8774438500404358,0.1845509707927703,0.1659277528524398,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7490130066871643,0.1139876917004585,0.1079588234424591,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7680498361587524,0.1230387613177299,0.0860903039574623,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7199334502220154,0.1003607362508773,0.0950782373547554,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.567042887210846,0.050000000745058,0.2282919734716415,285.0657043457031,284.95001220703125,297.2338256835937,294.998779296875,297.23272705078125,297.24774169921875,285.067138671875,1.0,0.1811124980449676,1.0,1.0,0.0,1.0,-0.8200613260269165,0.820060670375824,6.823282774348627e-07,0.6029766201972961,0.9005463123321533,0.9005463123321533,0.0,23.625524520874023,25.0,24201.12109375,0.0,64.43377685546875,1.0,282.73651123046875,284.4925842285156,297.9339294433594,299.57373046875,293.1499938964844,293.1499938964844,283.04998779296875,30796.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624041557312012,1.0,0.0,0.0,3.302201509475708,3.3022215366363525,7.276130418176763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.09375,0.0,1144.3353271484375,1895.4371337890625,0.0,740.2739868164062,0.824944794178009,1.0,0.0,3.0,1.0,0.0
18000780,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.8815686702728271,0.1859802901744842,0.1671908795833587,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.753878653049469,0.1156377866864204,0.1094730198383331,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7728043794631958,0.1245890259742736,0.0871421694755554,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7248551845550537,0.1019891202449798,0.0965726003050804,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.5684438347816467,0.050000000745058,0.228250965476036,285.1503295898437,284.95001220703125,297.2419128417969,295.01678466796875,297.240966796875,297.2567443847656,285.1912536621094,1.0,0.1815306842327118,1.0,1.0,0.0,1.0,-0.8264011144638062,0.8264003992080688,6.9003715452709e-07,0.6081234216690063,1.0,1.0,0.0,23.473373413085938,25.0,23909.384765625,0.0,65.20951843261719,1.0,282.99871826171875,284.6308898925781,297.9305725097656,299.4942932128906,293.1499938964844,293.1499938964844,283.04998779296875,28381.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552018940448761,1.0,0.0,0.0,3.469268083572388,3.4692890644073486,8.030988851714937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.4287109375,0.0,1287.0546875,1895.4371337890625,0.0,695.0650024414062,0.8600582480430603,1.0,0.0,3.0,1.0,0.0
18000840,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8853152394294739,0.1873054504394531,0.1683352440595626,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.7583389282226562,0.1171476617455482,0.1108513325452804,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7771480083465576,0.1260141432285308,0.0881012678146362,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.729249894618988,0.1034761890769004,0.0979311913251876,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.5697083473205566,0.050000000745058,0.2282143980264663,285.2312927246094,284.95001220703125,297.2480163574219,295.0318603515625,297.2471618652344,297.264892578125,285.24005126953125,1.0,0.1819223314523697,1.0,1.0,0.0,1.0,-0.8321662545204163,0.8321655988693237,6.970892059143807e-07,0.6127994060516357,1.0,1.0,0.0,23.3391342163086,25.0,24198.015625,0.0,65.92780303955078,1.0,283.0401916503906,284.6489562988281,297.9905700683594,299.6108093261719,293.1499938964844,293.1499938964844,282.75,29089.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503550171852112,1.0,0.0,0.0,3.592904090881348,3.592926263809204,8.61359694681596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4140625,0.0,1419.669189453125,1895.4371337890625,0.0,688.078369140625,0.8870766162872314,1.0,0.0,3.0,1.0,0.0
