time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8893111944198608,0.1885491609573364,0.1695566624403,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7632714509963989,0.1187497749924659,0.1123858839273452,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7819004654884338,0.1274952739477157,0.0891625806689262,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.734048068523407,0.1050638332962989,0.0994460880756378,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.5710458159446716,0.050000000745058,0.2281761616468429,285.1435241699219,284.95001220703125,297.2537841796875,295.0477905273437,297.2530517578125,297.2728576660156,285.0900573730469,1.0,0.1823780089616775,1.0,1.0,0.0,1.0,-0.8385201096534729,0.8385193943977356,7.049106898193713e-07,0.6179532408714294,1.0,1.0,0.0,23.20258522033692,25.0,25063.953125,0.0,66.7435531616211,1.0,282.7974548339844,284.447509765625,298.1291809082031,299.90460205078125,293.1499938964844,293.1499938964844,282.75,30571.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648390650749207,1.0,0.0,0.0,3.682837247848511,3.682860612869263,9.050202720572996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.47802734375,0.0,1529.0272216796875,1895.4371337890625,0.0,751.2822875976562,0.9085434079170228,1.0,0.0,3.0,1.0,0.0
18000960,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8922873139381409,0.1893981546163559,0.1704741567373275,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7676163911819458,0.1202096715569496,0.113822340965271,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7859318852424622,0.1287878453731537,0.0901212766766548,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7383013367652893,0.1065297424793243,0.1008796319365501,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.5720263719558716,0.050000000745058,0.2281483709812164,285.015869140625,284.95001220703125,297.2587280273437,295.0633544921875,297.25811767578125,297.2781982421875,284.997314453125,1.0,0.1828497499227523,1.0,1.0,0.0,1.0,-0.8441833853721619,0.8441826701164246,7.119232350305538e-07,0.6225423216819763,1.0,1.0,0.0,23.11483192443848,25.0,25201.357421875,0.0,67.52666473388672,1.0,282.7565002441406,284.3664855957031,298.1617431640625,299.9307861328125,293.1499938964844,293.1499938964844,282.45001220703125,31747.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760512351989746,1.0,0.0,0.0,3.753005027770996,3.753029346466065,9.398349902767222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.341796875,0.0,1618.099365234375,1895.4371337890625,0.0,804.0475463867188,0.9252587556838988,1.0,0.0,3.0,1.0,0.0
18001020,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.895924985408783,0.1905025690793991,0.1716305762529373,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7748152017593384,0.1228956282138824,0.1164283528923988,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7922454476356506,0.1310730725526809,0.0917807072401046,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7454871535301208,0.1092593148350715,0.1035179048776626,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.5731744170188904,0.050000000745058,0.2281160801649093,284.7707214355469,284.95001220703125,297.26641845703125,295.0934753417969,297.2659912109375,297.2850646972656,284.7720031738281,1.0,0.1838081181049347,1.0,1.0,0.0,1.0,-0.8538187742233276,0.8538179993629456,7.239290766847262e-07,0.6303160190582275,0.800792932510376,0.800792932510376,0.0,23.045658111572266,25.0,25733.291015625,0.0,68.99282836914062,1.0,282.4569702148437,284.1614990234375,298.1793212890625,300.0155334472656,293.1499938964844,293.1499938964844,282.75,43493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982517004013062,1.0,0.0,0.0,3.587196350097656,3.587221145629883,8.586251283304591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.9599609375,0.0,1519.5123291015625,1895.4371337890625,0.0,919.1118774414062,0.8942576050758362,1.0,0.0,3.0,1.0,0.0
18001080,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.895924985408783,0.1905025690793991,0.1716305762529373,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7748152017593384,0.1228956282138824,0.1164283528923988,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7922454476356506,0.1310730725526809,0.0917807072401046,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7454871535301208,0.1092593148350715,0.1035179048776626,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.5731744170188904,0.050000000745058,0.2281160801649093,284.7707214355469,284.95001220703125,297.26641845703125,295.0934753417969,297.2659912109375,297.2850646972656,284.7720031738281,1.0,0.1838081181049347,1.0,1.0,0.0,1.0,-0.8538187742233276,0.8538179993629456,7.239290766847262e-07,0.6303160190582275,0.800792932510376,0.800792932510376,0.0,23.045658111572266,25.0,25733.291015625,0.0,68.99282836914062,1.0,282.4569702148437,284.1614990234375,298.1793212890625,300.0155334472656,293.1499938964844,293.1499938964844,282.75,43493.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982517004013062,1.0,0.0,0.0,3.587196350097656,3.587221145629883,8.586251283304591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.9599609375,0.0,1519.5123291015625,1895.4371337890625,0.0,919.1118774414062,0.8942576050758362,1.0,0.0,3.0,1.0,0.0
18001140,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.897447407245636,0.1912425756454467,0.1721192300319671,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7782013416290283,0.124318778514862,0.1176866292953491,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7951532602310181,0.1323161572217941,0.0925711020827293,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7489015460014343,0.1106950789690017,0.1047970801591873,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.5736479163169861,0.050000000745058,0.228102833032608,284.9144287109375,284.95001220703125,297.2692565917969,295.1078491210937,297.2689208984375,297.28924560546875,284.9809265136719,1.0,0.1842864751815796,1.0,1.0,0.0,1.0,-0.8583829998970032,0.8583822250366211,7.296443413906673e-07,0.633975088596344,0.8532016277313232,0.8532016277313232,0.0,23.02387237548828,25.0,25314.111328125,0.0,69.71208190917969,1.0,282.6959533691406,284.4232177734375,298.0703125,299.7696533203125,293.1499938964844,293.1499938964844,282.75,40598.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880091190338135,1.0,0.0,0.0,3.4541356563568115,3.4541585445404053,7.961081678331539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.8134765625,0.0,1358.53955078125,1895.4371337890625,0.0,864.220458984375,0.8691188097000122,1.0,0.0,3.0,1.0,0.0
18001200,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9004654884338379,0.192498117685318,0.173045203089714,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7827507853507996,0.1260297447443008,0.1191898137331008,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7992950081825256,0.1338862478733062,0.0935703292489051,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7534010410308838,0.1123948171734809,0.1062999814748764,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5746418237686157,0.050000000745058,0.228075310587883,285.0531616210937,284.95001220703125,297.2715759277344,295.12225341796875,297.27130126953125,297.2965087890625,285.0614624023437,1.0,0.1848037242889404,1.0,1.0,0.0,1.0,-0.8642677068710327,0.8642669320106506,7.370536536654981e-07,0.638693630695343,0.9627971649169922,0.9627971649169922,0.0,22.940261840820312,25.0,25790.9453125,0.0,70.56633758544922,1.0,282.74127197265625,284.4498596191406,298.0739440917969,299.81884765625,293.1499938964844,293.1499938964844,282.45001220703125,32169.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818567872047424,1.0,0.0,0.0,3.61041522026062,3.610438108444214,8.697763291820593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.53857421875,0.0,1461.2237548828125,1895.4371337890625,0.0,832.7467041015625,0.8949505090713501,1.0,0.0,3.0,1.0,0.0
18001260,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9066786170005798,0.1943240612745285,0.1749247908592224,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7921227812767029,0.1292521655559539,0.1223074644804,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8077239394187927,0.1367245465517044,0.0956339836120605,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7627723217010498,0.1156226471066474,0.1094118952751159,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5766527056694031,0.050000000745058,0.2280203104019165,284.84619140625,284.95001220703125,297.274658203125,295.1498718261719,297.2745056152344,297.3070373535156,284.8436889648437,1.0,0.1858946084976196,1.0,1.0,0.0,1.0,-0.8764113783836365,0.8764106035232544,7.524859029217623e-07,0.6484289765357971,0.8285489678382874,0.8285489678382874,0.0,22.77841186523437,25.0,26510.115234375,0.0,72.3720932006836,1.0,282.45770263671875,284.2276916503906,298.2015991210937,300.0550231933594,293.1499938964844,293.1499938964844,282.75,39961.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974923968315125,1.0,0.0,0.0,3.568718910217285,3.568742752075196,8.498024612890731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.21826171875,0.0,1473.5872802734375,1895.4371337890625,0.0,914.933349609375,0.8880711197853088,1.0,0.0,3.0,1.0,0.0
18001320,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9066786170005798,0.1943240612745285,0.1749247908592224,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7921227812767029,0.1292521655559539,0.1223074644804,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8077239394187927,0.1367245465517044,0.0956339836120605,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7627723217010498,0.1156226471066474,0.1094118952751159,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5766527056694031,0.050000000745058,0.2280203104019165,284.84619140625,284.95001220703125,297.274658203125,295.1498718261719,297.2745056152344,297.3070373535156,284.8436889648437,1.0,0.1858946084976196,1.0,1.0,0.0,1.0,-0.8764113783836365,0.8764106035232544,7.524859029217623e-07,0.6484289765357971,0.8285489678382874,0.8285489678382874,0.0,22.77841186523437,25.0,26510.115234375,0.0,72.3720932006836,1.0,282.45770263671875,284.2276916503906,298.2015991210937,300.0550231933594,293.1499938964844,293.1499938964844,282.75,39961.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974923968315125,1.0,0.0,0.0,3.568718910217285,3.568742752075196,8.498024612890731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.21826171875,0.0,1473.5872802734375,1895.4371337890625,0.0,914.933349609375,0.8880711197853088,1.0,0.0,3.0,1.0,0.0
18001380,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9124690294265748,0.1965182870626449,0.1765982955694198,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8010939955711365,0.1326974481344223,0.1254097670316696,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.815247654914856,0.139763057231903,0.0976296514272689,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7719466686248779,0.1190567538142204,0.1125177666544914,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.5784043669700623,0.050000000745058,0.2279731184244156,285.0914306640625,284.95001220703125,297.2760925292969,295.17645263671875,297.2760314941406,297.3230285644531,285.0966186523437,1.0,0.1870314180850982,1.0,1.0,0.0,1.0,-0.8882086277008057,0.8882078528404236,7.676223390262749e-07,0.6578176021575928,1.0,1.0,0.0,22.65489959716797,25.0,26585.658203125,0.0,74.21330261230469,1.0,282.74127197265625,284.4736328125,298.14520263671875,299.93212890625,293.1499938964844,293.1499938964844,282.45001220703125,31083.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856875777244568,1.0,0.0,0.0,3.669955730438232,3.669979095458984,8.987004207483551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8515625,0.0,1518.4979248046875,1895.4371337890625,0.0,852.214111328125,0.9067795276641846,1.0,0.0,3.0,1.0,0.0
18001440,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9124690294265748,0.1965182870626449,0.1765982955694198,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8010939955711365,0.1326974481344223,0.1254097670316696,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.815247654914856,0.139763057231903,0.0976296514272689,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7719466686248779,0.1190567538142204,0.1125177666544914,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.5784043669700623,0.050000000745058,0.2279731184244156,285.0914306640625,284.95001220703125,297.2760925292969,295.17645263671875,297.2760314941406,297.3230285644531,285.0966186523437,1.0,0.1870314180850982,1.0,1.0,0.0,1.0,-0.8882086277008057,0.8882078528404236,7.676223390262749e-07,0.6578176021575928,1.0,1.0,0.0,22.65489959716797,25.0,26585.658203125,0.0,74.21330261230469,1.0,282.74127197265625,284.4736328125,298.14520263671875,299.93212890625,293.1499938964844,293.1499938964844,282.45001220703125,31083.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856875777244568,1.0,0.0,0.0,3.669955730438232,3.669979095458984,8.987004207483551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8515625,0.0,1518.4979248046875,1895.4371337890625,0.0,852.214111328125,0.9067795276641846,1.0,0.0,3.0,1.0,0.0
18001500,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9166046380996704,0.1977048814296722,0.1777467727661132,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8063270449638367,0.1344806104898452,0.1271272003650665,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8196277022361755,0.1413330882787704,0.0987598672509193,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7773162722587585,0.1208314225077629,0.1142226830124855,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5796284675598145,0.050000000745058,0.2279405742883682,284.987060546875,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.3345642089844,284.9360656738281,1.0,0.1876401454210281,1.0,1.0,0.0,1.0,-0.8950120210647583,0.8950112462043762,7.764394354126125e-07,0.6632381677627563,0.9666104912757874,0.9666104912757874,0.0,22.55592536926269,25.0,27440.00390625,0.0,75.249755859375,1.0,282.4959411621094,284.2681884765625,298.2555236816406,300.1895446777344,293.1499938964844,293.1499938964844,282.45001220703125,32151.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597309410572052,1.0,0.0,0.0,3.7458655834198,3.745889902114868,9.36262608774996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.6591796875,0.0,1612.9139404296875,1895.4371337890625,0.0,913.928955078125,0.9233902096748352,1.0,0.0,3.0,1.0,0.0
18001560,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9196353554725648,0.1985370367765426,0.1786259859800338,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8106535077095032,0.1360838413238525,0.1287154555320739,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8231793642044067,0.1426940709352493,0.0997709929943084,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7819570899009705,0.1224443539977073,0.1158128306269645,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5804489850997925,0.050000000745058,0.2279188930988311,284.8736267089844,284.95001220703125,297.2763671875,295.2021179199219,297.2763977050781,297.3482666015625,284.8666687011719,1.0,0.1882552206516266,1.0,1.0,0.0,1.0,-0.9010699391365052,0.9010691046714784,7.843314051569905e-07,0.6680467128753662,0.8801687359809875,0.8801687359809875,0.0,22.506935119628903,25.0,27438.361328125,0.0,76.24259948730469,1.0,282.45672607421875,284.2287902832031,298.2710266113281,300.1810607910156,293.1499938964844,293.1499938964844,282.75,37163.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049099564552307,1.0,0.0,0.0,3.696468353271485,3.696492910385132,9.117321155827084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.18310546875,0.0,1594.3035888671875,1895.4371337890625,0.0,956.4835815429688,0.915058732032776,1.0,0.0,3.0,1.0,0.0
18001620,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9262957572937012,0.2010486423969268,0.1805586814880371,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8190662264823914,0.1396068036556244,0.1319007873535156,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8305004239082336,0.14589424431324,0.1018550917506218,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7913826704025269,0.1259595453739166,0.1190021485090255,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.5822052955627441,0.050000000745058,0.2278729826211929,285.10211181640625,284.95001220703125,297.27593994140625,295.2270202636719,297.2760009765625,297.37957763671875,285.1094665527344,1.0,0.1895163357257843,1.0,1.0,0.0,1.0,-0.9134857058525084,0.9134848713874816,8.00632562913961e-07,0.6778572797775269,1.0,1.0,0.0,22.39911651611328,25.0,27421.3671875,0.0,78.29833221435547,1.0,282.742919921875,284.4722595214844,298.20440673828125,300.0462951660156,293.1499938964844,293.1499938964844,282.45001220703125,32301.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950488448143005,1.0,0.0,0.0,3.787738561630249,3.787763357162476,9.573114994054777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8017578125,0.0,1663.1585693359375,1895.4371337890625,0.0,901.6065673828124,0.9334335327148438,1.0,0.0,3.0,1.0,0.0
18001680,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9262957572937012,0.2010486423969268,0.1805586814880371,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8190662264823914,0.1396068036556244,0.1319007873535156,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8305004239082336,0.14589424431324,0.1018550917506218,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7913826704025269,0.1259595453739166,0.1190021485090255,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.5822052955627441,0.050000000745058,0.2278729826211929,285.10211181640625,284.95001220703125,297.27593994140625,295.2270202636719,297.2760009765625,297.37957763671875,285.1094665527344,1.0,0.1895163357257843,1.0,1.0,0.0,1.0,-0.9134857058525084,0.9134848713874816,8.00632562913961e-07,0.6778572797775269,1.0,1.0,0.0,22.39911651611328,25.0,27421.3671875,0.0,78.29833221435547,1.0,282.742919921875,284.4722595214844,298.20440673828125,300.0462951660156,293.1499938964844,293.1499938964844,282.45001220703125,32301.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950488448143005,1.0,0.0,0.0,3.787738561630249,3.787763357162476,9.573114994054777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.8017578125,0.0,1663.1585693359375,1895.4371337890625,0.0,901.6065673828124,0.9334335327148438,1.0,0.0,3.0,1.0,0.0
18001740,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.933923840522766,0.2032389789819717,0.1827088296413421,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8272819519042969,0.1427432745695114,0.1349384039640426,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8382000923156738,0.1488046944141388,0.1039468571543693,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8007804155349731,0.1291029006242752,0.1220350041985511,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.5842769742012024,0.050000000745058,0.2278196960687637,284.9075927734375,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,297.40789794921875,284.89288330078125,1.0,0.1907045245170593,1.0,1.0,0.0,1.0,-0.9257990121841432,0.9257981777191162,8.170244427674334e-07,0.6876162886619568,0.9361971616744996,0.9361971616744996,0.0,22.252695083618164,25.0,28356.619140625,0.0,80.31787109375,1.0,282.4604187011719,284.2315368652344,298.32208251953125,300.2922668457031,293.1499938964844,293.1499938964844,282.45001220703125,35389.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128928661346436,1.0,0.0,0.0,3.831431865692138,3.8314576148986816,9.795249980015797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.94482421875,0.0,1739.752197265625,1895.4371337890625,0.0,1002.9320678710938,0.9444586634635924,1.0,0.0,3.0,1.0,0.0
18001800,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9346895217895508,0.2034847289323806,0.1829397827386856,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.828235387802124,0.1431455761194229,0.135324478149414,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.839087963104248,0.1491747498512268,0.1042088791728019,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8018884658813477,0.1295093595981598,0.1224241256713867,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.5844677686691284,0.050000000745058,0.2278148084878921,284.8957824707031,284.95001220703125,297.2752990722656,295.2512512207031,297.2753295898437,297.41162109375,284.8885192871094,1.0,0.1908677965402603,1.0,1.0,0.0,1.0,-0.9273152947425842,0.927314519882202,8.190548328457226e-07,0.6888140439987183,0.92448490858078,0.92448490858078,0.0,22.24372291564941,25.0,28370.943359375,0.0,80.58373260498047,1.0,282.4565124511719,284.23223876953125,298.31915283203125,300.28570556640625,293.1499938964844,293.1499938964844,282.1499938964844,36227.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140159964561462,1.0,0.0,0.0,3.818271160125733,3.8182969093322754,9.728072427606094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.58154296875,0.0,1730.339111328125,1895.4371337890625,0.0,1009.607666015625,0.9422754645347596,1.0,0.0,3.0,1.0,0.0
18001860,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9402536153793336,0.2054204642772674,0.1846949309110641,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.835645854473114,0.1464215219020843,0.1384374052286148,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.8460269570350647,0.1522068381309509,0.1063281074166297,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8104137182235718,0.1328326761722564,0.1255780905485153,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.5857815742492676,0.050000000745058,0.2277814000844955,284.75506591796875,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.44158935546875,284.7828369140625,1.0,0.1922349035739898,1.0,1.0,0.0,1.0,-0.939446985721588,0.9394461512565612,8.35403795917955e-07,0.6983823180198669,0.7323691248893738,0.7323691248893738,0.0,22.202373504638672,25.0,28590.515625,0.0,82.78422546386719,1.0,282.1577453613281,284.1971740722656,298.3237609863281,300.3247375488281,293.1499938964844,293.1499938964844,282.45001220703125,51647.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284365653991699,1.0,0.0,0.0,3.3099358081817627,3.309959650039673,7.310254090953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.583984375,0.0,1292.8912353515625,1895.4371337890625,0.0,1098.2996826171875,0.8423687219619751,1.0,0.0,3.0,1.0,0.0
18001920,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9402536153793336,0.2054204642772674,0.1846949309110641,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.835645854473114,0.1464215219020843,0.1384374052286148,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.8460269570350647,0.1522068381309509,0.1063281074166297,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8104137182235718,0.1328326761722564,0.1255780905485153,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.5857815742492676,0.050000000745058,0.2277814000844955,284.75506591796875,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.44158935546875,284.7828369140625,1.0,0.1922349035739898,1.0,1.0,0.0,1.0,-0.939446985721588,0.9394461512565612,8.35403795917955e-07,0.6983823180198669,0.7323691248893738,0.7323691248893738,0.0,22.202373504638672,25.0,28590.515625,0.0,82.78422546386719,1.0,282.1577453613281,284.1971740722656,298.3237609863281,300.3247375488281,293.1499938964844,293.1499938964844,282.45001220703125,51647.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284365653991699,1.0,0.0,0.0,3.3099358081817627,3.309959650039673,7.310254090953094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.583984375,0.0,1292.8912353515625,1895.4371337890625,0.0,1098.2996826171875,0.8423687219619751,1.0,0.0,3.0,1.0,0.0
18001980,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9494099617004396,0.2088073790073394,0.1873005479574203,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8454976081848145,0.1504746228456497,0.142000213265419,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8557504415512085,0.1561817079782486,0.1088742315769195,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8207725882530212,0.1368761509656906,0.1291513741016388,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.5884029269218445,0.050000000745058,0.2277159541845321,285.0711975097656,284.95001220703125,297.27508544921875,295.29840087890625,297.2750244140625,297.4731140136719,285.0689697265625,1.0,0.1936751306056976,1.0,1.0,0.0,1.0,-0.95411479473114,0.9541139602661132,8.554762871426647e-07,0.7100017070770264,0.9391523003578186,0.9391523003578186,0.0,22.021387100219727,25.0,29042.240234375,0.0,85.29320526123047,1.0,282.4390869140625,284.4408569335937,298.2499084472656,300.1816101074219,293.1499938964844,293.1499938964844,282.1499938964844,30847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611881673336029,1.0,0.0,0.0,3.4740238189697266,3.4740452766418457,8.053021929299575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.08935546875,0.0,1309.361083984375,1895.4371337890625,0.0,996.9515380859376,0.862676203250885,1.0,0.0,3.0,1.0,0.0
18002040,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9494099617004396,0.2088073790073394,0.1873005479574203,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8454976081848145,0.1504746228456497,0.142000213265419,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8557504415512085,0.1561817079782486,0.1088742315769195,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8207725882530212,0.1368761509656906,0.1291513741016388,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.5884029269218445,0.050000000745058,0.2277159541845321,285.0711975097656,284.95001220703125,297.27508544921875,295.29840087890625,297.2750244140625,297.4731140136719,285.0689697265625,1.0,0.1936751306056976,1.0,1.0,0.0,1.0,-0.95411479473114,0.9541139602661132,8.554762871426647e-07,0.7100017070770264,0.9391523003578186,0.9391523003578186,0.0,22.021387100219727,25.0,29042.240234375,0.0,85.29320526123047,1.0,282.4390869140625,284.4408569335937,298.2499084472656,300.1816101074219,293.1499938964844,293.1499938964844,282.1499938964844,30847.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611881673336029,1.0,0.0,0.0,3.4740238189697266,3.4740452766418457,8.053021929299575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.08935546875,0.0,1309.361083984375,1895.4371337890625,0.0,996.9515380859376,0.862676203250885,1.0,0.0,3.0,1.0,0.0
18002100,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9552252292633056,0.2104563266038894,0.1889150142669677,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8515757918357849,0.1525757610797882,0.1440224945545196,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8618329763412476,0.158223420381546,0.1103409975767135,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8268387317657471,0.1389748752117157,0.1311648488044738,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.590221643447876,0.050000000745058,0.2276713252067566,284.9507751464844,284.95001220703125,297.2756042480469,295.3099975585937,297.2755126953125,297.4895935058594,284.90386962890625,1.0,0.1944533735513687,1.0,1.0,0.0,1.0,-0.9626033902168274,0.9626024961471558,8.672607805237931e-07,0.7167719006538391,0.8852888941764832,0.8852888941764832,0.0,21.88231468200684,25.0,29901.875,0.0,86.71676635742188,1.0,282.2003479003906,284.2386169433594,298.3594665527344,300.439208984375,293.1499938964844,293.1499938964844,282.1499938964844,32833.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621854305267334,1.0,0.0,0.0,3.5429015159606934,3.542923927307129,8.375513971259352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.56396484375,0.0,1394.2496337890625,1895.4371337890625,0.0,1057.1375732421875,0.8773177862167358,1.0,0.0,3.0,1.0,0.0
18002160,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9594859480857848,0.2117415368556976,0.1901930719614029,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8568103313446045,0.1545159816741943,0.1459122449159622,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8669666647911072,0.1600697934627533,0.111680194735527,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.832037627696991,0.1409308910369873,0.1330627351999282,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5915101766586304,0.050000000745058,0.2276400178670883,284.85760498046875,284.95001220703125,297.2764587402344,295.3215637207031,297.2763366699219,297.5054016113281,284.86163330078125,1.0,0.1952431797981262,1.0,1.0,0.0,1.0,-0.9702535271644592,0.9702526330947876,8.779678637438337e-07,0.7228713631629944,0.8022601008415222,0.8022601008415222,0.0,21.80520820617676,25.0,29800.09375,0.0,88.09617614746094,1.0,282.15875244140625,284.24053955078125,298.3760986328125,300.4255676269531,293.1499938964844,293.1499938964844,282.45001220703125,40345.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282103061676025,1.0,0.0,0.0,3.4064409732818604,3.406463623046875,7.742747243355552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.77392578125,0.0,1309.0469970703125,1895.4371337890625,0.0,1096.865966796875,0.8529656529426575,1.0,0.0,3.0,1.0,0.0
18002220,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9688648581504822,0.2152894288301468,0.1930411607027053,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8684003949165344,0.1589239537715912,0.1498725712299347,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8784135580062866,0.1643919199705124,0.1145216226577758,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8433964252471924,0.1453359276056289,0.1370336264371872,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.5945610404014587,0.050000000745058,0.2275671064853668,285.1029052734375,284.95001220703125,297.2794189453125,295.3446350097656,297.2792053222656,297.5382080078125,285.1027526855469,1.0,0.1968876719474792,1.0,1.0,0.0,1.0,-0.9865127801895142,0.9865118265151978,9.01007354059402e-07,0.735841691493988,0.992195963859558,0.992195963859558,0.0,21.609373092651367,25.0,30097.6640625,0.0,91.0325164794922,1.0,282.4407958984375,284.458251953125,298.32421875,300.3188171386719,293.1499938964844,293.1499938964844,282.1499938964844,29858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618933916091919,1.0,0.0,0.0,3.5715882778167725,3.571610450744629,8.511694886692567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.06689453125,0.0,1402.7034912109375,1895.4371337890625,0.0,1039.2379150390625,0.8839189410209656,1.0,0.0,3.0,1.0,0.0
18002280,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9688648581504822,0.2152894288301468,0.1930411607027053,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8684003949165344,0.1589239537715912,0.1498725712299347,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8784135580062866,0.1643919199705124,0.1145216226577758,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8433964252471924,0.1453359276056289,0.1370336264371872,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.5945610404014587,0.050000000745058,0.2275671064853668,285.1029052734375,284.95001220703125,297.2794189453125,295.3446350097656,297.2792053222656,297.5382080078125,285.1027526855469,1.0,0.1968876719474792,1.0,1.0,0.0,1.0,-0.9865127801895142,0.9865118265151978,9.01007354059402e-07,0.735841691493988,0.992195963859558,0.992195963859558,0.0,21.609373092651367,25.0,30097.6640625,0.0,91.0325164794922,1.0,282.4407958984375,284.458251953125,298.32421875,300.3188171386719,293.1499938964844,293.1499938964844,282.1499938964844,29858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618933916091919,1.0,0.0,0.0,3.5715882778167725,3.571610450744629,8.511694886692567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.06689453125,0.0,1402.7034912109375,1895.4371337890625,0.0,1039.2379150390625,0.8839189410209656,1.0,0.0,3.0,1.0,0.0
18002340,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9785236716270448,0.2184609323740005,0.1961337476968765,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8812283277511597,0.1632874310016632,0.1540970355272293,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8910504579544067,0.1686157435178756,0.1175642386078834,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8559743762016296,0.1497194021940231,0.1412641257047653,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.5979855060577393,0.050000000745058,0.227487102150917,284.8721923828125,284.95001220703125,297.28448486328125,295.3677978515625,297.2841491699219,297.57208251953125,284.8701477050781,1.0,0.1986565589904785,1.0,1.0,0.0,1.0,-1.0039288997650146,1.0039280652999878,9.261562468054764e-07,0.7498003244400024,0.8621718287467957,0.8621718287467957,0.0,21.39373588562012,25.0,31067.14453125,0.0,94.25458526611328,1.0,282.1571044921875,284.2133178710937,298.43914794921875,300.5675048828125,293.1499938964844,293.1499938964844,282.45001220703125,37216.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385552883148193,1.0,0.0,0.0,3.6045117378234863,3.6045353412628174,8.669342719258566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.919921875,0.0,1492.135009765625,1895.4371337890625,0.0,1163.72412109375,0.8945058584213257,1.0,0.0,3.0,1.0,0.0
18002400,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9785236716270448,0.2184609323740005,0.1961337476968765,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8812283277511597,0.1632874310016632,0.1540970355272293,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8910504579544067,0.1686157435178756,0.1175642386078834,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8559743762016296,0.1497194021940231,0.1412641257047653,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.5979855060577393,0.050000000745058,0.227487102150917,284.8721923828125,284.95001220703125,297.28448486328125,295.3677978515625,297.2841491699219,297.57208251953125,284.8701477050781,1.0,0.1986565589904785,1.0,1.0,0.0,1.0,-1.0039288997650146,1.0039280652999878,9.261562468054764e-07,0.7498003244400024,0.8621718287467957,0.8621718287467957,0.0,21.39373588562012,25.0,31067.14453125,0.0,94.25458526611328,1.0,282.1571044921875,284.2133178710937,298.43914794921875,300.5675048828125,293.1499938964844,293.1499938964844,282.45001220703125,37216.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385552883148193,1.0,0.0,0.0,3.6045117378234863,3.6045353412628174,8.669342719258566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.919921875,0.0,1492.135009765625,1895.4371337890625,0.0,1163.72412109375,0.8945058584213257,1.0,0.0,3.0,1.0,0.0
18002460,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9872353672981262,0.2222530245780944,0.1991849392652511,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.894106924533844,0.1679931282997131,0.1583323627710342,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.903690218925476,0.1732670813798904,0.1206269562244415,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8687987327575684,0.1544302999973297,0.1455178558826446,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.6013137698173523,0.050000000745058,0.2274111062288284,285.10516357421875,284.95001220703125,297.29205322265625,295.39117431640625,297.29156494140625,297.6068115234375,285.10906982421875,1.0,0.2004986554384231,1.0,1.0,0.0,1.0,-1.021363615989685,1.0213626623153689,9.517719377072352e-07,0.7637627124786377,1.0,1.0,0.0,21.20290184020996,25.0,31229.4140625,0.0,97.61527252197266,1.0,282.4424743652344,284.4423217773437,298.3768920898437,300.4438171386719,293.1499938964844,293.1499938964844,282.1499938964844,31420.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305088996887207,1.0,0.0,0.0,3.732499599456787,3.732523441314697,9.295929430663818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.287109375,0.0,1591.8646240234375,1895.4371337890625,0.0,1111.4893798828125,0.920622169971466,1.0,0.0,3.0,1.0,0.0
18002520,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9872353672981262,0.2222530245780944,0.1991849392652511,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.894106924533844,0.1679931282997131,0.1583323627710342,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.903690218925476,0.1732670813798904,0.1206269562244415,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8687987327575684,0.1544302999973297,0.1455178558826446,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.6013137698173523,0.050000000745058,0.2274111062288284,285.10516357421875,284.95001220703125,297.29205322265625,295.39117431640625,297.29156494140625,297.6068115234375,285.10906982421875,1.0,0.2004986554384231,1.0,1.0,0.0,1.0,-1.021363615989685,1.0213626623153689,9.517719377072352e-07,0.7637627124786377,1.0,1.0,0.0,21.20290184020996,25.0,31229.4140625,0.0,97.61527252197266,1.0,282.4424743652344,284.4423217773437,298.3768920898437,300.4438171386719,293.1499938964844,293.1499938964844,282.1499938964844,31420.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305088996887207,1.0,0.0,0.0,3.732499599456787,3.732523441314697,9.295929430663818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.287109375,0.0,1591.8646240234375,1895.4371337890625,0.0,1111.4893798828125,0.920622169971466,1.0,0.0,3.0,1.0,0.0
18002580,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8753723502159119,0.2493869513273239,0.0893936231732368,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8753723502159119,0.1808595806360244,0.0941357985138893,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8753723502159119,0.1875444054603576,0.0695283785462379,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8753723502159119,0.1652542352676391,0.0941357910633087,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.97314453125,0.1353110671043396,0.599591076374054,285.0405578613281,284.95001220703125,297.3026123046875,295.4149169921875,297.3020324707031,297.55059814453125,285.0505676269531,1.0,0.2060779929161071,1.0,1.0,0.0,1.0,-1.1425764560699463,1.1425752639770508,1.1432161954871845e-06,0.8614962697029114,1.0,1.0,0.0,14.98678970336914,45.0,35030.04296875,0.0,113.5647964477539,1.0,282.15728759765625,284.3368225097656,298.5219116210937,300.8324890136719,293.1499938964844,293.1499938964844,281.8500061035156,33214.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558635234832764,1.0,0.0,0.0,3.8387181758880615,3.8387434482574463,9.832540399656864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.55810546875,0.0,1731.5159912109375,1895.4371337890625,0.0,1281.379150390625,0.9456685185432434,1.0,0.0,3.0,1.0,0.0
18002640,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8753723502159119,0.2493869513273239,0.0893936231732368,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8753723502159119,0.1808595806360244,0.0941357985138893,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8753723502159119,0.1875444054603576,0.0695283785462379,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8753723502159119,0.1652542352676391,0.0941357910633087,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.97314453125,0.1353110671043396,0.599591076374054,285.0405578613281,284.95001220703125,297.3026123046875,295.4149169921875,297.3020324707031,297.55059814453125,285.0505676269531,1.0,0.2060779929161071,1.0,1.0,0.0,1.0,-1.1425764560699463,1.1425752639770508,1.1432161954871845e-06,0.8614962697029114,1.0,1.0,0.0,14.98678970336914,45.0,35030.04296875,0.0,113.5647964477539,1.0,282.15728759765625,284.3368225097656,298.5219116210937,300.8324890136719,293.1499938964844,293.1499938964844,281.8500061035156,33214.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558635234832764,1.0,0.0,0.0,3.8387181758880615,3.8387434482574463,9.832540399656864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.55810546875,0.0,1731.5159912109375,1895.4371337890625,0.0,1281.379150390625,0.9456685185432434,1.0,0.0,3.0,1.0,0.0
18002700,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8861035704612732,0.2628051340579986,0.096407800912857,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8861035704612732,0.1887286603450775,0.1015220507979393,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8861035704612732,0.1958416551351547,0.0749838426709175,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8861035704612732,0.1719349473714828,0.1015220507979393,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.96137535572052,0.1319822520017624,0.6014338731765747,284.9513244628906,284.95001220703125,297.30914306640625,295.4269714355469,297.3085021972656,297.619384765625,284.9253234863281,1.0,0.2119293510913849,1.0,1.0,0.0,1.0,-1.1710572242736816,1.171056032180786,1.191543447021104e-06,0.8843996524810791,0.9831417202949524,0.9831417202949524,0.0,15.814456939697266,45.0,36552.05078125,0.0,123.10234832763672,1.0,281.8993530273437,284.1717224121094,298.582763671875,301.0707092285156,293.1499938964844,293.1499938964844,281.8500061035156,33990.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674329936504364,1.0,0.0,0.0,3.8725740909576416,3.872599840164185,1.0006742741097696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.6064453125,0.0,1779.2266845703125,1895.4371337890625,0.0,1414.3594970703125,0.953636884689331,1.0,0.0,3.0,1.0,0.0
