time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9028834700584412,0.2710097134113312,0.1083618104457855,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9028834700584412,0.1944777816534042,0.1141102015972137,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9028834700584412,0.2013328671455383,0.0842814072966575,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9028834700584412,0.1768600046634674,0.1141102015972137,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9319075345993042,0.1296294927597046,0.5886009335517883,284.9113464355469,284.95001220703125,297.3166198730469,295.43914794921875,297.3158874511719,297.6476745605469,284.9219055175781,1.0,0.2197967618703842,1.0,1.0,0.0,1.0,-1.2114447355270386,1.211443543434143,1.2622726899280678e-06,0.9167647361755372,0.9455373287200928,0.9455373287200928,0.0,17.140056610107422,65.0,37496.125,0.0,136.7191162109375,1.0,281.8568115234375,284.17742919921875,298.5669250488281,301.064453125,293.1499938964844,293.1499938964844,281.54998779296875,36291.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860692501068115,1.0,0.0,0.0,3.85028886795044,3.8503148555755615,9.89190425570996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.62109375,0.0,1769.92333984375,1895.4371337890625,0.0,1502.5963134765625,0.9501161575317384,1.0,0.0,3.0,1.0,0.0
18002820,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9375576972961426,0.2767196595668793,0.1350291222333908,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9375576972961426,0.1998289376497268,0.1421921700239181,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9375576972961426,0.2050343006849289,0.1050226539373397,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9475188851356506,0.1809315681457519,0.1462097465991974,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8854241967201233,0.1278181821107864,0.5768985748291016,284.91259765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3337097167969,297.6337890625,284.93853759765625,1.0,0.2414704412221908,1.0,1.0,0.0,1.0,-1.3284525871276855,1.328451156616211,1.4826133565293276e-06,1.0103353261947632,0.9028184413909912,0.9028184413909912,0.0,20.67445182800293,85.0,41002.16015625,0.0,180.1673278808593,1.0,281.5571594238281,284.1670837402344,298.5745849609375,301.25738525390625,293.1499938964844,293.1499938964844,281.8500061035156,38773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109442949295044,1.0,0.0,0.0,3.73561692237854,3.735642194747925,9.3114636001701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.04150390625,0.0,1651.765625,1895.4371337890625,0.0,1698.1708984375,0.9274037480354308,1.0,0.0,3.0,1.0,0.0
18002880,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9375576972961426,0.2767196595668793,0.1350291222333908,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9375576972961426,0.1998289376497268,0.1421921700239181,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9375576972961426,0.2050343006849289,0.1050226539373397,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9475188851356506,0.1809315681457519,0.1462097465991974,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8854241967201233,0.1278181821107864,0.5768985748291016,284.91259765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3337097167969,297.6337890625,284.93853759765625,1.0,0.2414704412221908,1.0,1.0,0.0,1.0,-1.3284525871276855,1.328451156616211,1.4826133565293276e-06,1.0103353261947632,0.9028184413909912,0.9028184413909912,0.0,20.67445182800293,85.0,41002.16015625,0.0,180.1673278808593,1.0,281.5571594238281,284.1670837402344,298.5745849609375,301.25738525390625,293.1499938964844,293.1499938964844,281.8500061035156,38773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109442949295044,1.0,0.0,0.0,3.73561692237854,3.735642194747925,9.3114636001701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.04150390625,0.0,1651.765625,1895.4371337890625,0.0,1698.1708984375,0.9274037480354308,1.0,0.0,3.0,1.0,0.0
18002940,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.9666849970817566,0.2762641608715057,0.165144145488739,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.9924434423446656,0.1999988555908203,0.190034732222557,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.98416668176651,0.2035818099975586,0.1360999643802642,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.9610074162483216,0.1797999590635299,0.1709204614162445,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436279296875,0.8514397740364075,0.1281666308641433,0.57673579454422,285.35357666015625,284.95001220703125,297.3558349609375,295.4886779785156,297.3549194335937,297.57135009765625,285.3829345703125,1.0,0.2691694796085357,1.0,1.0,0.0,1.0,-1.480700969696045,1.4806991815567017,1.8048184529106948e-06,1.1314631700515747,1.0,1.0,0.0,25.418197631835938,85.0,44279.80859375,0.0,250.2276611328125,1.0,281.8424987792969,284.56182861328125,298.55126953125,301.32489013671875,293.1499938964844,293.1499938964844,281.8500061035156,33696.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178148031234741,1.0,0.0,0.0,3.86650013923645,3.866525888442993,9.975376542570302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.66943359375,0.0,1769.3798828125,1895.4371337890625,0.0,1754.0797119140625,0.9522637724876404,1.0,0.0,3.0,1.0,0.0
18003000,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.9671983122825624,0.2761822938919067,0.1658116579055786,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.991732656955719,0.1998521238565445,0.1899741441011428,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.99126935005188,0.2033243924379348,0.140063926577568,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.9600983262062072,0.1797794997692108,0.1708724349737167,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.8508424758911133,0.1282089948654174,0.5768896341323853,285.36724853515625,284.95001220703125,297.3568420410156,295.48974609375,297.3558959960937,297.5679626464844,285.39617919921875,1.0,0.2704824805259704,1.0,1.0,0.0,1.0,-1.4885588884353638,1.4885571002960205,1.8226118072561803e-06,1.1377395391464231,1.0,1.0,0.0,25.612363815307617,105.0,44479.53125,0.0,253.65284729003903,1.0,281.8434143066406,284.57275390625,298.5557556152344,301.34130859375,293.1499938964844,293.1499938964844,281.54998779296875,33744.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187085151672363,1.0,0.0,0.0,3.868996620178223,3.8690223693847656,9.988262945626047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.13232421875,0.0,1772.8427734375,1895.4371337890625,0.0,1761.4083251953125,0.952868402004242,1.0,0.0,3.0,1.0,0.0
18003060,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9675280451774596,0.263748437166214,0.2411176264286041,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8688371777534485,0.196975752711296,0.1882656961679458,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8718891143798828,0.1986047923564911,0.1405116468667984,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8425138592720032,0.1804346591234207,0.1713127940893173,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7551888823509216,0.1289960294961929,0.5828149318695068,285.4236145019531,284.95001220703125,297.3839416503906,295.516357421875,297.3829345703125,297.46392822265625,285.442626953125,1.0,0.3030858635902405,1.0,1.0,0.0,1.0,-1.614429950714111,1.6144278049468994,2.1281659883243265e-06,1.2425707578659058,1.0,1.0,0.0,39.60531234741211,123.0,48818.74609375,0.0,343.3332214355469,1.0,281.5561828613281,284.54071044921875,298.6689453125,301.8152160644531,293.1499938964844,293.1499938964844,281.25,34643.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544753551483154,1.0,0.0,0.0,3.920449495315552,3.920475959777832,1.0255693041472114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.0927734375,0.0,1844.4866943359373,1895.4371337890625,0.0,2064.29296875,0.96511971950531,1.0,0.0,3.0,1.0,0.0
18003120,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.9675280451774596,0.263748437166214,0.2411176264286041,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42254638671875,0.8688371777534485,0.196975752711296,0.1882656961679458,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8718891143798828,0.1986047923564911,0.1405116468667984,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8425138592720032,0.1804346591234207,0.1713127940893173,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7551888823509216,0.1289960294961929,0.5828149318695068,285.4236145019531,284.95001220703125,297.3839416503906,295.516357421875,297.3829345703125,297.46392822265625,285.442626953125,1.0,0.3030858635902405,1.0,1.0,0.0,1.0,-1.614429950714111,1.6144278049468994,2.1281659883243265e-06,1.2425707578659058,1.0,1.0,0.0,39.60531234741211,123.0,48818.74609375,0.0,343.3332214355469,1.0,281.5561828613281,284.54071044921875,298.6689453125,301.8152160644531,293.1499938964844,293.1499938964844,281.25,34643.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544753551483154,1.0,0.0,0.0,3.920449495315552,3.920475959777832,1.0255693041472114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.0927734375,0.0,1844.4866943359373,1895.4371337890625,0.0,2064.29296875,0.96511971950531,1.0,0.0,3.0,1.0,0.0
18003180,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.830797016620636,0.2545029819011688,0.2319554388523101,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7628175020217896,0.1979230344295501,0.1888884156942367,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.764279305934906,0.1989215612411499,0.1403198838233947,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7424750924110413,0.1819479465484619,0.1737011224031448,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.6630765199661255,0.1292036920785904,0.5891934633255005,285.1566772460937,284.95001220703125,297.4148254394531,295.54278564453125,297.4136047363281,297.4148254394531,285.1524353027344,1.0,0.3288125991821289,1.0,1.0,0.0,1.0,-1.589136838912964,1.589134693145752,2.0612592379620764e-06,1.2188005447387695,1.0,1.0,0.0,65.62444305419922,123.0,49170.9765625,0.0,406.3674926757813,1.0,281.2564697265625,284.234619140625,298.6485290527344,301.9116516113281,293.1499938964844,293.1499938964844,281.25,35170.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782249450683594,1.0,0.0,0.0,3.950131416320801,3.95015811920166,1.041157247527735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4990234375,0.0,1886.69873046875,1895.4371337890625,0.0,2274.2177734375,0.9721814393997192,1.0,0.0,3.0,1.0,0.0
18003240,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8278069496154785,0.2542934715747833,0.2317310869693756,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.7602694034576416,0.1979931592941284,0.1889836937189102,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.7616831064224243,0.1989659368991851,0.1403713375329971,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7401568293571472,0.182031437754631,0.1738132387399673,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.6607459783554077,0.1292199492454528,0.5894373059272766,285.1549377441406,284.95001220703125,297.4163818359375,295.5440368652344,297.4151306152344,297.4140014648437,285.1513671875,1.0,0.3299519419670105,1.0,1.0,0.0,1.0,-1.589471697807312,1.5894695520401,2.062072553599137e-06,1.2190591096878052,1.0,1.0,0.0,66.67133331298828,111.0,49185.51171875,0.0,409.3818359375,1.0,281.2556457519531,284.2335205078125,298.64404296875,301.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,35188.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784674167633057,1.0,0.0,0.0,3.95113754272461,3.951164484024048,1.041687823999382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.546875,0.0,1888.1409912109373,1895.4371337890625,0.0,2276.390869140625,0.972420871257782,1.0,0.0,3.0,1.0,0.0
18003300,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8050407767295837,0.252241849899292,0.2296012490987777,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7427640557289124,0.1987963318824768,0.1900018453598022,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7437242269515991,0.1994682103395462,0.1409124732017517,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7240670323371887,0.1829663962125778,0.1749913394451141,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6445906758308411,0.1294011622667312,0.5916863083839417,285.00469970703125,284.95001220703125,297.4346923828125,295.55828857421875,297.4333801269531,297.40631103515625,284.9804992675781,1.0,0.3383440673351288,1.0,1.0,0.0,1.0,-1.5928999185562134,1.5928977727890017,2.0704469534393866e-06,1.2217376232147217,1.0,1.0,0.0,75.06145477294922,111.0,50201.640625,0.0,434.0055541992188,1.0,280.9919128417969,284.0387878417969,298.6470947265625,302.0254821777344,293.1499938964844,293.1499938964844,280.95001220703125,35373.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867199182510376,1.0,0.0,0.0,3.9615073204040527,3.9615345001220703,1.0471628684172174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7275390625,0.0,1903.048828125,1895.4371337890625,0.0,2350.678955078125,0.9748875498771667,1.0,0.0,3.0,1.0,0.0
18003360,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7905861139297485,0.250945121049881,0.2282957136631012,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7331600785255432,0.1996740400791168,0.1910050809383392,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7337409257888794,0.2000353038311004,0.141438215970993,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7147457003593445,0.1839285790920257,0.1760978698730468,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.6355960369110107,0.1296215057373047,0.5936054587364197,284.9249267578125,284.95001220703125,297.4545288085937,295.5728759765625,297.4486389160156,297.4010925292969,284.91326904296875,1.0,0.3442134857177734,0.8810489177703857,0.8810489177703857,0.2000000029802322,1.0,-1.5968000888824463,1.442505955696106,0.1542941629886627,1.071155667304993,0.966080129146576,0.966080129146576,0.0,80.78923034667969,99.0,49053.44921875,0.0,451.5253601074219,1.0,280.9559326171875,283.9425964355469,298.6141052246094,301.92071533203125,293.1499938964844,293.1499938964844,280.6499938964844,36394.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885487675666809,1.0,0.0,0.0,3.952586174011232,3.952613115310669,1.0424516858620336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.642578125,0.0,1899.780029296875,1895.4371337890625,0.0,2367.22314453125,0.9730789661407472,1.0,0.0,3.0,1.0,0.0
18003420,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.7772259712219238,0.2493901401758194,0.2267695218324661,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.7256498336791992,0.2014720141887664,0.1928802132606506,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.7254934906959534,0.2011614590883255,0.1423615217208862,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7070263624191284,0.1858152747154235,0.178084135055542,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.6280675530433655,0.1301072984933853,0.5966769456863403,284.7110290527344,284.95001220703125,297.4989318847656,295.6030578613281,297.4447631835937,297.39288330078125,284.74432373046875,1.0,0.3500338792800903,0.643146812915802,0.643146812915802,0.6000000238418579,1.0,-1.6043977737426758,0.7774903774261475,0.8269073963165283,0.4062587916851043,0.6728611588478088,0.6728611588478088,0.0,86.491455078125,87.0,38529.19140625,0.0,470.7345581054688,1.0,280.65838623046875,283.7706604003906,298.4796447753906,301.2811584472656,293.1499938964844,293.1499938964844,280.95001220703125,62446.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706137299537659,1.0,0.0,0.0,2.941293239593506,2.9413158893585205,5.772580493612622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.75146484375,0.0,1037.8421630859375,1895.4371337890625,0.0,2206.2900390625,0.7810038924217224,1.0,0.0,3.0,1.0,0.0
18003480,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.7772259712219238,0.2493901401758194,0.2267695218324661,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.7256498336791992,0.2014720141887664,0.1928802132606506,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081298828125,0.7254934906959534,0.2011614590883255,0.1423615217208862,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.7070263624191284,0.1858152747154235,0.178084135055542,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.6280675530433655,0.1301072984933853,0.5966769456863403,284.7110290527344,284.95001220703125,297.4989318847656,295.6030578613281,297.4447631835937,297.39288330078125,284.74432373046875,1.0,0.3500338792800903,0.643146812915802,0.643146812915802,0.6000000238418579,1.0,-1.6043977737426758,0.7774903774261475,0.8269073963165283,0.4062587916851043,0.6728611588478088,0.6728611588478088,0.0,86.491455078125,87.0,38529.19140625,0.0,470.7345581054688,1.0,280.65838623046875,283.7706604003906,298.4796447753906,301.2811584472656,293.1499938964844,293.1499938964844,280.95001220703125,62446.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706137299537659,1.0,0.0,0.0,2.941293239593506,2.9413158893585205,5.772580493612622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.75146484375,0.0,1037.8421630859375,1895.4371337890625,0.0,2206.2900390625,0.7810038924217224,1.0,0.0,3.0,1.0,0.0
18003540,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7803608775138855,0.2507911622524261,0.2273421585559845,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7307445406913757,0.2046465277671814,0.1954772174358368,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7299643158912659,0.2037888020277023,0.1438790559768676,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7127934098243713,0.1889308542013168,0.1806577295064926,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6316572427749634,0.1316558122634887,0.602019727230072,284.8596496582031,284.95001220703125,297.54998779296875,295.6346435546875,297.4342041015625,297.392333984375,284.8623352050781,1.0,0.3505501747131347,0.4052446782588959,0.4052446782588959,1.0,1.0,-1.6195199489593506,0.4201770424842834,1.199342966079712,0.0462892055511474,0.6828156113624573,0.6828156113624573,0.0,85.4592514038086,75.0,32899.29296875,0.0,477.1058349609375,1.0,280.9327697753906,283.83795166015625,298.3313293457031,300.60125732421875,293.1499938964844,293.1499938964844,281.25,45600.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027075290679932,1.0,0.0,0.0,2.703863859176636,2.7038817405700684,4.87823854200542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.73779296875,0.0,766.5016479492188,1895.4371337890625,0.0,1632.185791015625,0.7101993560791016,1.0,0.0,3.0,1.0,0.0
18003600,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7803608775138855,0.2507911622524261,0.2273421585559845,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7307445406913757,0.2046465277671814,0.1954772174358368,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7299643158912659,0.2037888020277023,0.1438790559768676,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7127934098243713,0.1889308542013168,0.1806577295064926,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6316572427749634,0.1316558122634887,0.602019727230072,284.8596496582031,284.95001220703125,297.54998779296875,295.6346435546875,297.4342041015625,297.392333984375,284.8623352050781,1.0,0.3505501747131347,0.4052446782588959,0.4052446782588959,1.0,1.0,-1.6195199489593506,0.4201770424842834,1.199342966079712,0.0462892055511474,0.6828156113624573,0.6828156113624573,0.0,85.4592514038086,75.0,32899.29296875,0.0,477.1058349609375,1.0,280.9327697753906,283.83795166015625,298.3313293457031,300.60125732421875,293.1499938964844,293.1499938964844,281.25,45600.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027075290679932,1.0,0.0,0.0,2.703863859176636,2.7038817405700684,4.87823854200542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.73779296875,0.0,766.5016479492188,1895.4371337890625,0.0,1632.185791015625,0.7101993560791016,1.0,0.0,3.0,1.0,0.0
18003660,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7938414812088013,0.2531735301017761,0.229134976863861,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7441370487213135,0.2083446234464645,0.1986879408359527,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7427329421043396,0.2069439738988876,0.145871877670288,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7263386249542236,0.192509651184082,0.1837690621614456,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6427959203720093,0.1336901932954788,0.6098455190658569,285.0019836425781,284.95001220703125,297.6065979003906,295.6686096191406,297.4543151855469,297.3967590332031,284.9979553222656,1.0,0.3477901220321655,0.431243360042572,0.431243360042572,1.0,1.0,-1.641050100326538,0.4537766873836517,1.187273383140564,0.0753842443227768,0.7821946740150452,0.7821946740150452,0.0,80.40499877929688,63.0,32857.484375,0.0,475.8336486816406,1.0,281.2286071777344,283.9716186523437,298.4244384765625,300.5292053222656,293.1499938964844,293.1499938964844,281.54998779296875,32155.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470963954925537,1.0,0.0,0.0,2.8621833324432373,2.862199783325196,5.46623425634607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1103515625,0.0,798.05419921875,1895.4371337890625,0.0,1220.90234375,0.7275557518005371,1.0,0.0,3.0,1.0,0.0
18003720,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7938414812088013,0.2531735301017761,0.229134976863861,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7441370487213135,0.2083446234464645,0.1986879408359527,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7427329421043396,0.2069439738988876,0.145871877670288,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7263386249542236,0.192509651184082,0.1837690621614456,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6427959203720093,0.1336901932954788,0.6098455190658569,285.0019836425781,284.95001220703125,297.6065979003906,295.6686096191406,297.4543151855469,297.3967590332031,284.9979553222656,1.0,0.3477901220321655,0.431243360042572,0.431243360042572,1.0,1.0,-1.641050100326538,0.4537766873836517,1.187273383140564,0.0753842443227768,0.7821946740150452,0.7821946740150452,0.0,80.40499877929688,63.0,32857.484375,0.0,475.8336486816406,1.0,281.2286071777344,283.9716186523437,298.4244384765625,300.5292053222656,293.1499938964844,293.1499938964844,281.54998779296875,32155.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470963954925537,1.0,0.0,0.0,2.8621833324432373,2.862199783325196,5.46623425634607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1103515625,0.0,798.05419921875,1895.4371337890625,0.0,1220.90234375,0.7275557518005371,1.0,0.0,3.0,1.0,0.0
18003780,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8129768371582031,0.2554641366004944,0.2309197336435318,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7630640268325806,0.2118196934461593,0.2016976028680801,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7609428763389587,0.2098823934793472,0.1477238237857818,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7441794276237488,0.1958483010530471,0.1866553574800491,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.6588994860649109,0.1355943381786346,0.6170775890350342,285.1012878417969,284.95001220703125,297.66436767578125,295.7039794921875,297.4783935546875,297.3995666503906,285.0953063964844,1.0,0.3430380225181579,0.4560984075069427,0.4560984075069427,1.0,1.0,-1.6611788272857666,0.4975709617137909,1.163607835769653,0.1150133162736892,0.9257943630218506,0.9257943630218506,0.0,73.47154235839844,63.0,33721.05859375,0.0,468.2763977050781,1.0,281.5313720703125,284.0556030273437,298.6215209960937,300.7605895996094,293.1499938964844,293.1499938964844,281.54998779296875,26562.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299803853034973,1.0,0.0,0.0,3.199967622756958,3.199985980987549,6.832576673332369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.7607421875,0.0,1025.8482666015625,1895.4371337890625,0.0,1108.1151123046875,0.7969400882720947,1.0,0.0,3.0,1.0,0.0
18003840,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.8139610886573792,0.2555595636367798,0.2310009896755218,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7640978693962097,0.2119728773832321,0.2018337547779083,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7619408965110779,0.2100098133087158,0.1478071510791778,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7451438307762146,0.1959952712059021,0.1867854297161102,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.6597854495048523,0.1356773972511291,0.6174004077911377,285.09771728515625,284.95001220703125,297.6670837402344,295.7056579589844,297.4795227050781,297.3996276855469,285.091796875,1.0,0.3427806496620178,0.4572420418262481,0.4572420418262481,1.0,1.0,-1.6620837450027466,0.4995397329330444,1.162544012069702,0.1167963966727256,0.9277948141098022,0.9277948141098022,0.0,73.11658477783203,51.0,33783.0,0.0,467.8083801269531,1.0,281.5338439941406,284.0513610839844,298.6329650878906,300.7799987792969,293.1499938964844,293.1499938964844,281.25,26635.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302722692489624,1.0,0.0,0.0,3.214338541030884,3.2143568992614746,6.894083526276518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.43994140625,0.0,1038.6343994140625,1895.4371337890625,0.0,1109.977783203125,0.800187885761261,1.0,0.0,3.0,1.0,0.0
18003900,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.825433075428009,0.2563388049602508,0.231756329536438,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7766137719154358,0.2135298103094101,0.2032724767923355,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7740216851234436,0.2112491428852081,0.1486625373363495,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7568578720092773,0.1974914222955703,0.1881600022315979,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6705355048179626,0.1364913433790207,0.6207075715065002,284.9466552734375,284.95001220703125,297.69873046875,295.7252502441406,297.4918518066406,297.3988952636719,284.9237976074219,1.0,0.339627206325531,0.470241367816925,0.470241367816925,1.0,1.0,-1.6713687181472778,0.5212457776069641,1.1501230001449585,0.1366190910339355,0.8555869460105896,0.8555869460105896,0.0,68.9827880859375,51.0,35077.1953125,0.0,461.5679321289063,1.0,281.3061828613281,283.8623352050781,298.7959289550781,301.14190673828125,293.1499938964844,293.1499938964844,281.25,30630.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449128985404968,1.0,0.0,0.0,3.3078558444976807,3.307875633239746,7.301068762899376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.2431640625,0.0,1148.3795166015625,1895.4371337890625,0.0,1206.11865234375,0.8224814534187317,1.0,0.0,3.0,1.0,0.0
18003960,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8375367522239685,0.2567478716373443,0.2320803105831146,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7902645468711853,0.2148302942514419,0.2044242620468139,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7871904969215393,0.2122092247009277,0.1492807418107986,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7698043584823608,0.1987413018941879,0.189261645078659,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6822746992111206,0.1371044665575027,0.6230179667472839,284.8988647460937,284.95001220703125,297.731201171875,295.7455139160156,297.4985046386719,297.3930053710937,284.90289306640625,1.0,0.3360505998134613,0.4704084396362304,0.4704084396362304,1.0,1.0,-1.677981734275818,0.5251159071922302,1.1528658866882324,0.1391972005367279,0.8095220327377319,0.8095220327377319,0.0,64.7561264038086,39.0,35110.8515625,0.0,453.4317321777344,1.0,281.26080322265625,283.8519287109375,298.84112548828125,301.1932678222656,293.1499938964844,293.1499938964844,281.54998779296875,36628.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565333604812622,1.0,0.0,0.0,3.2344181537628174,3.234438419342041,6.980485522944946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.755859375,0.0,1122.269287109375,1895.4371337890625,0.0,1286.0721435546875,0.8129110336303711,1.0,0.0,3.0,1.0,0.0
18004020,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8711743354797363,0.2584995925426483,0.2330261319875717,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8245782256126404,0.2178549319505691,0.2067668139934539,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8209697604179382,0.2146501988172531,0.1505841314792633,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8043963313102722,0.201616108417511,0.1914781033992767,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7127958536148071,0.1385500431060791,0.6273484826087952,285.0450134277344,284.95001220703125,297.7987060546875,295.7879638671875,297.5174255371094,297.38916015625,285.0404052734375,1.0,0.327974796295166,0.4707425236701965,0.4707425236701965,1.0,1.0,-1.69135320186615,0.5306633114814758,1.1606898307800293,0.1420872509479522,0.9402039647102356,0.9402039647102356,0.0,55.43527221679688,27.0,35180.32421875,0.0,434.5416259765625,1.0,281.5399169921875,283.976318359375,298.8016967773437,301.110107421875,293.1499938964844,293.1499938964844,281.25,29874.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655420184135437,1.0,0.0,0.0,3.4570863246917725,3.4571073055267334,7.974688855938439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.35009765625,0.0,1285.5367431640625,1895.4371337890625,0.0,1278.2784423828125,0.8573855757713318,1.0,0.0,3.0,1.0,0.0
18004080,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8711743354797363,0.2584995925426483,0.2330261319875717,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8245782256126404,0.2178549319505691,0.2067668139934539,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8209697604179382,0.2146501988172531,0.1505841314792633,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8043963313102722,0.201616108417511,0.1914781033992767,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7127958536148071,0.1385500431060791,0.6273484826087952,285.0450134277344,284.95001220703125,297.7987060546875,295.7879638671875,297.5174255371094,297.38916015625,285.0404052734375,1.0,0.327974796295166,0.4707425236701965,0.4707425236701965,1.0,1.0,-1.69135320186615,0.5306633114814758,1.1606898307800293,0.1420872509479522,0.9402039647102356,0.9402039647102356,0.0,55.43527221679688,27.0,35180.32421875,0.0,434.5416259765625,1.0,281.5399169921875,283.976318359375,298.8016967773437,301.110107421875,293.1499938964844,293.1499938964844,281.25,29874.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655420184135437,1.0,0.0,0.0,3.4570863246917725,3.4571073055267334,7.974688855938439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.35009765625,0.0,1285.5367431640625,1895.4371337890625,0.0,1278.2784423828125,0.8573855757713318,1.0,0.0,3.0,1.0,0.0
18004140,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9246584177017212,0.2595738768577575,0.2338704019784927,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8724257946014404,0.2204495966434478,0.2089896202087402,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8675405979156494,0.216609388589859,0.1517982929944992,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8506216406822205,0.2040768712759018,0.1935672760009765,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7521436810493469,0.1396886855363845,0.6311510801315308,284.8720703125,284.95001220703125,297.8692626953125,295.8327331542969,297.53369140625,297.3800354003906,284.88037109375,1.0,0.318963885307312,0.4710766077041626,0.4710766077041626,1.0,1.0,-1.7035712003707886,0.5357633233070374,1.167807936668396,0.144925057888031,0.808703601360321,0.808703601360321,0.0,45.48162841796875,25.0,35936.14453125,0.0,412.8313293457031,1.0,281.2587585449219,283.8135986328125,298.8939514160156,301.3194885253906,293.1499938964844,293.1499938964844,281.54998779296875,39822.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725277900695801,1.0,0.0,0.0,3.352202892303467,3.352224826812744,7.498146601392364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.2216796875,0.0,1252.6746826171875,1895.4371337890625,0.0,1401.061279296875,0.8419668674468994,1.0,0.0,3.0,1.0,0.0
18004200,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9246584177017212,0.2595738768577575,0.2338704019784927,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8724257946014404,0.2204495966434478,0.2089896202087402,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8675405979156494,0.216609388589859,0.1517982929944992,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8506216406822205,0.2040768712759018,0.1935672760009765,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7521436810493469,0.1396886855363845,0.6311510801315308,284.8720703125,284.95001220703125,297.8692626953125,295.8327331542969,297.53369140625,297.3800354003906,284.88037109375,1.0,0.318963885307312,0.4710766077041626,0.4710766077041626,1.0,1.0,-1.7035712003707886,0.5357633233070374,1.167807936668396,0.144925057888031,0.808703601360321,0.808703601360321,0.0,45.48162841796875,25.0,35936.14453125,0.0,412.8313293457031,1.0,281.2587585449219,283.8135986328125,298.8939514160156,301.3194885253906,293.1499938964844,293.1499938964844,281.54998779296875,39822.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725277900695801,1.0,0.0,0.0,3.352202892303467,3.352224826812744,7.498146601392364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.2216796875,0.0,1252.6746826171875,1895.4371337890625,0.0,1401.061279296875,0.8419668674468994,1.0,0.0,3.0,1.0,0.0
18004260,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9862622618675232,0.2614622712135315,0.2349702417850494,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9346830248832704,0.2234303206205368,0.2113185822963714,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9277318716049194,0.2190327197313308,0.1531115919351577,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9076546430587769,0.2068780958652496,0.1957429051399231,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8010789752006531,0.1410274654626846,0.6351572275161743,285.044921875,284.95001220703125,297.9426574707031,295.87957763671875,297.5565490722656,297.3780822753906,285.042236328125,1.0,0.3127802908420563,0.4726464748382568,0.4726464748382568,1.0,1.0,-1.7166829109191897,0.5428857803344727,1.1737971305847168,0.1495883017778396,0.9523388743400574,0.9523388743400574,0.0,37.826786041259766,25.0,35966.90625,0.0,398.0125122070313,1.0,281.5403137207031,283.963623046875,298.8568420410156,301.20880126953125,293.1499938964844,293.1499938964844,281.25,30893.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662824809551239,1.0,0.0,0.0,3.5504183769226074,3.550440549850464,8.411091698690143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.861328125,0.0,1388.013671875,1895.4371337890625,0.0,1330.6400146484375,0.8791000247001648,1.0,0.0,3.0,1.0,0.0
18004320,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9862622618675232,0.2614622712135315,0.2349702417850494,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9346830248832704,0.2234303206205368,0.2113185822963714,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9277318716049194,0.2190327197313308,0.1531115919351577,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9076546430587769,0.2068780958652496,0.1957429051399231,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8010789752006531,0.1410274654626846,0.6351572275161743,285.044921875,284.95001220703125,297.9426574707031,295.87957763671875,297.5565490722656,297.3780822753906,285.042236328125,1.0,0.3127802908420563,0.4726464748382568,0.4726464748382568,1.0,1.0,-1.7166829109191897,0.5428857803344727,1.1737971305847168,0.1495883017778396,0.9523388743400574,0.9523388743400574,0.0,37.826786041259766,25.0,35966.90625,0.0,398.0125122070313,1.0,281.5403137207031,283.963623046875,298.8568420410156,301.20880126953125,293.1499938964844,293.1499938964844,281.25,30893.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662824809551239,1.0,0.0,0.0,3.5504183769226074,3.550440549850464,8.411091698690143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.861328125,0.0,1388.013671875,1895.4371337890625,0.0,1330.6400146484375,0.8791000247001648,1.0,0.0,3.0,1.0,0.0
18004380,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9936712384223938,0.2660421133041382,0.2179609388113021,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9736858010292052,0.2259194999933242,0.2137310057878494,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.966837465763092,0.220863476395607,0.1544631719589233,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9483084082603456,0.2091849893331527,0.1979854106903076,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8300720453262329,0.14201720058918,0.6396411061286926,284.8512878417969,284.95001220703125,298.0185852050781,295.9282531738281,297.5769348144531,297.3719177246094,284.85955810546875,1.0,0.3082118928432464,0.4742163419723511,0.4742163419723511,1.0,1.0,-1.7099133729934692,0.542583703994751,1.1673296689987185,0.1496936827898025,0.8044518828392029,0.8044518828392029,0.0,34.255470275878906,43.0,36301.01953125,0.0,383.5508728027344,1.0,281.2582397460937,283.7867736816406,298.9681701660156,301.419921875,293.1499938964844,293.1499938964844,281.54998779296875,41290.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760221123695374,1.0,0.0,0.0,3.414400577545166,3.41442346572876,7.778972985761357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.49658203125,0.0,1323.536865234375,1895.4371337890625,0.0,1426.907470703125,0.8563346862792969,1.0,0.0,3.0,1.0,0.0
18004440,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9936712384223938,0.2660421133041382,0.2179609388113021,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9736858010292052,0.2259194999933242,0.2137310057878494,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.966837465763092,0.220863476395607,0.1544631719589233,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9483084082603456,0.2091849893331527,0.1979854106903076,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8300720453262329,0.14201720058918,0.6396411061286926,284.8512878417969,284.95001220703125,298.0185852050781,295.9282531738281,297.5769348144531,297.3719177246094,284.85955810546875,1.0,0.3082118928432464,0.4742163419723511,0.4742163419723511,1.0,1.0,-1.7099133729934692,0.542583703994751,1.1673296689987185,0.1496936827898025,0.8044518828392029,0.8044518828392029,0.0,34.255470275878906,43.0,36301.01953125,0.0,383.5508728027344,1.0,281.2582397460937,283.7867736816406,298.9681701660156,301.419921875,293.1499938964844,293.1499938964844,281.54998779296875,41290.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760221123695374,1.0,0.0,0.0,3.414400577545166,3.41442346572876,7.778972985761357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.49658203125,0.0,1323.536865234375,1895.4371337890625,0.0,1426.907470703125,0.8563346862792969,1.0,0.0,3.0,1.0,0.0
18004500,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9935259819030762,0.2693807184696197,0.2174638956785202,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9758303165435792,0.2272552400827407,0.2148736417293548,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9686670303344728,0.2219147831201553,0.1550828665494918,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9507778882980348,0.2104340195655822,0.1990439742803573,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8313538432121277,0.1425669640302658,0.6417259573936462,285.0209655761719,284.95001220703125,298.05743408203125,295.9532165527344,297.587890625,297.368896484375,285.0377502441406,1.0,0.3092303574085235,0.4750012755393982,0.4750012755393982,1.0,1.0,-1.7141480445861816,0.5450900197029114,1.169058084487915,0.1529039591550827,0.9103099703788756,0.9103099703788756,0.0,34.3380012512207,43.0,35925.5078125,0.0,386.3905944824219,1.0,281.4958801269531,283.96832275390625,298.9093933105469,301.2269287109375,293.1499938964844,293.1499938964844,281.54998779296875,34273.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671863794326782,1.0,0.0,0.0,3.456465721130371,3.4564874172210693,7.97182565293042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.91748046875,0.0,1316.0875244140625,1895.4371337890625,0.0,1362.0462646484375,0.864043116569519,1.0,0.0,3.0,1.0,0.0
18004560,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9948590993881226,0.2722643315792084,0.2222758829593658,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9727450013160706,0.2287829965353012,0.216272085905075,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9650745987892152,0.2231756299734115,0.1559265851974487,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.94725102186203,0.2118579447269439,0.2003503292798996,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8282537460327148,0.143248900771141,0.644657552242279,285.04931640625,284.95001220703125,298.0968017578125,295.978515625,297.6018981933594,297.3697509765625,285.0478210449219,1.0,0.3121714293956756,0.4758273363113403,0.4758273363113403,1.0,1.0,-1.7276970148086548,0.5514536499977112,1.1762433052062988,0.1565109938383102,0.9608068466186525,0.9608068466186525,0.0,35.1286506652832,61.0,36355.1953125,0.0,396.3504943847656,1.0,281.5412292480469,283.9615783691406,298.9418640136719,301.31170654296875,293.1499938964844,293.1499938964844,281.25,31212.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634100675582886,1.0,0.0,0.0,3.59209942817688,3.5921220779418945,8.609739552412066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.28125,0.0,1434.4443359375,1895.4371337890625,0.0,1334.8302001953125,0.888888418674469,1.0,0.0,3.0,1.0,0.0
