time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.996082067489624,0.2721252739429474,0.2456832826137542,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.944935381412506,0.2312722653150558,0.2189217060804367,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.935414731502533,0.2250372022390365,0.1574656516313552,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9174752831459044,0.2141664177179336,0.2028231471776962,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8056594729423523,0.1442230343818664,0.6502478122711182,284.903564453125,284.95001220703125,298.1770324707031,296.0300598144531,297.6254577636719,297.36309814453125,284.9116516113281,1.0,0.3229318857192993,0.4774794280529022,0.4774794280529022,1.0,1.0,-1.771759033203125,0.5708459615707397,1.2009130716323853,0.1669497042894363,0.8607741594314575,0.8607741594314575,0.0,39.30258560180664,79.0,37886.11328125,0.0,434.27142333984375,1.0,281.257568359375,283.8061828613281,299.07916259765625,301.59698486328125,293.1499938964844,293.1499938964844,281.54998779296875,37913.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779547929763794,1.0,0.0,0.0,3.545344114303589,3.545367479324341,8.387066259274434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.7119140625,0.0,1433.7249755859375,1895.4371337890625,0.0,1441.31005859375,0.8833706974983215,1.0,0.0,3.0,1.0,0.0
18004680,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.996082067489624,0.2721252739429474,0.2456832826137542,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.944935381412506,0.2312722653150558,0.2189217060804367,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.935414731502533,0.2250372022390365,0.1574656516313552,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9174752831459044,0.2141664177179336,0.2028231471776962,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8056594729423523,0.1442230343818664,0.6502478122711182,284.903564453125,284.95001220703125,298.1770324707031,296.0300598144531,297.6254577636719,297.36309814453125,284.9116516113281,1.0,0.3229318857192993,0.4774794280529022,0.4774794280529022,1.0,1.0,-1.771759033203125,0.5708459615707397,1.2009130716323853,0.1669497042894363,0.8607741594314575,0.8607741594314575,0.0,39.30258560180664,79.0,37886.11328125,0.0,434.27142333984375,1.0,281.257568359375,283.8061828613281,299.07916259765625,301.59698486328125,293.1499938964844,293.1499938964844,281.54998779296875,37913.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779547929763794,1.0,0.0,0.0,3.545344114303589,3.545367479324341,8.387066259274434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.7119140625,0.0,1433.7249755859375,1895.4371337890625,0.0,1441.31005859375,0.8833706974983215,1.0,0.0,3.0,1.0,0.0
18004740,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.917511820793152,0.2706692218780517,0.2442017644643783,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8713441491127014,0.2340210378170013,0.2218197435140609,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8630131483078003,0.2272092849016189,0.1591903865337371,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8497077226638794,0.2166867852210998,0.205522209405899,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7464436292648315,0.1452348530292511,0.6565583348274231,285.08453369140625,284.95001220703125,298.2590026855469,296.0827331542969,297.6498107910156,297.3574523925781,285.0835876464844,1.0,0.3367190062999725,0.4791314899921417,0.4791314899921417,1.0,1.0,-1.785111665725708,0.5783414244651794,1.2067701816558838,0.1719391793012619,1.0,1.0,0.0,50.83013153076172,97.0,37913.21484375,0.0,477.6995239257813,1.0,281.54205322265625,283.9691162109375,299.072021484375,301.53826904296875,293.1499938964844,293.1499938964844,281.25,31433.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713460087776184,1.0,0.0,0.0,3.7344329357147217,3.734456777572632,9.305561547989782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.74658203125,0.0,1594.1923828125,1895.4371337890625,0.0,1392.3775634765625,0.9204633235931396,1.0,0.0,3.0,1.0,0.0
18004800,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.917511820793152,0.2706692218780517,0.2442017644643783,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8713441491127014,0.2340210378170013,0.2218197435140609,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8630131483078003,0.2272092849016189,0.1591903865337371,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8497077226638794,0.2166867852210998,0.205522209405899,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.7464436292648315,0.1452348530292511,0.6565583348274231,285.08453369140625,284.95001220703125,298.2590026855469,296.0827331542969,297.6498107910156,297.3574523925781,285.0835876464844,1.0,0.3367190062999725,0.4791314899921417,0.4791314899921417,1.0,1.0,-1.785111665725708,0.5783414244651794,1.2067701816558838,0.1719391793012619,1.0,1.0,0.0,50.83013153076172,97.0,37913.21484375,0.0,477.6995239257813,1.0,281.54205322265625,283.9691162109375,299.072021484375,301.53826904296875,293.1499938964844,293.1499938964844,281.25,31433.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713460087776184,1.0,0.0,0.0,3.7344329357147217,3.734456777572632,9.305561547989782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.74658203125,0.0,1594.1923828125,1895.4371337890625,0.0,1392.3775634765625,0.9204633235931396,1.0,0.0,3.0,1.0,0.0
18004860,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8604376912117004,0.2703465223312378,0.244428664445877,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8240624070167542,0.2362245470285415,0.2246569544076919,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.816056489944458,0.2287545055150985,0.1608482897281646,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8039875626564026,0.2186836749315261,0.2081546932458877,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7054008841514587,0.1458669602870941,0.6626776456832886,284.8910522460937,284.95001220703125,298.3424377441406,296.1361999511719,297.671875,297.3479309082031,284.8937683105469,1.0,0.3526256084442138,0.4801011681556701,0.4801011681556701,1.0,1.0,-1.8012933731079102,0.586074709892273,1.2152186632156372,0.1763413101434707,0.9009351134300232,0.9009351134300232,0.0,64.62849426269531,85.0,39157.46484375,0.0,530.28662109375,1.0,281.2562255859375,283.762451171875,299.1932067871094,301.8051147460937,293.1499938964844,293.1499938964844,280.95001220703125,37022.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875459551811218,1.0,0.0,0.0,3.7306466102600098,3.730671644210816,9.286702606914332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.15966796875,0.0,1632.572998046875,1895.4371337890625,0.0,1513.8880615234375,0.9234354496002196,1.0,0.0,3.0,1.0,0.0
18004920,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8604376912117004,0.2703465223312378,0.244428664445877,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8240624070167542,0.2362245470285415,0.2246569544076919,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.816056489944458,0.2287545055150985,0.1608482897281646,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8039875626564026,0.2186836749315261,0.2081546932458877,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7054008841514587,0.1458669602870941,0.6626776456832886,284.8910522460937,284.95001220703125,298.3424377441406,296.1361999511719,297.671875,297.3479309082031,284.8937683105469,1.0,0.3526256084442138,0.4801011681556701,0.4801011681556701,1.0,1.0,-1.8012933731079102,0.586074709892273,1.2152186632156372,0.1763413101434707,0.9009351134300232,0.9009351134300232,0.0,64.62849426269531,85.0,39157.46484375,0.0,530.28662109375,1.0,281.2562255859375,283.762451171875,299.1932067871094,301.8051147460937,293.1499938964844,293.1499938964844,280.95001220703125,37022.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875459551811218,1.0,0.0,0.0,3.7306466102600098,3.730671644210816,9.286702606914332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.15966796875,0.0,1632.572998046875,1895.4371337890625,0.0,1513.8880615234375,0.9234354496002196,1.0,0.0,3.0,1.0,0.0
18004980,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8418998718261719,0.2702743411064148,0.2444477677345276,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8087229132652283,0.2379951775074005,0.2265927493572235,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7994768023490906,0.2298523336648941,0.1618032455444336,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7878376245498657,0.2202493548393249,0.2099030017852783,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6896033883094788,0.1461149156093597,0.6651315093040466,284.8512878417969,284.95001220703125,298.4270935058594,296.19024658203125,297.6914367675781,297.3341064453125,284.8651733398437,1.0,0.3590840399265289,0.4810708463191986,0.4810708463191986,1.0,1.0,-1.8098366260528564,0.5908038020133972,1.219032883644104,0.1792344599962234,0.7934734225273132,0.7934734225273132,0.0,71.05862426757812,73.0,39473.73828125,0.0,555.7867431640625,1.0,280.9582214355469,283.74285888671875,299.2203063964844,301.868896484375,293.1499938964844,293.1499938964844,281.25,44487.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973205804824829,1.0,0.0,0.0,3.376426935195923,3.3764498233795166,7.606905114698748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.89404296875,0.0,1308.31689453125,1895.4371337890625,0.0,1589.672119140625,0.8532552123069763,1.0,0.0,3.0,1.0,0.0
18005040,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8418998718261719,0.2702743411064148,0.2444477677345276,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8087229132652283,0.2379951775074005,0.2265927493572235,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7994768023490906,0.2298523336648941,0.1618032455444336,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7878376245498657,0.2202493548393249,0.2099030017852783,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6896033883094788,0.1461149156093597,0.6651315093040466,284.8512878417969,284.95001220703125,298.4270935058594,296.19024658203125,297.6914367675781,297.3341064453125,284.8651733398437,1.0,0.3590840399265289,0.4810708463191986,0.4810708463191986,1.0,1.0,-1.8098366260528564,0.5908038020133972,1.219032883644104,0.1792344599962234,0.7934734225273132,0.7934734225273132,0.0,71.05862426757812,73.0,39473.73828125,0.0,555.7867431640625,1.0,280.9582214355469,283.74285888671875,299.2203063964844,301.868896484375,293.1499938964844,293.1499938964844,281.25,44487.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973205804824829,1.0,0.0,0.0,3.376426935195923,3.3764498233795166,7.606905114698748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.89404296875,0.0,1308.31689453125,1895.4371337890625,0.0,1589.672119140625,0.8532552123069763,1.0,0.0,3.0,1.0,0.0
18005100,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8409726023674011,0.2709607779979706,0.2447872459888458,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.808600127696991,0.239213615655899,0.2275962978601455,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7990303039550781,0.2307839095592498,0.1623294502496719,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7876662611961365,0.2213357985019683,0.2107950896024704,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6887872219085693,0.1464375704526901,0.6661651730537415,285.0110168457031,284.95001220703125,298.46978759765625,296.2174072265625,297.7053527832031,297.3329772949219,285.0250244140625,1.0,0.36004239320755,0.4815556704998016,0.4815556704998016,1.0,1.0,-1.814390778541565,0.5932942032814026,1.2210965156555176,0.1806583702564239,0.8924814462661743,0.8924814462661743,0.0,71.64325714111328,73.0,39138.6171875,0.0,560.6940307617188,1.0,281.1954650878906,283.9031982421875,299.16522216796875,301.6780700683594,293.1499938964844,293.1499938964844,281.25,35283.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876087188720703,1.0,0.0,0.0,3.4401392936706543,3.440161228179932,7.896694569353713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.796875,0.0,1306.93017578125,1895.4371337890625,0.0,1514.369140625,0.8611478209495544,1.0,0.0,3.0,1.0,0.0
18005160,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8444092273712158,0.2719247341156006,0.2455317080020904,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8126309514045715,0.2406032383441925,0.2288129776716232,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8029201030731201,0.2318966090679168,0.16303451359272,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7917226552963257,0.222582995891571,0.2118809521198272,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6918104887008667,0.1468943059444427,0.667802095413208,285.03094482421875,284.95001220703125,298.5126953125,296.24462890625,297.72137451171875,297.3346252441406,285.028564453125,1.0,0.3599180281162262,0.4821791648864746,0.4821791648864746,1.0,1.0,-1.820860385894776,0.59672611951828,1.2241342067718506,0.1826184540987014,0.9324420094490052,0.9324420094490052,0.0,70.81708526611328,61.0,39473.42578125,0.0,562.5667114257812,1.0,281.24102783203125,283.8940734863281,299.2016906738281,301.7635192871094,293.1499938964844,293.1499938964844,280.95001220703125,32167.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833328008651733,1.0,0.0,0.0,3.558688163757324,3.55871057510376,8.450319910480175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.44921875,0.0,1405.97412109375,1895.4371337890625,0.0,1481.7833251953125,0.8820697069168091,1.0,0.0,3.0,1.0,0.0
18005220,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8581418991088867,0.2728796601295471,0.2464843392372131,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8268506526947021,0.2428058534860611,0.2308893203735351,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8170270323753357,0.2334560006856918,0.1641377359628677,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.806698203086853,0.2245391309261322,0.2137156575918197,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7040720582008362,0.147480770945549,0.670105516910553,284.8900451660156,284.95001220703125,298.59893798828125,296.2991027832031,297.7475891113281,297.32891845703125,284.898193359375,1.0,0.3570216596126556,0.4834261238574981,0.4834261238574981,1.0,1.0,-1.8307950496673584,0.6024267673492432,1.2283682823181152,0.1860828250646591,0.8218401074409485,0.8218401074409485,0.0,66.73905181884766,49.0,40212.3125,0.0,556.6978149414062,1.0,280.95819091796875,283.7600402832031,299.3291015625,302.0053405761719,293.1499938964844,293.1499938964844,281.25,40135.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942250728607178,1.0,0.0,0.0,3.4225411415100098,3.4225637912750244,7.816109359737311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.8583984375,0.0,1323.539306640625,1895.4371337890625,0.0,1565.479736328125,0.8582575917243958,1.0,0.0,3.0,1.0,0.0
18005280,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8581418991088867,0.2728796601295471,0.2464843392372131,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8268506526947021,0.2428058534860611,0.2308893203735351,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8170270323753357,0.2334560006856918,0.1641377359628677,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.806698203086853,0.2245391309261322,0.2137156575918197,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7040720582008362,0.147480770945549,0.670105516910553,284.8900451660156,284.95001220703125,298.59893798828125,296.2991027832031,297.7475891113281,297.32891845703125,284.898193359375,1.0,0.3570216596126556,0.4834261238574981,0.4834261238574981,1.0,1.0,-1.8307950496673584,0.6024267673492432,1.2283682823181152,0.1860828250646591,0.8218401074409485,0.8218401074409485,0.0,66.73905181884766,49.0,40212.3125,0.0,556.6978149414062,1.0,280.95819091796875,283.7600402832031,299.3291015625,302.0053405761719,293.1499938964844,293.1499938964844,281.25,40135.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942250728607178,1.0,0.0,0.0,3.4225411415100098,3.4225637912750244,7.816109359737311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.8583984375,0.0,1323.539306640625,1895.4371337890625,0.0,1565.479736328125,0.8582575917243958,1.0,0.0,3.0,1.0,0.0
18005340,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8843812346458435,0.2746917307376861,0.2475480139255523,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.851795494556427,0.2454782724380493,0.2329484820365905,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8408629298210144,0.2355391681194305,0.1652351468801498,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8310955762863159,0.2269208431243896,0.2155158966779709,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7249242067337036,0.148369163274765,0.6721800565719604,285.05279541015625,284.95001220703125,298.6855773925781,296.3534240722656,297.7784423828125,297.3294677734375,285.0492858886719,1.0,0.3515618443489074,0.4846730828285217,0.4846730828285217,1.0,1.0,-1.840511679649353,0.6080598831176758,1.2324517965316772,0.189452439546585,0.967423141002655,0.967423141002655,0.0,59.95930480957031,37.0,40183.8203125,0.0,542.13916015625,1.0,281.2416381835937,283.9011535644531,299.3257751464844,301.931396484375,293.1499938964844,293.1499938964844,280.95001220703125,31177.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841071844100952,1.0,0.0,0.0,3.6157708168029785,3.615793704986572,8.723587257009058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.0869140625,0.0,1459.6748046875,1895.4371337890625,0.0,1487.6580810546875,0.8940784335136414,1.0,0.0,3.0,1.0,0.0
18005400,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8843812346458435,0.2746917307376861,0.2475480139255523,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.851795494556427,0.2454782724380493,0.2329484820365905,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8408629298210144,0.2355391681194305,0.1652351468801498,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8310955762863159,0.2269208431243896,0.2155158966779709,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7249242067337036,0.148369163274765,0.6721800565719604,285.05279541015625,284.95001220703125,298.6855773925781,296.3534240722656,297.7784423828125,297.3294677734375,285.0492858886719,1.0,0.3515618443489074,0.4846730828285217,0.4846730828285217,1.0,1.0,-1.840511679649353,0.6080598831176758,1.2324517965316772,0.189452439546585,0.967423141002655,0.967423141002655,0.0,59.95930480957031,37.0,40183.8203125,0.0,542.13916015625,1.0,281.2416381835937,283.9011535644531,299.3257751464844,301.931396484375,293.1499938964844,293.1499938964844,280.95001220703125,31177.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841071844100952,1.0,0.0,0.0,3.6157708168029785,3.615793704986572,8.723587257009058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.0869140625,0.0,1459.6748046875,1895.4371337890625,0.0,1487.6580810546875,0.8940784335136414,1.0,0.0,3.0,1.0,0.0
18005460,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9276954531669616,0.2756861746311188,0.2484147697687149,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.891917884349823,0.2476784586906433,0.2348768264055252,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8789685964584351,0.2370734363794326,0.1662131994962692,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8684951663017273,0.2288587540388107,0.217187225818634,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7554976344108582,0.1490020453929901,0.673984944820404,284.883544921875,284.95001220703125,298.7723693847656,296.4073486328125,297.8052062988281,297.3238525390625,284.88916015625,1.0,0.3444130718708038,0.4858536124229431,0.4858536124229431,1.0,1.0,-1.849220991134644,0.6131910681724548,1.236029863357544,0.1926821321249008,0.8434545397758484,0.8434545397758484,0.0,51.61369705200195,25.0,41035.703125,0.0,521.8037109375,1.0,280.95806884765625,283.73370361328125,299.4461669921875,302.1766967773437,293.1499938964844,293.1499938964844,281.25,39159.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968828439712524,1.0,0.0,0.0,3.5272908210754395,3.5273141860961914,8.301867637783289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.453125,0.0,1423.7291259765625,1895.4371337890625,0.0,1586.2406005859375,0.8800495862960815,1.0,0.0,3.0,1.0,0.0
18005520,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9276954531669616,0.2756861746311188,0.2484147697687149,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.891917884349823,0.2476784586906433,0.2348768264055252,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8789685964584351,0.2370734363794326,0.1662131994962692,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8684951663017273,0.2288587540388107,0.217187225818634,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7554976344108582,0.1490020453929901,0.673984944820404,284.883544921875,284.95001220703125,298.7723693847656,296.4073486328125,297.8052062988281,297.3238525390625,284.88916015625,1.0,0.3444130718708038,0.4858536124229431,0.4858536124229431,1.0,1.0,-1.849220991134644,0.6131910681724548,1.236029863357544,0.1926821321249008,0.8434545397758484,0.8434545397758484,0.0,51.61369705200195,25.0,41035.703125,0.0,521.8037109375,1.0,280.95806884765625,283.73370361328125,299.4461669921875,302.1766967773437,293.1499938964844,293.1499938964844,281.25,39159.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968828439712524,1.0,0.0,0.0,3.5272908210754395,3.5273141860961914,8.301867637783289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.453125,0.0,1423.7291259765625,1895.4371337890625,0.0,1586.2406005859375,0.8800495862960815,1.0,0.0,3.0,1.0,0.0
18005580,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9944362044334412,0.2775272727012634,0.2493791878223419,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.964463233947754,0.250347375869751,0.2368110865354538,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9491549134254456,0.2391347736120224,0.167204275727272,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9370715618133544,0.2312163561582565,0.2188451439142227,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8101774454116821,0.1499089896678924,0.6756198406219482,285.05389404296875,284.95001220703125,298.8590087890625,296.46063232421875,297.8364562988281,297.3245544433594,285.0508728027344,1.0,0.3360200822353363,0.4870341420173645,0.4870341420173645,1.0,1.0,-1.8576676845550537,0.618224561214447,1.2394431829452517,0.1958433389663696,0.9910602569580078,0.9910602569580078,0.0,42.068790435791016,28.0,40894.0,0.0,497.3497314453125,1.0,281.242431640625,283.88922119140625,299.435302734375,302.0878601074219,293.1499938964844,293.1499938964844,280.95001220703125,31456.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871956586837769,1.0,0.0,0.0,3.696885585784912,3.696909189224243,9.119379456024036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.1416015625,0.0,1551.53076171875,1895.4371337890625,0.0,1511.205810546875,0.912569224834442,1.0,0.0,3.0,1.0,0.0
18005640,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9944362044334412,0.2775272727012634,0.2493791878223419,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.964463233947754,0.250347375869751,0.2368110865354538,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9491549134254456,0.2391347736120224,0.167204275727272,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9370715618133544,0.2312163561582565,0.2188451439142227,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8101774454116821,0.1499089896678924,0.6756198406219482,285.05389404296875,284.95001220703125,298.8590087890625,296.46063232421875,297.8364562988281,297.3245544433594,285.0508728027344,1.0,0.3360200822353363,0.4870341420173645,0.4870341420173645,1.0,1.0,-1.8576676845550537,0.618224561214447,1.2394431829452517,0.1958433389663696,0.9910602569580078,0.9910602569580078,0.0,42.068790435791016,28.0,40894.0,0.0,497.3497314453125,1.0,281.242431640625,283.88922119140625,299.435302734375,302.0878601074219,293.1499938964844,293.1499938964844,280.95001220703125,31456.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871956586837769,1.0,0.0,0.0,3.696885585784912,3.696909189224243,9.119379456024036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.1416015625,0.0,1551.53076171875,1895.4371337890625,0.0,1511.205810546875,0.912569224834442,1.0,0.0,3.0,1.0,0.0
18005700,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9982734322547911,0.2790160775184631,0.2392326444387436,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9834611415863036,0.2515361607074737,0.2379940450191497,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9696481823921204,0.239993155002594,0.1678619533777237,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9588370323181152,0.232257530093193,0.21988046169281,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8256690502166748,0.1502843797206878,0.6773348450660706,284.8934631347656,284.95001220703125,298.9021911621094,296.4869384765625,297.8511962890625,297.3244934082031,284.8731994628906,1.0,0.3332655429840088,0.4876244068145752,0.4876244068145752,1.0,1.0,-1.85209059715271,0.6168037056922913,1.235286831855774,0.1957208514213562,0.8969967365264893,0.8969967365264893,0.0,39.854736328125,28.0,41716.8125,0.0,486.4057922363281,1.0,280.9959411621094,283.6930847167969,299.5348205566406,302.3471069335937,293.1499938964844,293.1499938964844,280.95001220703125,34790.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958843469619751,1.0,0.0,0.0,3.72028398513794,3.720308303833008,9.23518200579565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.87890625,0.0,1603.556884765625,1895.4371337890625,0.0,1578.42578125,0.9181153178215028,1.0,0.0,3.0,1.0,0.0
18005760,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9956120252609252,0.2817531526088714,0.2252904325723648,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9973479509353638,0.2526164650917053,0.2389350831508636,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.98499858379364,0.2405730038881302,0.1682838946580886,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9756813049316406,0.2330567836761474,0.2206489145755767,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8387304544448853,0.1504835784435272,0.6782069802284241,284.85693359375,284.95001220703125,298.9452209472656,296.51300048828125,297.8661193847656,297.3246765136719,284.8607177734375,1.0,0.3311410546302795,0.4882339835166931,0.4882339835166931,1.0,1.0,-1.848742246627808,0.6165899634361267,1.232152223587036,0.1940706223249435,0.8423645496368408,0.8423645496368408,0.0,38.10434722900391,48.0,41294.01953125,0.0,476.1807556152344,1.0,280.9580383300781,283.6985168457031,299.54608154296875,302.3055419921875,293.1499938964844,293.1499938964844,281.25,40012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988922357559204,1.0,0.0,0.0,3.591531991958618,3.5915560722351074,8.607019026385387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.95458984375,0.0,1498.630126953125,1895.4371337890625,0.0,1602.021728515625,0.8944962620735168,1.0,0.0,3.0,1.0,0.0
18005820,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.990874171257019,0.2885275781154632,0.2092855423688888,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.990874171257019,0.2579638063907623,0.2203877419233322,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.990874171257019,0.2451711297035217,0.1627776175737381,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9941754341125488,0.2372650057077407,0.2232444286346435,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8547176122665405,0.1515132039785385,0.6809359788894653,284.9232177734375,284.95001220703125,299.03076171875,296.56427001953125,297.9067687988281,297.3440246582031,284.8894958496094,1.0,0.3340191841125488,0.4894531667232513,0.4894531667232513,1.0,1.0,-1.858558654785156,0.6262558698654175,1.2323027849197388,0.1704620718955993,0.8903127312660217,0.8903127312660217,0.0,35.78873825073242,68.0,39782.48046875,0.0,462.0083923339844,1.0,281.2419738769531,283.7548522949219,299.5138854980469,302.1097412109375,293.1499938964844,293.1499938964844,280.95001220703125,34244.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684518039226532,1.0,0.0,0.0,3.673455476760864,3.6734793186187744,9.004152161651291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.32763671875,0.0,1546.2030029296875,1895.4371337890625,0.0,1490.7802734375,0.9083915948867798,1.0,0.0,3.0,1.0,0.0
18005880,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.990874171257019,0.2885275781154632,0.2092855423688888,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.990874171257019,0.2579638063907623,0.2203877419233322,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.990874171257019,0.2451711297035217,0.1627776175737381,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9941754341125488,0.2372650057077407,0.2232444286346435,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8547176122665405,0.1515132039785385,0.6809359788894653,284.9232177734375,284.95001220703125,299.03076171875,296.56427001953125,297.9067687988281,297.3440246582031,284.8894958496094,1.0,0.3340191841125488,0.4894531667232513,0.4894531667232513,1.0,1.0,-1.858558654785156,0.6262558698654175,1.2323027849197388,0.1704620718955993,0.8903127312660217,0.8903127312660217,0.0,35.78873825073242,68.0,39782.48046875,0.0,462.0083923339844,1.0,281.2419738769531,283.7548522949219,299.5138854980469,302.1097412109375,293.1499938964844,293.1499938964844,280.95001220703125,34244.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684518039226532,1.0,0.0,0.0,3.673455476760864,3.6734793186187744,9.004152161651291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.32763671875,0.0,1546.2030029296875,1895.4371337890625,0.0,1490.7802734375,0.9083915948867798,1.0,0.0,3.0,1.0,0.0
18005940,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.2905760109424591,0.2610894441604614,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9682306051254272,0.2594107985496521,0.2457548230886459,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9500940442085266,0.2454031407833099,0.1719677448272705,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9394768476486206,0.2383019030094146,0.2259802371263504,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8079119324684143,0.1522653996944427,0.6871810555458069,284.9306945800781,284.95001220703125,299.1153564453125,296.6141357421875,297.940673828125,297.3409729003906,284.9454650878906,1.0,0.3451376557350158,0.4906723499298095,0.4906723499298095,1.0,1.0,-1.900457978248596,0.6402019262313843,1.260256052017212,0.2109804451465606,0.8875136375427246,0.8875136375427246,0.0,44.161865234375,88.0,42550.828125,0.0,535.8042602539062,1.0,280.9574890136719,283.7594909667969,299.6537475585937,302.444091796875,293.1499938964844,293.1499938964844,281.25,37452.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953213810920715,1.0,0.0,0.0,3.626700639724731,3.6267244815826416,8.776405593380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.78857421875,0.0,1518.1981201171875,1895.4371337890625,0.0,1574.0274658203125,0.9009671807289124,1.0,0.0,3.0,1.0,0.0
18006000,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.2905760109424591,0.2610894441604614,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9682306051254272,0.2594107985496521,0.2457548230886459,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9500940442085266,0.2454031407833099,0.1719677448272705,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9394768476486206,0.2383019030094146,0.2259802371263504,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8079119324684143,0.1522653996944427,0.6871810555458069,284.9306945800781,284.95001220703125,299.1153564453125,296.6141357421875,297.940673828125,297.3409729003906,284.9454650878906,1.0,0.3451376557350158,0.4906723499298095,0.4906723499298095,1.0,1.0,-1.900457978248596,0.6402019262313843,1.260256052017212,0.2109804451465606,0.8875136375427246,0.8875136375427246,0.0,44.161865234375,88.0,42550.828125,0.0,535.8042602539062,1.0,280.9574890136719,283.7594909667969,299.6537475585937,302.444091796875,293.1499938964844,293.1499938964844,281.25,37452.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953213810920715,1.0,0.0,0.0,3.626700639724731,3.6267244815826416,8.776405593380332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.78857421875,0.0,1518.1981201171875,1895.4371337890625,0.0,1574.0274658203125,0.9009671807289124,1.0,0.0,3.0,1.0,0.0
18006060,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9235163927078248,0.2881655693054199,0.2601699531078338,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.890555202960968,0.2612219750881195,0.2477528750896453,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8737032413482666,0.2467633336782455,0.1730123162269592,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8656591176986694,0.2401036024093628,0.2278743684291839,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7479323744773865,0.1529677957296371,0.692120373249054,285.1195068359375,284.95001220703125,299.1987609863281,296.66241455078125,297.9613647460937,297.3258361816406,285.12060546875,1.0,0.360666960477829,0.4915492534637451,0.4915492534637451,1.0,1.0,-1.922363877296448,0.6504857540130615,1.2718781232833862,0.2151290774345398,1.0,1.0,0.0,56.94306182861328,108.0,42612.06640625,0.0,589.7903442382812,1.0,281.2433166503906,283.9261474609375,299.6622314453125,302.4183349609375,293.1499938964844,293.1499938964844,280.95001220703125,32431.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916483640670776,1.0,0.0,0.0,3.795288801193237,3.795313596725464,9.611317182134371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.81640625,0.0,1673.1329345703125,1895.4371337890625,0.0,1545.47705078125,0.9351707100868224,1.0,0.0,3.0,1.0,0.0
18006120,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9235163927078248,0.2881655693054199,0.2601699531078338,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.890555202960968,0.2612219750881195,0.2477528750896453,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8737032413482666,0.2467633336782455,0.1730123162269592,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8656591176986694,0.2401036024093628,0.2278743684291839,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7479323744773865,0.1529677957296371,0.692120373249054,285.1195068359375,284.95001220703125,299.1987609863281,296.66241455078125,297.9613647460937,297.3258361816406,285.12060546875,1.0,0.360666960477829,0.4915492534637451,0.4915492534637451,1.0,1.0,-1.922363877296448,0.6504857540130615,1.2718781232833862,0.2151290774345398,1.0,1.0,0.0,56.94306182861328,108.0,42612.06640625,0.0,589.7903442382812,1.0,281.2433166503906,283.9261474609375,299.6622314453125,302.4183349609375,293.1499938964844,293.1499938964844,280.95001220703125,32431.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916483640670776,1.0,0.0,0.0,3.795288801193237,3.795313596725464,9.611317182134371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.81640625,0.0,1673.1329345703125,1895.4371337890625,0.0,1545.47705078125,0.9351707100868224,1.0,0.0,3.0,1.0,0.0
18006180,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8606497645378113,0.2874618470668793,0.2600181996822357,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8360567092895508,0.2629235386848449,0.2501586377620697,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8210803866386414,0.2477600872516632,0.1743435561656952,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8144492506980896,0.2415360659360885,0.2300658375024795,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7028769254684448,0.1532714068889618,0.6972933411598206,284.9169311523437,284.95001220703125,299.2806396484375,296.7088317871094,297.9813232421875,297.310791015625,284.9176330566406,1.0,0.3776412308216095,0.4924261569976806,0.4924261569976806,1.0,1.0,-1.9347187280654907,0.6567201018333435,1.277998685836792,0.2187530994415283,0.939974009990692,0.939974009990692,0.0,73.39118957519531,96.0,43975.21484375,0.0,653.2548217773438,1.0,280.9553527832031,283.7026062011719,299.7660827636719,302.6796875,293.1499938964844,293.1499938964844,280.6499938964844,35862.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076098918914795,1.0,0.0,0.0,3.824735641479492,3.824761390686035,9.761041610545362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.2080078125,0.0,1735.3206787109375,1895.4371337890625,0.0,1671.3187255859375,0.9439258575439452,1.0,0.0,3.0,1.0,0.0
18006240,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8606497645378113,0.2874618470668793,0.2600181996822357,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8360567092895508,0.2629235386848449,0.2501586377620697,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8210803866386414,0.2477600872516632,0.1743435561656952,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8144492506980896,0.2415360659360885,0.2300658375024795,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7028769254684448,0.1532714068889618,0.6972933411598206,284.9169311523437,284.95001220703125,299.2806396484375,296.7088317871094,297.9813232421875,297.310791015625,284.9176330566406,1.0,0.3776412308216095,0.4924261569976806,0.4924261569976806,1.0,1.0,-1.9347187280654907,0.6567201018333435,1.277998685836792,0.2187530994415283,0.939974009990692,0.939974009990692,0.0,73.39118957519531,96.0,43975.21484375,0.0,653.2548217773438,1.0,280.9553527832031,283.7026062011719,299.7660827636719,302.6796875,293.1499938964844,293.1499938964844,280.6499938964844,35862.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076098918914795,1.0,0.0,0.0,3.824735641479492,3.824761390686035,9.761041610545362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.2080078125,0.0,1735.3206787109375,1895.4371337890625,0.0,1671.3187255859375,0.9439258575439452,1.0,0.0,3.0,1.0,0.0
18006300,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8471789360046387,0.287184864282608,0.2599377930164337,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.8244959115982056,0.2635895609855652,0.2510321736335754,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.809052586555481,0.2480238080024719,0.1747171431779861,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.8023078441619873,0.2420270591974258,0.2307853549718856,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.6912801861763,0.1532197743654251,0.6982588171958923,284.7987365722656,284.95001220703125,299.3209533691406,296.73126220703125,297.99072265625,297.3028869628906,284.7897644042969,1.0,0.3819710910320282,0.4928646087646484,0.4928646087646484,1.0,1.0,-1.9381474256515503,0.6587083339691162,1.2794392108917236,0.2201637178659439,0.8339930772781372,0.8339930772781372,0.0,78.41708374023438,96.0,44702.515625,0.0,672.4607543945312,1.0,280.69610595703125,283.56304931640625,299.8055114746094,302.8392333984375,293.1499938964844,293.1499938964844,280.6499938964844,40827.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160078287124634,1.0,0.0,0.0,3.732483148574829,3.732508659362793,9.29584757614066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3251953125,0.0,1663.8258056640625,1895.4371337890625,0.0,1739.3011474609375,0.924103021621704,1.0,0.0,3.0,1.0,0.0
18006360,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8404086232185364,0.2870925962924957,0.2598165869712829,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8188509345054626,0.2642776370048523,0.2517395615577698,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.802651047706604,0.2483068704605102,0.1749557107686996,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7961447834968567,0.2425167560577392,0.2313197404146194,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6852339506149292,0.153139129281044,0.6983613967895508,284.84967041015625,284.95001220703125,299.3607788085937,296.7531433105469,298.0005187988281,297.2958984375,284.8607788085937,1.0,0.3844640254974365,0.4932796359062195,0.4932796359062195,1.0,1.0,-1.9399034976959229,0.6599923372268677,1.2799112796783447,0.2211888432502746,0.8213706612586975,0.8213706612586975,0.0,81.1937026977539,84.0,44349.90234375,0.0,682.991943359375,1.0,280.6575927734375,283.64971923828125,299.7822570800781,302.7370910644531,293.1499938964844,293.1499938964844,280.95001220703125,43302.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168754935264587,1.0,0.0,0.0,3.532616376876831,3.5326406955718994,8.326956049131695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.74951171875,0.0,1459.3319091796875,1895.4371337890625,0.0,1746.3909912109375,0.8858485817909241,1.0,0.0,3.0,1.0,0.0
18006420,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.84115070104599,0.288689911365509,0.2608073055744171,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8206046223640442,0.2666559219360351,0.2537175416946411,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8038365244865417,0.2499411702156067,0.1758889555931091,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7976778745651245,0.2443963289260864,0.2328547537326812,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6854033470153809,0.1535799950361251,0.6995510458946228,285.0301818847656,284.95001220703125,299.4389038085937,296.795166015625,298.0294189453125,297.2962951660156,285.0277404785156,1.0,0.3854269087314605,0.4941096603870392,0.4941096603870392,1.0,1.0,-1.9478564262390137,0.6643754243850708,1.2834810018539429,0.2239954769611358,0.9605865478515624,0.9605865478515624,0.0,81.50872039794922,72.0,44156.15625,0.0,690.2626953125,1.0,280.9424133300781,283.81005859375,299.7579040527344,302.6151428222656,293.1499938964844,293.1499938964844,280.6499938964844,32657.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042543292045593,1.0,0.0,0.0,3.68300724029541,3.68303108215332,9.05103888726444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2626953125,0.0,1544.9676513671875,1895.4371337890625,0.0,1644.4879150390625,0.9102483987808228,1.0,0.0,3.0,1.0,0.0
