time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.84115070104599,0.288689911365509,0.2608073055744171,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8206046223640442,0.2666559219360351,0.2537175416946411,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8038365244865417,0.2499411702156067,0.1758889555931091,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7976778745651245,0.2443963289260864,0.2328547537326812,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6854033470153809,0.1535799950361251,0.6995510458946228,285.0301818847656,284.95001220703125,299.4389038085937,296.795166015625,298.0294189453125,297.2962951660156,285.0277404785156,1.0,0.3854269087314605,0.4941096603870392,0.4941096603870392,1.0,1.0,-1.9478564262390137,0.6643754243850708,1.2834810018539429,0.2239954769611358,0.9605865478515624,0.9605865478515624,0.0,81.50872039794922,72.0,44156.15625,0.0,690.2626953125,1.0,280.9424133300781,283.81005859375,299.7579040527344,302.6151428222656,293.1499938964844,293.1499938964844,280.6499938964844,32657.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042543292045593,1.0,0.0,0.0,3.68300724029541,3.68303108215332,9.05103888726444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.2626953125,0.0,1544.9676513671875,1895.4371337890625,0.0,1644.4879150390625,0.9102483987808228,1.0,0.0,3.0,1.0,0.0
18006540,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8523358702659607,0.2896307408809662,0.2617648541927337,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8321884274482727,0.2686388194561004,0.2556009590625763,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8151856064796448,0.2510970532894134,0.1767218858003616,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8096374273300171,0.2459003776311874,0.2342781275510788,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6949779987335205,0.1538469046354293,0.7004525661468506,284.88580322265625,284.95001220703125,299.51470947265625,296.8345947265625,298.0539245605469,297.2912902832031,284.8928527832031,1.0,0.3825943171977997,0.4949397146701813,0.4949397146701813,1.0,1.0,-1.9550650119781487,0.6684497594833374,1.286615252494812,0.2267327159643173,0.8449028730392456,0.8449028730392456,0.0,77.59459686279297,60.0,44869.6328125,0.0,682.9119873046875,1.0,280.6572570800781,283.6695556640625,299.8610534667969,302.8326110839844,293.1499938964844,293.1499938964844,280.95001220703125,39944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142771482467651,1.0,0.0,0.0,3.5533535480499268,3.553377389907837,8.425004125456326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.1435546875,0.0,1457.013916015625,1895.4371337890625,0.0,1725.19580078125,0.88689124584198,1.0,0.0,3.0,1.0,0.0
18006600,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8523358702659607,0.2896307408809662,0.2617648541927337,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8321884274482727,0.2686388194561004,0.2556009590625763,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8151856064796448,0.2510970532894134,0.1767218858003616,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8096374273300171,0.2459003776311874,0.2342781275510788,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6949779987335205,0.1538469046354293,0.7004525661468506,284.88580322265625,284.95001220703125,299.51470947265625,296.8345947265625,298.0539245605469,297.2912902832031,284.8928527832031,1.0,0.3825943171977997,0.4949397146701813,0.4949397146701813,1.0,1.0,-1.9550650119781487,0.6684497594833374,1.286615252494812,0.2267327159643173,0.8449028730392456,0.8449028730392456,0.0,77.59459686279297,60.0,44869.6328125,0.0,682.9119873046875,1.0,280.6572570800781,283.6695556640625,299.8610534667969,302.8326110839844,293.1499938964844,293.1499938964844,280.95001220703125,39944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142771482467651,1.0,0.0,0.0,3.5533535480499268,3.553377389907837,8.425004125456326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.1435546875,0.0,1457.013916015625,1895.4371337890625,0.0,1725.19580078125,0.88689124584198,1.0,0.0,3.0,1.0,0.0
18006660,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.87408447265625,0.2915038764476776,0.2628669440746307,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8533897995948792,0.2711858749389648,0.2575173676013946,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8349583745002747,0.252854973077774,0.177578791975975,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8298164010047913,0.2479072660207748,0.2357043772935867,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7129780650138855,0.1544636785984039,0.701256275177002,285.0469970703125,284.95001220703125,299.5879821777344,296.8712463378906,298.0828857421875,297.29376220703125,285.04461669921875,1.0,0.3772204518318176,0.495870441198349,0.495870441198349,1.0,1.0,-1.9623926877975464,0.672732412815094,1.2896602153778076,0.2295028269290924,0.9875183701515198,0.9875183701515198,0.0,70.76225280761719,48.0,44673.73046875,0.0,665.8439331054688,1.0,280.9419860839844,283.81622314453125,299.8463134765625,302.7362060546875,293.1499938964844,293.1499938964844,280.6499938964844,31955.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047256827354431,1.0,0.0,0.0,3.7175559997558594,3.7175800800323486,9.221643608725572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7919921875,0.0,1578.8143310546875,1895.4371337890625,0.0,1648.2451171875,0.9176263809204102,1.0,0.0,3.0,1.0,0.0
18006720,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.87408447265625,0.2915038764476776,0.2628669440746307,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8533897995948792,0.2711858749389648,0.2575173676013946,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8349583745002747,0.252854973077774,0.177578791975975,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8298164010047913,0.2479072660207748,0.2357043772935867,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7129780650138855,0.1544636785984039,0.701256275177002,285.0469970703125,284.95001220703125,299.5879821777344,296.8712463378906,298.0828857421875,297.29376220703125,285.04461669921875,1.0,0.3772204518318176,0.495870441198349,0.495870441198349,1.0,1.0,-1.9623926877975464,0.672732412815094,1.2896602153778076,0.2295028269290924,0.9875183701515198,0.9875183701515198,0.0,70.76225280761719,48.0,44673.73046875,0.0,665.8439331054688,1.0,280.9419860839844,283.81622314453125,299.8463134765625,302.7362060546875,293.1499938964844,293.1499938964844,280.6499938964844,31955.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047256827354431,1.0,0.0,0.0,3.7175559997558594,3.7175800800323486,9.221643608725572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7919921875,0.0,1578.8143310546875,1895.4371337890625,0.0,1648.2451171875,0.9176263809204102,1.0,0.0,3.0,1.0,0.0
18006780,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9072548151016236,0.292494386434555,0.2637461125850677,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8859959840774536,0.2732238471508026,0.2593023180961609,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.864855945110321,0.2540328204631805,0.1783142685890197,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8595812916755676,0.2494396716356277,0.2370012551546096,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7370765209197998,0.1548331081867218,0.7018621563911438,284.8790283203125,284.95001220703125,299.6584167480469,296.90484619140625,298.1060485839844,297.2889709472656,284.8849182128906,1.0,0.3702178001403808,0.4968011677265167,0.4968011677265167,1.0,1.0,-1.968765139579773,0.6766235828399658,1.2921415567398071,0.2321561276912689,0.8614341616630554,0.8614341616630554,0.0,62.31646347045898,36.0,45481.22265625,0.0,642.4928588867188,1.0,280.6566772460937,283.6482849121094,299.939208984375,302.95294189453125,293.1499938964844,293.1499938964844,280.95001220703125,39249.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162739634513855,1.0,0.0,0.0,3.627211332321167,3.6272358894348153,8.778878282100777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.84716796875,0.0,1532.1224365234375,1895.4371337890625,0.0,1741.4744873046875,0.9023059606552124,1.0,0.0,3.0,1.0,0.0
18006840,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9072548151016236,0.292494386434555,0.2637461125850677,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8859959840774536,0.2732238471508026,0.2593023180961609,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.864855945110321,0.2540328204631805,0.1783142685890197,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8595812916755676,0.2494396716356277,0.2370012551546096,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7370765209197998,0.1548331081867218,0.7018621563911438,284.8790283203125,284.95001220703125,299.6584167480469,296.90484619140625,298.1060485839844,297.2889709472656,284.8849182128906,1.0,0.3702178001403808,0.4968011677265167,0.4968011677265167,1.0,1.0,-1.968765139579773,0.6766235828399658,1.2921415567398071,0.2321561276912689,0.8614341616630554,0.8614341616630554,0.0,62.31646347045898,36.0,45481.22265625,0.0,642.4928588867188,1.0,280.6566772460937,283.6482849121094,299.939208984375,302.95294189453125,293.1499938964844,293.1499938964844,280.95001220703125,39249.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162739634513855,1.0,0.0,0.0,3.627211332321167,3.6272358894348153,8.778878282100777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.84716796875,0.0,1532.1224365234375,1895.4371337890625,0.0,1741.4744873046875,0.9023059606552124,1.0,0.0,3.0,1.0,0.0
18006900,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9314714074134828,0.2932741940021515,0.2640292346477508,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9079632759094238,0.2744067013263702,0.2600795030593872,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8853736519813538,0.2548019886016845,0.1785904914140701,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8800172209739685,0.2503468096256256,0.2375340759754181,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7530218362808228,0.1551012396812439,0.7017726898193359,285.03204345703125,284.95001220703125,299.6924743652344,296.9204406738281,298.1186218261719,297.2886657714844,285.0444641113281,1.0,0.3662089109420776,0.497266560792923,0.497266560792923,1.0,1.0,-1.9708999395370483,0.6781491041183472,1.2927508354187012,0.2332164645195007,0.96277117729187,0.96277117729187,0.0,57.70164489746094,36.0,44930.38671875,0.0,628.6437377929688,1.0,280.90155029296875,283.8152160644531,299.8870849609375,302.7593994140625,293.1499938964844,293.1499938964844,280.95001220703125,34057.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092896699905396,1.0,0.0,0.0,3.6721487045288086,3.672172546386719,8.997747045214055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.6611328125,0.0,1543.3240966796875,1895.4371337890625,0.0,1684.82275390625,0.9112088084220886,1.0,0.0,3.0,1.0,0.0
18006960,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9633194804191588,0.2943682968616485,0.26472207903862,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9406794309616088,0.2757975161075592,0.2611183524131775,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9140920639038086,0.255789577960968,0.1790760606527328,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9082345962524414,0.2514455020427704,0.238303080201149,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7756271362304688,0.1555107831954956,0.7024001479148865,285.04913330078125,284.95001220703125,299.7257385253906,296.9351806640625,298.133056640625,297.2914428710937,285.0466613769531,1.0,0.362039715051651,0.4977031052112579,0.4977031052112579,1.0,1.0,-1.9752376079559328,0.6805396676063538,1.2946979999542236,0.2346611768007278,1.0,1.0,0.0,52.61185836791992,25.0,45198.6875,0.0,614.830078125,1.0,280.94305419921875,283.8072204589844,299.9121398925781,302.8385009765625,293.1499938964844,293.1499938964844,280.6499938964844,32146.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071496844291687,1.0,0.0,0.0,3.774690866470337,3.774715423583984,9.50727439885668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.62890625,0.0,1646.552001953125,1895.4371337890625,0.0,1667.6278076171875,0.9306055307388306,1.0,0.0,3.0,1.0,0.0
18007020,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9841126799583436,0.2964560985565185,0.2661641240119934,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9649388790130616,0.277907520532608,0.2631498873233795,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9383144378662108,0.2569085359573364,0.1799733638763427,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9325443506240844,0.2528940439224243,0.2398121654987335,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7931051254272461,0.1558496505022049,0.7042339444160461,284.8634338378906,284.95001220703125,299.7896728515625,296.9620361328125,298.1519775390625,297.2883605957031,284.8641967773437,1.0,0.3517676591873169,0.4985761940479278,0.4985761940479278,1.0,1.0,-1.93000590801239,0.662042498588562,1.267963409423828,0.2350104749202728,0.8659873604774475,0.8659873604774475,0.0,48.606292724609375,28.0,45420.59765625,0.0,584.2275390625,1.0,280.6571655273437,283.616943359375,299.9949645996094,303.0391845703125,293.1499938964844,293.1499938964844,280.95001220703125,39395.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185583114624023,1.0,0.0,0.0,3.6875972747802734,3.687622308731079,9.07361368263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.79736328125,0.0,1601.067138671875,1895.4371337890625,0.0,1760.1759033203125,0.9153461456298828,1.0,0.0,3.0,1.0,0.0
18007080,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9841126799583436,0.2964560985565185,0.2661641240119934,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9649388790130616,0.277907520532608,0.2631498873233795,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9383144378662108,0.2569085359573364,0.1799733638763427,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9325443506240844,0.2528940439224243,0.2398121654987335,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7931051254272461,0.1558496505022049,0.7042339444160461,284.8634338378906,284.95001220703125,299.7896728515625,296.9620361328125,298.1519775390625,297.2883605957031,284.8641967773437,1.0,0.3517676591873169,0.4985761940479278,0.4985761940479278,1.0,1.0,-1.93000590801239,0.662042498588562,1.267963409423828,0.2350104749202728,0.8659873604774475,0.8659873604774475,0.0,48.606292724609375,28.0,45420.59765625,0.0,584.2275390625,1.0,280.6571655273437,283.616943359375,299.9949645996094,303.0391845703125,293.1499938964844,293.1499938964844,280.95001220703125,39395.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185583114624023,1.0,0.0,0.0,3.6875972747802734,3.687622308731079,9.07361368263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.79736328125,0.0,1601.067138671875,1895.4371337890625,0.0,1760.1759033203125,0.9153461456298828,1.0,0.0,3.0,1.0,0.0
18007140,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9978155493736268,0.3048054277896881,0.2362493276596069,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9978155493736268,0.2819790840148926,0.2487819194793701,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.993740439414978,0.2585042119026184,0.1807333379983902,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.989903688430786,0.2547553777694702,0.2410924434661865,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8387325406074524,0.1564211845397949,0.7047909498214722,285.0024108886719,284.95001220703125,299.8500061035156,296.9851379394531,298.1933288574219,297.31787109375,284.9976501464844,1.0,0.3462381958961487,0.4994492828845978,0.4994492828845978,1.0,1.0,-1.9347854852676392,0.6663481593132019,1.2684372663497925,0.2295211106538772,0.9685055017471312,0.9685055017471312,0.0,41.536746978759766,48.0,44449.38671875,0.0,548.2396240234375,1.0,280.943115234375,283.76348876953125,299.9471130371094,302.8498229980469,293.1499938964844,293.1499938964844,280.6499938964844,33507.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064791917800903,1.0,0.0,0.0,3.7711353302001953,3.771160125732422,9.489373269389034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.76953125,0.0,1652.8892822265625,1895.4371337890625,0.0,1662.2562255859375,0.9305267930030824,1.0,0.0,3.0,1.0,0.0
18007200,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9978155493736268,0.3048054277896881,0.2362493276596069,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9978155493736268,0.2819790840148926,0.2487819194793701,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.993740439414978,0.2585042119026184,0.1807333379983902,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.989903688430786,0.2547553777694702,0.2410924434661865,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8387325406074524,0.1564211845397949,0.7047909498214722,285.0024108886719,284.95001220703125,299.8500061035156,296.9851379394531,298.1933288574219,297.31787109375,284.9976501464844,1.0,0.3462381958961487,0.4994492828845978,0.4994492828845978,1.0,1.0,-1.9347854852676392,0.6663481593132019,1.2684372663497925,0.2295211106538772,0.9685055017471312,0.9685055017471312,0.0,41.536746978759766,48.0,44449.38671875,0.0,548.2396240234375,1.0,280.943115234375,283.76348876953125,299.9471130371094,302.8498229980469,293.1499938964844,293.1499938964844,280.6499938964844,33507.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064791917800903,1.0,0.0,0.0,3.7711353302001953,3.771160125732422,9.489373269389034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.76953125,0.0,1652.8892822265625,1895.4371337890625,0.0,1662.2562255859375,0.9305267930030824,1.0,0.0,3.0,1.0,0.0
18007260,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.99822998046875,0.3116706907749176,0.2389270216226577,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.99822998046875,0.2865837812423706,0.2516016662120819,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9925153255462646,0.2595566511154175,0.1815891414880752,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9889932870864868,0.2561610639095306,0.2425698041915893,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8371019959449768,0.1568809002637863,0.7071461081504822,284.8759155273437,284.95001220703125,299.90838623046875,297.0062255859375,298.23052978515625,297.3388366699219,284.88623046875,1.0,0.3492426872253418,0.5007913112640381,0.5007913112640381,1.0,1.0,-1.946657657623291,0.6730977296829224,1.2735599279403689,0.2331802248954773,0.8452576398849487,0.8452576398849487,0.0,42.13752365112305,68.0,45007.0859375,0.0,558.7952880859375,1.0,280.656982421875,283.6513671875,300.01763916015625,302.9988708496094,293.1499938964844,293.1499938964844,280.95001220703125,41022.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131314277648926,1.0,0.0,0.0,3.5830442905426025,3.583068609237671,8.566386213715305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6943359375,0.0,1496.8319091796875,1895.4371337890625,0.0,1715.8848876953125,0.8947216868400574,1.0,0.0,3.0,1.0,0.0
18007320,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.99822998046875,0.3116706907749176,0.2389270216226577,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.99822998046875,0.2865837812423706,0.2516016662120819,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9925153255462646,0.2595566511154175,0.1815891414880752,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9889932870864868,0.2561610639095306,0.2425698041915893,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8371019959449768,0.1568809002637863,0.7071461081504822,284.8759155273437,284.95001220703125,299.90838623046875,297.0062255859375,298.23052978515625,297.3388366699219,284.88623046875,1.0,0.3492426872253418,0.5007913112640381,0.5007913112640381,1.0,1.0,-1.946657657623291,0.6730977296829224,1.2735599279403689,0.2331802248954773,0.8452576398849487,0.8452576398849487,0.0,42.13752365112305,68.0,45007.0859375,0.0,558.7952880859375,1.0,280.656982421875,283.6513671875,300.01763916015625,302.9988708496094,293.1499938964844,293.1499938964844,280.95001220703125,41022.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131314277648926,1.0,0.0,0.0,3.5830442905426025,3.583068609237671,8.566386213715305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6943359375,0.0,1496.8319091796875,1895.4371337890625,0.0,1715.8848876953125,0.8947216868400574,1.0,0.0,3.0,1.0,0.0
18007380,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.314266562461853,0.2564391791820526,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.2891210913658142,0.2700428068637848,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9764814376831056,0.2614438235759735,0.1827705204486847,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9727094173431396,0.2582686841487884,0.244414284825325,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8219771385192871,0.1578008830547332,0.711023211479187,285.0917053222656,284.95001220703125,299.9667053222656,297.0271301269531,298.2582702636719,297.3399658203125,285.09381103515625,1.0,0.3602056503295898,0.5021333694458008,0.5021333694458008,1.0,1.0,-1.9980987310409544,0.6961574554443359,1.301941156387329,0.244746133685112,1.0,1.0,0.0,45.76426696777344,88.0,45622.5859375,0.0,608.9685668945312,1.0,280.94268798828125,283.8396301269531,300.00445556640625,302.9349060058594,293.1499938964844,293.1499938964844,280.6499938964844,31886.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038018703460693,1.0,0.0,0.0,3.761868715286255,3.7618930339813232,9.442794635106112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9892578125,0.0,1629.502197265625,1895.4371337890625,0.0,1640.8851318359375,0.9273173213005066,1.0,0.0,3.0,1.0,0.0
18007440,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.314266562461853,0.2564391791820526,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.2891210913658142,0.2700428068637848,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9764814376831056,0.2614438235759735,0.1827705204486847,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.9727094173431396,0.2582686841487884,0.244414284825325,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8219771385192871,0.1578008830547332,0.711023211479187,285.0917053222656,284.95001220703125,299.9667053222656,297.0271301269531,298.2582702636719,297.3399658203125,285.09381103515625,1.0,0.3602056503295898,0.5021333694458008,0.5021333694458008,1.0,1.0,-1.9980987310409544,0.6961574554443359,1.301941156387329,0.244746133685112,1.0,1.0,0.0,45.76426696777344,88.0,45622.5859375,0.0,608.9685668945312,1.0,280.94268798828125,283.8396301269531,300.00445556640625,302.9349060058594,293.1499938964844,293.1499938964844,280.6499938964844,31886.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038018703460693,1.0,0.0,0.0,3.761868715286255,3.7618930339813232,9.442794635106112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9892578125,0.0,1629.502197265625,1895.4371337890625,0.0,1640.8851318359375,0.9273173213005066,1.0,0.0,3.0,1.0,0.0
18007500,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.3130310475826263,0.2742424607276916,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9869250655174256,0.2892730236053467,0.2742295861244201,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9564645290374756,0.2622462809085846,0.1835208982229232,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9523788690567015,0.2592138350009918,0.2455396950244903,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.805493950843811,0.1581577211618423,0.713603675365448,284.97430419921875,284.95001220703125,299.995849609375,297.0375061035156,298.264404296875,297.3277893066406,284.96075439453125,1.0,0.3680158257484436,0.5028043985366821,0.5028043985366821,1.0,1.0,-2.0299293994903564,0.710241436958313,1.3196879625320437,0.2519086897373199,0.9734786748886108,0.9734786748886108,0.0,49.35136032104492,88.0,47265.49609375,0.0,645.8525390625,1.0,280.6943054199219,283.6753845214844,300.0958557128906,303.2274780273437,293.1499938964844,293.1499938964844,280.6499938964844,33154.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139397859573364,1.0,0.0,0.0,3.8102753162384033,3.810300350189209,9.687372539701755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6728515625,0.0,1696.673095703125,1895.4371337890625,0.0,1722.451904296875,0.938746213912964,1.0,0.0,3.0,1.0,0.0
18007560,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9678925275802612,0.3098971843719482,0.2805253267288208,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9430640935897828,0.2894734144210815,0.2746573090553283,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9086604118347168,0.2626869082450866,0.1841439753770828,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9050090312957764,0.259836882352829,0.2465417683124542,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.769131600856781,0.1582254022359848,0.7158496379852295,284.9375915527344,284.95001220703125,300.02496337890625,297.0477905273437,298.262451171875,297.3074035644531,284.93603515625,1.0,0.3760912716388702,0.502838134765625,0.502838134765625,1.0,1.0,-2.0402491092681885,0.7145472168922424,1.3257018327713013,0.2545088827610016,0.9481633305549622,0.9481633305549622,0.0,56.75039291381836,108.0,47592.46875,0.0,680.5153198242188,1.0,280.65643310546875,283.6470642089844,300.10772705078125,303.2426452636719,293.1499938964844,293.1499938964844,280.3500061035156,35213.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720434308052063,1.0,0.0,0.0,3.806565999984741,3.806591510772705,9.668520988270757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.896484375,0.0,1708.2955322265625,1895.4371337890625,0.0,1775.5963134765625,0.9395961165428162,1.0,0.0,3.0,1.0,0.0
18007620,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8854805827140808,0.3066723942756653,0.2774496674537658,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.868472158908844,0.2902107536792755,0.2759135365486145,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8415743708610535,0.26310795545578,0.1850171089172363,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8390112519264221,0.2606402337551117,0.2480858713388443,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7149420380592346,0.1579958349466323,0.7184693217277527,284.8617858886719,284.95001220703125,300.08306884765625,297.0682373046875,298.2625732421875,297.2747802734375,284.8709411621094,1.0,0.3926098644733429,0.502905547618866,0.502905547618866,1.0,1.0,-2.0464742183685303,0.7172444462776184,1.329229712486267,0.2556577026844024,0.8317898511886597,0.8317898511886597,0.0,74.38121795654297,111.0,48042.41015625,0.0,746.2123413085938,1.0,280.3578491210937,283.58502197265625,300.1048278808594,303.2943115234375,293.1499938964844,293.1499938964844,280.6499938964844,42259.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314918637275696,1.0,0.0,0.0,3.550516366958618,3.5505404472351074,8.411556109422236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.212890625,0.0,1470.8375244140625,1895.4371337890625,0.0,1867.5858154296875,0.8889857530593872,1.0,0.0,3.0,1.0,0.0
18007680,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8854805827140808,0.3066723942756653,0.2774496674537658,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.868472158908844,0.2902107536792755,0.2759135365486145,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8415743708610535,0.26310795545578,0.1850171089172363,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8390112519264221,0.2606402337551117,0.2480858713388443,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7149420380592346,0.1579958349466323,0.7184693217277527,284.8617858886719,284.95001220703125,300.08306884765625,297.0682373046875,298.2625732421875,297.2747802734375,284.8709411621094,1.0,0.3926098644733429,0.502905547618866,0.502905547618866,1.0,1.0,-2.0464742183685303,0.7172444462776184,1.329229712486267,0.2556577026844024,0.8317898511886597,0.8317898511886597,0.0,74.38121795654297,111.0,48042.41015625,0.0,746.2123413085938,1.0,280.3578491210937,283.58502197265625,300.1048278808594,303.2943115234375,293.1499938964844,293.1499938964844,280.6499938964844,42259.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314918637275696,1.0,0.0,0.0,3.550516366958618,3.5505404472351074,8.411556109422236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.212890625,0.0,1470.8375244140625,1895.4371337890625,0.0,1867.5858154296875,0.8889857530593872,1.0,0.0,3.0,1.0,0.0
18007740,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8518729209899902,0.3070234358310699,0.2775303423404693,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8384230136871338,0.2922571003437042,0.2780117094516754,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8129909038543701,0.2644236385822296,0.1861099302768707,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8107106685638428,0.2621774077415466,0.2498099505901336,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6873413920402527,0.1582382917404174,0.721166729927063,285.0286865234375,284.95001220703125,300.1410217285156,297.0884094238281,298.2814025878906,297.27069091796875,285.0262145996094,1.0,0.4041390120983124,0.5029729604721069,0.5029729604721069,1.0,1.0,-2.055708408355713,0.7211888432502747,1.3345195055007937,0.2574049234390259,0.9648980498313904,0.9648980498313904,0.0,86.87158966064453,99.0,47850.54296875,0.0,797.741455078125,1.0,280.642578125,283.7361755371094,300.0614929199219,303.15435791015625,293.1499938964844,293.1499938964844,280.3500061035156,32679.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212232351303101,1.0,0.0,0.0,3.6996543407440186,3.6996781826019287,9.133044613918172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.80859375,0.0,1563.9359130859375,1895.4371337890625,0.0,1782.0975341796875,0.9139670133590698,1.0,0.0,3.0,1.0,0.0
18007800,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8518729209899902,0.3070234358310699,0.2775303423404693,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8384230136871338,0.2922571003437042,0.2780117094516754,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8129909038543701,0.2644236385822296,0.1861099302768707,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8107106685638428,0.2621774077415466,0.2498099505901336,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6873413920402527,0.1582382917404174,0.721166729927063,285.0286865234375,284.95001220703125,300.1410217285156,297.0884094238281,298.2814025878906,297.27069091796875,285.0262145996094,1.0,0.4041390120983124,0.5029729604721069,0.5029729604721069,1.0,1.0,-2.055708408355713,0.7211888432502747,1.3345195055007937,0.2574049234390259,0.9648980498313904,0.9648980498313904,0.0,86.87158966064453,99.0,47850.54296875,0.0,797.741455078125,1.0,280.642578125,283.7361755371094,300.0614929199219,303.15435791015625,293.1499938964844,293.1499938964844,280.3500061035156,32679.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212232351303101,1.0,0.0,0.0,3.6996543407440186,3.6996781826019287,9.133044613918172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.80859375,0.0,1563.9359130859375,1895.4371337890625,0.0,1782.0975341796875,0.9139670133590698,1.0,0.0,3.0,1.0,0.0
18007860,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8437979817390442,0.3071987628936767,0.2780183553695678,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8319863677024841,0.2939305901527405,0.2799115777015686,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8056691884994507,0.2651478946208954,0.1868852078914642,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8035981059074402,0.2632198929786682,0.251130074262619,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6800910234451294,0.1582332253456115,0.7223813533782959,284.88873291015625,284.95001220703125,300.1988220214844,297.1082458496094,298.29833984375,297.2627868652344,284.8951110839844,1.0,0.407814621925354,0.5035445690155029,0.5035445690155029,1.0,1.0,-2.0625579357147217,0.7248184084892273,1.3377395868301392,0.2594808340072632,0.8514152765274048,0.8514152765274048,0.0,90.89234924316406,87.0,48552.03515625,0.0,817.830322265625,1.0,280.3571472167969,283.5982360839844,300.13507080078125,303.3427429199219,293.1499938964844,293.1499938964844,280.6499938964844,39674.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311220169067383,1.0,0.0,0.0,3.574661493301392,3.5746853351593018,8.526349688509072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.08447265625,0.0,1477.8824462890625,1895.4371337890625,0.0,1864.4798583984373,0.8914840221405029,1.0,0.0,3.0,1.0,0.0
18007920,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8437979817390442,0.3071987628936767,0.2780183553695678,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8319863677024841,0.2939305901527405,0.2799115777015686,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8056691884994507,0.2651478946208954,0.1868852078914642,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8035981059074402,0.2632198929786682,0.251130074262619,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6800910234451294,0.1582332253456115,0.7223813533782959,284.88873291015625,284.95001220703125,300.1988220214844,297.1082458496094,298.29833984375,297.2627868652344,284.8951110839844,1.0,0.407814621925354,0.5035445690155029,0.5035445690155029,1.0,1.0,-2.0625579357147217,0.7248184084892273,1.3377395868301392,0.2594808340072632,0.8514152765274048,0.8514152765274048,0.0,90.89234924316406,87.0,48552.03515625,0.0,817.830322265625,1.0,280.3571472167969,283.5982360839844,300.13507080078125,303.3427429199219,293.1499938964844,293.1499938964844,280.6499938964844,39674.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311220169067383,1.0,0.0,0.0,3.574661493301392,3.5746853351593018,8.526349688509072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.08447265625,0.0,1477.8824462890625,1895.4371337890625,0.0,1864.4798583984373,0.8914840221405029,1.0,0.0,3.0,1.0,0.0
18007980,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8492201566696167,0.3085696101188659,0.27880859375,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8382289409637451,0.2962664663791656,0.2817983031272888,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8113317489624023,0.2665061950683594,0.1875988692045211,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8095831871032715,0.2647908926010132,0.2523289918899536,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6844431161880493,0.1585858315229416,0.7229034900665283,285.04156494140625,284.95001220703125,300.2563781738281,297.1277770996094,298.3211669921875,297.26385498046875,285.03839111328125,1.0,0.4066628515720367,0.5041161775588989,0.5041161775588989,1.0,1.0,-2.068692922592163,0.7281963229179382,1.34049654006958,0.2613075673580169,0.9874000549316406,0.9874000549316406,0.0,88.91758728027344,75.0,48294.0859375,0.0,816.2894897460938,1.0,280.642822265625,283.7386169433594,300.1050720214844,303.2255554199219,293.1499938964844,293.1499938964844,280.3500061035156,32125.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222666144371033,1.0,0.0,0.0,3.732249021530152,3.73227334022522,9.294682286054012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9033203125,0.0,1596.973388671875,1895.4371337890625,0.0,1790.7110595703125,0.9209138751029968,1.0,0.0,3.0,1.0,0.0
18008040,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8492201566696167,0.3085696101188659,0.27880859375,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8382289409637451,0.2962664663791656,0.2817983031272888,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8113317489624023,0.2665061950683594,0.1875988692045211,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8095831871032715,0.2647908926010132,0.2523289918899536,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6844431161880493,0.1585858315229416,0.7229034900665283,285.04156494140625,284.95001220703125,300.2563781738281,297.1277770996094,298.3211669921875,297.26385498046875,285.03839111328125,1.0,0.4066628515720367,0.5041161775588989,0.5041161775588989,1.0,1.0,-2.068692922592163,0.7281963229179382,1.34049654006958,0.2613075673580169,0.9874000549316406,0.9874000549316406,0.0,88.91758728027344,75.0,48294.0859375,0.0,816.2894897460938,1.0,280.642822265625,283.7386169433594,300.1050720214844,303.2255554199219,293.1499938964844,293.1499938964844,280.3500061035156,32125.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222666144371033,1.0,0.0,0.0,3.732249021530152,3.73227334022522,9.294682286054012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9033203125,0.0,1596.973388671875,1895.4371337890625,0.0,1790.7110595703125,0.9209138751029968,1.0,0.0,3.0,1.0,0.0
18008100,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8556983470916748,0.3089836537837982,0.2793123722076416,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8449280261993408,0.2972730100154876,0.2827951610088348,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8175240159034729,0.266998827457428,0.1879873424768448,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8159363865852356,0.2654260993003845,0.2529633939266205,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6898828148841858,0.1587039083242416,0.723310112953186,284.8874206542969,284.95001220703125,300.2850646972656,297.1374206542969,298.3312683105469,297.2624206542969,284.8736572265625,1.0,0.4048983752727508,0.5044019818305969,0.5044019818305969,1.0,1.0,-2.072214841842652,0.7300681471824646,1.3421467542648315,0.262358009815216,0.8930805325508118,0.8930805325508118,0.0,86.4310073852539,75.0,49245.046875,0.0,810.621826171875,1.0,280.3953552246094,283.556884765625,300.1799621582031,303.468017578125,293.1499938964844,293.1499938964844,280.3500061035156,35639.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300518751144409,1.0,0.0,0.0,3.7383782863616943,3.738403081893921,9.32523448682332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5546875,0.0,1630.97265625,1895.4371337890625,0.0,1855.5028076171875,0.922758400440216,1.0,0.0,3.0,1.0,0.0
18008160,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8631452918052673,0.3090847730636596,0.2793715000152588,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8527194261550903,0.2980718314647674,0.2834888398647308,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8244401812553406,0.2672688364982605,0.1881353706121444,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8230234980583191,0.2658639252185821,0.253316730260849,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6961904168128967,0.1586969047784805,0.7229040861129761,284.8800048828125,284.95001220703125,300.3136901855469,297.1469421386719,298.3392639160156,297.2579650878906,284.8858642578125,1.0,0.4024401307106018,0.5046959519386292,0.5046959519386292,1.0,1.0,-2.0732357501983643,0.7309129238128662,1.3423229455947876,0.2629179060459137,0.8617852330207825,0.8617852330207825,0.0,83.49016571044922,63.0,49015.97265625,0.0,801.1348266601562,1.0,280.3568725585937,283.57867431640625,300.1767578125,303.4161682128906,293.1499938964844,293.1499938964844,280.6499938964844,39369.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327494025230408,1.0,0.0,0.0,3.6301310062408447,3.630155563354492,8.793016945674026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.14208984375,0.0,1536.2474365234375,1895.4371337890625,0.0,1878.162353515625,0.9031615257263184,1.0,0.0,3.0,1.0,0.0
18008220,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8869649171829224,0.3105826675891876,0.2800720632076263,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8769075274467468,0.3004994094371795,0.2852249443531036,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8456457853317261,0.2686755061149597,0.1887011080980301,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.844403088092804,0.2674741446971893,0.2543088495731354,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7152894139289856,0.1591573655605316,0.7227940559387207,285.0400085449219,284.95001220703125,300.3707580566406,297.16571044921875,298.36260986328125,297.2601013183594,285.0370788574219,1.0,0.3961778283119201,0.5052838921546936,0.5052838921546936,1.0,1.0,-2.0778961181640625,0.7337098717689514,1.3441861867904663,0.2644385099411011,0.9992210268974304,0.9992210268974304,0.0,75.61001586914062,51.0,48679.36328125,0.0,777.3364868164062,1.0,280.6431884765625,283.7287292480469,300.1430053710937,303.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,32323.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238531112670898,1.0,0.0,0.0,3.774192094802856,3.774216651916504,9.50476248817722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.6591796875,0.0,1647.330810546875,1895.4371337890625,0.0,1803.8397216796875,0.9305227398872375,1.0,0.0,3.0,1.0,0.0
18008280,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8869649171829224,0.3105826675891876,0.2800720632076263,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8769075274467468,0.3004994094371795,0.2852249443531036,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8456457853317261,0.2686755061149597,0.1887011080980301,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.844403088092804,0.2674741446971893,0.2543088495731354,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7152894139289856,0.1591573655605316,0.7227940559387207,285.0400085449219,284.95001220703125,300.3707580566406,297.16571044921875,298.36260986328125,297.2601013183594,285.0370788574219,1.0,0.3961778283119201,0.5052838921546936,0.5052838921546936,1.0,1.0,-2.0778961181640625,0.7337098717689514,1.3441861867904663,0.2644385099411011,0.9992210268974304,0.9992210268974304,0.0,75.61001586914062,51.0,48679.36328125,0.0,777.3364868164062,1.0,280.6431884765625,283.7287292480469,300.1430053710937,303.2891540527344,293.1499938964844,293.1499938964844,280.3500061035156,32323.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238531112670898,1.0,0.0,0.0,3.774192094802856,3.774216651916504,9.50476248817722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.6591796875,0.0,1647.330810546875,1895.4371337890625,0.0,1803.8397216796875,0.9305227398872375,1.0,0.0,3.0,1.0,0.0
