time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9229931235313416,0.311166912317276,0.2805762887001037,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9125863313674928,0.3023861944675445,0.2868540585041046,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8773608803749084,0.2694992423057556,0.1891754567623138,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8762828707695007,0.2685970366001129,0.2552010715007782,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7399916052818298,0.1593754142522812,0.7225967645645142,284.8755798339844,284.95001220703125,300.427490234375,297.1840515136719,298.3811950683594,297.2551574707031,284.8812255859375,1.0,0.3886426389217376,0.5058717727661133,0.5058717727661133,1.0,1.0,-2.0818676948547363,0.7362073659896851,1.3456602096557615,0.2659165859222412,0.8700507879257202,0.8700507879257202,0.0,66.43704223632812,39.0,49414.87109375,0.0,748.2515258789062,1.0,280.3563537597656,283.5650634765625,300.2130432128906,303.4776306152344,293.1499938964844,293.1499938964844,280.6499938964844,39350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341439723968506,1.0,0.0,0.0,3.6748766899108887,3.6749014854431152,9.011121164803626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.89013671875,0.0,1586.2642822265625,1895.4371337890625,0.0,1889.918212890625,0.9130428433418274,1.0,0.0,3.0,1.0,0.0
18008400,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9229931235313416,0.311166912317276,0.2805762887001037,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9125863313674928,0.3023861944675445,0.2868540585041046,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8773608803749084,0.2694992423057556,0.1891754567623138,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8762828707695007,0.2685970366001129,0.2552010715007782,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7399916052818298,0.1593754142522812,0.7225967645645142,284.8755798339844,284.95001220703125,300.427490234375,297.1840515136719,298.3811950683594,297.2551574707031,284.8812255859375,1.0,0.3886426389217376,0.5058717727661133,0.5058717727661133,1.0,1.0,-2.0818676948547363,0.7362073659896851,1.3456602096557615,0.2659165859222412,0.8700507879257202,0.8700507879257202,0.0,66.43704223632812,39.0,49414.87109375,0.0,748.2515258789062,1.0,280.3563537597656,283.5650634765625,300.2130432128906,303.4776306152344,293.1499938964844,293.1499938964844,280.6499938964844,39350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341439723968506,1.0,0.0,0.0,3.6748766899108887,3.6749014854431152,9.011121164803626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.89013671875,0.0,1586.2642822265625,1895.4371337890625,0.0,1889.918212890625,0.9130428433418274,1.0,0.0,3.0,1.0,0.0
18008460,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9780225157737732,0.3127087652683258,0.2812246084213257,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9700900912284852,0.3048925399780273,0.288565993309021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9298312664031982,0.2709665894508362,0.1897106021642685,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9288286566734314,0.2702573835849762,0.2561424672603607,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7794907689094543,0.1599289625883102,0.7224656343460083,285.0415954589844,284.95001220703125,300.48388671875,297.20196533203125,298.4049072265625,297.25799560546875,285.03924560546875,1.0,0.3801878094673157,0.5064812302589417,0.5064812302589417,1.0,1.0,-2.086312770843506,0.7389498353004456,1.347362756729126,0.2673947811126709,1.0,1.0,0.0,56.18925857543945,42.0,49026.11328125,0.0,715.6357421875,1.0,280.6434326171875,283.7231750488281,300.1786193847656,303.3470458984375,293.1499938964844,293.1499938964844,280.3500061035156,32633.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251158952713013,1.0,0.0,0.0,3.807161808013916,3.8071868419647217,9.671547331890906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.6328125,0.0,1688.8759765625,1895.4371337890625,0.0,1814.317626953125,0.938169002532959,1.0,0.0,3.0,1.0,0.0
18008520,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9780225157737732,0.3127087652683258,0.2812246084213257,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9700900912284852,0.3048925399780273,0.288565993309021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9298312664031982,0.2709665894508362,0.1897106021642685,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9288286566734314,0.2702573835849762,0.2561424672603607,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7794907689094543,0.1599289625883102,0.7224656343460083,285.0415954589844,284.95001220703125,300.48388671875,297.20196533203125,298.4049072265625,297.25799560546875,285.03924560546875,1.0,0.3801878094673157,0.5064812302589417,0.5064812302589417,1.0,1.0,-2.086312770843506,0.7389498353004456,1.347362756729126,0.2673947811126709,1.0,1.0,0.0,56.18925857543945,42.0,49026.11328125,0.0,715.6357421875,1.0,280.6434326171875,283.7231750488281,300.1786193847656,303.3470458984375,293.1499938964844,293.1499938964844,280.3500061035156,32633.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251158952713013,1.0,0.0,0.0,3.807161808013916,3.8071868419647217,9.671547331890906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.6328125,0.0,1688.8759765625,1895.4371337890625,0.0,1814.317626953125,0.938169002532959,1.0,0.0,3.0,1.0,0.0
18008580,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.313664972782135,0.2741907835006714,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.3068348169326782,0.2886873185634613,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.968558132648468,0.2718186974525451,0.1903306990861892,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9679757952690125,0.2714004516601562,0.2572226524353027,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8092204928398132,0.1602054089307785,0.7233296036720276,284.8731994628906,284.95001220703125,300.5399169921875,297.2193908691406,298.4237976074219,297.2540283203125,284.8765869140625,1.0,0.3761228024959564,0.5070906281471252,0.5070906281471252,1.0,1.0,-2.089032888412476,0.7410414218902588,1.3479914665222168,0.2680773735046386,0.8772196173667908,0.8772196173667908,0.0,50.844993591308594,62.0,49759.67578125,0.0,696.24658203125,1.0,280.3571472167969,283.5516967773437,300.24725341796875,303.5355224609375,293.1499938964844,293.1499938964844,280.6499938964844,39121.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735261082649231,1.0,0.0,0.0,3.717491388320923,3.717516422271729,9.221322443409008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.986328125,0.0,1633.34765625,1895.4371337890625,0.0,1899.35498046875,0.9221540689468384,1.0,0.0,3.0,1.0,0.0
18008640,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.313664972782135,0.2741907835006714,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.3068348169326782,0.2886873185634613,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.968558132648468,0.2718186974525451,0.1903306990861892,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9679757952690125,0.2714004516601562,0.2572226524353027,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8092204928398132,0.1602054089307785,0.7233296036720276,284.8731994628906,284.95001220703125,300.5399169921875,297.2193908691406,298.4237976074219,297.2540283203125,284.8765869140625,1.0,0.3761228024959564,0.5070906281471252,0.5070906281471252,1.0,1.0,-2.089032888412476,0.7410414218902588,1.3479914665222168,0.2680773735046386,0.8772196173667908,0.8772196173667908,0.0,50.844993591308594,62.0,49759.67578125,0.0,696.24658203125,1.0,280.3571472167969,283.5516967773437,300.24725341796875,303.5355224609375,293.1499938964844,293.1499938964844,280.6499938964844,39121.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735261082649231,1.0,0.0,0.0,3.717491388320923,3.717516422271729,9.221322443409008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.986328125,0.0,1633.34765625,1895.4371337890625,0.0,1899.35498046875,0.9221540689468384,1.0,0.0,3.0,1.0,0.0
18008700,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7897913455963135,0.316857099533081,0.2863690555095672,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7837976217269897,0.3092117309570312,0.2949285805225372,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7528108954429626,0.2730536758899688,0.1930476725101471,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7524556517601013,0.2725301384925842,0.2609888017177582,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6333684921264648,0.1599310934543609,0.738494336605072,284.9220275878906,284.95001220703125,300.5677795410156,297.2279357910156,298.4075012207031,297.297607421875,284.8672790527344,1.0,0.3588840663433075,0.507395327091217,0.507395327091217,1.0,1.0,-1.4682743549346924,0.4789989590644836,0.9892754554748536,0.2018475979566574,0.8925917744636536,0.8925917744636536,0.0,116.69329833984376,62.0,40584.2734375,0.0,683.52685546875,1.0,280.6023864746094,283.54937744140625,300.1820678710937,303.25274658203125,293.1499938964844,293.1499938964844,280.6499938964844,38529.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269805073738098,1.0,0.0,0.0,3.6845898628234863,3.684614658355713,9.058819614438108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.18359375,0.0,1591.095947265625,1895.4371337890625,0.0,1829.8331298828125,0.913771629333496,1.0,0.0,3.0,1.0,0.0
18008760,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8937183022499084,0.3209282457828522,0.2884565889835357,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8861576318740845,0.3128907978534698,0.2963243722915649,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8504636883735657,0.2760368287563324,0.1934965401887893,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8498866558074951,0.2754338383674621,0.2614274322986603,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7166253328323364,0.1611377298831939,0.7323487997055054,285.0118713378906,284.95001220703125,300.5955505371094,297.236328125,298.464111328125,297.3045349121094,285.0228881835937,1.0,0.3705352544784546,0.5099405646324158,0.5099405646324158,1.0,1.0,-1.9010450839996336,0.66390460729599,1.2371405363082886,0.2511380314826965,0.9430137276649476,0.9430137276649476,0.0,72.39191436767578,80.0,46127.3828125,0.0,698.8651123046875,1.0,280.64239501953125,283.7269897460937,300.1625671386719,303.2045288085937,293.1499938964844,293.1499938964844,280.95001220703125,36646.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173708081245422,1.0,0.0,0.0,3.665454387664795,3.665478467941284,8.964971129898913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.65869140625,0.0,1555.2874755859375,1895.4371337890625,0.0,1750.443603515625,0.9102213978767396,1.0,0.0,3.0,1.0,0.0
18008820,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9990000128746032,0.3268811702728271,0.2820955216884613,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.9990000128746032,0.3185545802116394,0.2970601618289947,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9688909649848938,0.2795958220958709,0.1960227489471435,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9682450890541076,0.2792174816131592,0.2648613154888153,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.8058469295501709,0.1629621982574463,0.7349808216094971,285.3080749511719,284.95001220703125,300.6507568359375,297.2527160644531,298.5402526855469,297.3411865234375,285.3099365234375,1.0,0.3845335841178894,0.5150309801101685,0.5150309801101685,1.0,1.0,-2.1246156692504883,0.7667077779769897,1.357907772064209,0.2861687839031219,1.0,1.0,0.0,53.12111282348633,100.0,48666.10546875,0.0,739.229736328125,1.0,280.9425048828125,283.9936218261719,300.2257995605469,303.285400390625,293.1499938964844,293.1499938964844,280.6499938964844,32743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049404978752136,1.0,0.0,0.0,3.810568332672119,3.810593366622925,9.688861837275908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.572265625,0.0,1693.8145751953125,1895.4371337890625,0.0,1649.95849609375,0.9390231370925904,1.0,0.0,3.0,1.0,0.0
18008880,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.9990000128746032,0.3268811702728271,0.2820955216884613,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.9990000128746032,0.3185545802116394,0.2970601618289947,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9688909649848938,0.2795958220958709,0.1960227489471435,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9682450890541076,0.2792174816131592,0.2648613154888153,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.8058469295501709,0.1629621982574463,0.7349808216094971,285.3080749511719,284.95001220703125,300.6507568359375,297.2527160644531,298.5402526855469,297.3411865234375,285.3099365234375,1.0,0.3845335841178894,0.5150309801101685,0.5150309801101685,1.0,1.0,-2.1246156692504883,0.7667077779769897,1.357907772064209,0.2861687839031219,1.0,1.0,0.0,53.12111282348633,100.0,48666.10546875,0.0,739.229736328125,1.0,280.9425048828125,283.9936218261719,300.2257995605469,303.285400390625,293.1499938964844,293.1499938964844,280.6499938964844,32743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049404978752136,1.0,0.0,0.0,3.810568332672119,3.810593366622925,9.688861837275908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.572265625,0.0,1693.8145751953125,1895.4371337890625,0.0,1649.95849609375,0.9390231370925904,1.0,0.0,3.0,1.0,0.0
18008940,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9442096948623656,0.3238641619682312,0.2926704883575439,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9372932314872742,0.318462073802948,0.3023147583007812,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8931271433830261,0.2790907323360443,0.196010336279869,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8931664228439331,0.2792490422725677,0.265416145324707,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7494887113571167,0.1632941663265228,0.7399700880050659,285.1365966796875,284.95001220703125,300.7054748535156,297.2685241699219,298.5440979003906,297.2947692871094,285.1348571777344,1.0,0.4009863436222076,0.5201213955879211,0.5201213955879211,1.0,1.0,-2.1580467224121094,0.7878820300102234,1.3701646327972412,0.2989940941333771,1.0,1.0,0.0,67.20825958251953,120.0,50828.2890625,0.0,817.4231567382812,1.0,280.6551513671875,283.782470703125,300.3592834472656,303.6919860839844,293.1499938964844,293.1499938964844,280.3500061035156,34030.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296402454376221,1.0,0.0,0.0,3.885601758956909,3.8856277465820312,1.0074182910102536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.1435546875,0.0,1795.7369384765625,1895.4371337890625,0.0,1852.054443359375,0.9568272829055786,1.0,0.0,3.0,1.0,0.0
18009000,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9442096948623656,0.3238641619682312,0.2926704883575439,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9372932314872742,0.318462073802948,0.3023147583007812,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8931271433830261,0.2790907323360443,0.196010336279869,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8931664228439331,0.2792490422725677,0.265416145324707,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7494887113571167,0.1632941663265228,0.7399700880050659,285.1365966796875,284.95001220703125,300.7054748535156,297.2685241699219,298.5440979003906,297.2947692871094,285.1348571777344,1.0,0.4009863436222076,0.5201213955879211,0.5201213955879211,1.0,1.0,-2.1580467224121094,0.7878820300102234,1.3701646327972412,0.2989940941333771,1.0,1.0,0.0,67.20825958251953,120.0,50828.2890625,0.0,817.4231567382812,1.0,280.6551513671875,283.782470703125,300.3592834472656,303.6919860839844,293.1499938964844,293.1499938964844,280.3500061035156,34030.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296402454376221,1.0,0.0,0.0,3.885601758956909,3.8856277465820312,1.0074182910102536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.1435546875,0.0,1795.7369384765625,1895.4371337890625,0.0,1852.054443359375,0.9568272829055786,1.0,0.0,3.0,1.0,0.0
18009060,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8725201487541199,0.3211223185062408,0.2907871007919311,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.869576632976532,0.3185326755046844,0.303150862455368,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8332037925720215,0.2784245908260345,0.1961584687232971,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.833647608757019,0.279013842344284,0.2660368680953979,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7008700966835022,0.1628560870885849,0.74241042137146,284.915771484375,284.95001220703125,300.7597351074219,297.2837829589844,298.5333251953125,297.26080322265625,284.91558837890625,1.0,0.4172528982162475,0.5153379440307617,0.5153379440307617,1.0,1.0,-2.158900499343872,0.7821058034896851,1.3767945766448977,0.2934496700763702,0.9517991542816162,0.9517991542816162,0.0,86.62358856201172,123.0,52002.16015625,0.0,890.27294921875,1.0,280.35528564453125,283.5458984375,300.3462219238281,303.7914733886719,293.1499938964844,293.1499938964844,280.04998779296875,36353.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452160120010376,1.0,0.0,0.0,3.895103693008423,3.895130157470703,1.01235139027267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.4619140625,0.0,1826.161865234375,1895.4371337890625,0.0,1984.2080078125,0.960065484046936,1.0,0.0,3.0,1.0,0.0
18009120,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8725201487541199,0.3211223185062408,0.2907871007919311,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.869576632976532,0.3185326755046844,0.303150862455368,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8332037925720215,0.2784245908260345,0.1961584687232971,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.833647608757019,0.279013842344284,0.2660368680953979,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7008700966835022,0.1628560870885849,0.74241042137146,284.915771484375,284.95001220703125,300.7597351074219,297.2837829589844,298.5333251953125,297.26080322265625,284.91558837890625,1.0,0.4172528982162475,0.5153379440307617,0.5153379440307617,1.0,1.0,-2.158900499343872,0.7821058034896851,1.3767945766448977,0.2934496700763702,0.9517991542816162,0.9517991542816162,0.0,86.62358856201172,123.0,52002.16015625,0.0,890.27294921875,1.0,280.35528564453125,283.5458984375,300.3462219238281,303.7914733886719,293.1499938964844,293.1499938964844,280.04998779296875,36353.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452160120010376,1.0,0.0,0.0,3.895103693008423,3.895130157470703,1.01235139027267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.4619140625,0.0,1826.161865234375,1895.4371337890625,0.0,1984.2080078125,0.960065484046936,1.0,0.0,3.0,1.0,0.0
18009180,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8403103351593018,0.3194589614868164,0.2895140647888183,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8395258188247681,0.318975567817688,0.3039695024490356,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8041189908981323,0.2778093218803406,0.1960696876049041,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8049945831298828,0.2788024246692657,0.2663086056709289,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6735919117927551,0.1621196120977401,0.7417726516723633,284.8548889160156,284.95001220703125,300.8134460449219,297.29840087890625,298.5282897949219,297.239501953125,284.86358642578125,1.0,0.4279881417751312,0.5105544924736023,0.5105544924736023,1.0,1.0,-2.157809257507324,0.7750165462493896,1.382792830467224,0.2863630950450897,0.8364160656929016,0.8364160656929016,0.0,100.5224151611328,111.0,52021.83203125,0.0,940.3467407226562,1.0,280.0567626953125,283.49676513671875,300.3136901855469,303.76123046875,293.1499938964844,293.1499938964844,280.3500061035156,42926.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507529854774475,1.0,0.0,0.0,3.607155084609986,3.607179880142212,8.682062571097049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.43994140625,0.0,1537.2381591796875,1895.4371337890625,0.0,2031.96923828125,0.902025580406189,1.0,0.0,3.0,1.0,0.0
18009240,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8403103351593018,0.3194589614868164,0.2895140647888183,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8395258188247681,0.318975567817688,0.3039695024490356,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8041189908981323,0.2778093218803406,0.1960696876049041,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8049945831298828,0.2788024246692657,0.2663086056709289,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6735919117927551,0.1621196120977401,0.7417726516723633,284.8548889160156,284.95001220703125,300.8134460449219,297.29840087890625,298.5282897949219,297.239501953125,284.86358642578125,1.0,0.4279881417751312,0.5105544924736023,0.5105544924736023,1.0,1.0,-2.157809257507324,0.7750165462493896,1.382792830467224,0.2863630950450897,0.8364160656929016,0.8364160656929016,0.0,100.5224151611328,111.0,52021.83203125,0.0,940.3467407226562,1.0,280.0567626953125,283.49676513671875,300.3136901855469,303.76123046875,293.1499938964844,293.1499938964844,280.3500061035156,42926.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507529854774475,1.0,0.0,0.0,3.607155084609986,3.607179880142212,8.682062571097049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.43994140625,0.0,1537.2381591796875,1895.4371337890625,0.0,2031.96923828125,0.902025580406189,1.0,0.0,3.0,1.0,0.0
18009300,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8346637487411499,0.3196316659450531,0.2894011437892914,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8345484733581543,0.3198130130767822,0.3046185374259949,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7984525561332703,0.2780901193618774,0.1961621940135955,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7994778752326965,0.2792031168937683,0.2665832936763763,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6684525609016418,0.1620146334171295,0.7412561774253845,285.00830078125,284.95001220703125,300.840087890625,297.3054504394531,298.5307312011719,297.2369079589844,285.0173034667969,1.0,0.4300999939441681,0.508162796497345,0.508162796497345,1.0,1.0,-2.158270835876465,0.7718445062637329,1.3864262104034424,0.2829280793666839,0.9314904808998108,0.9314904808998108,0.0,103.55183410644533,111.0,51347.12109375,0.0,951.9404296875,1.0,280.301025390625,283.6570129394531,300.2539367675781,303.5345458984375,293.1499938964844,293.1499938964844,280.3500061035156,35606.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741851806640625,1.0,0.0,0.0,3.647043943405152,3.6470677852630615,8.87514090663899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9189453125,0.0,1526.942626953125,1895.4371337890625,0.0,1955.3826904296875,0.9069764018058776,1.0,0.0,3.0,1.0,0.0
18009360,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8338355422019958,0.3201624751091003,0.2897935211658478,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8341977000236511,0.3209110796451568,0.3055916428565979,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7976776361465454,0.2786387503147125,0.1964972764253616,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7987945675849915,0.2798380851745605,0.2671286463737488,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6674268841743469,0.1620726734399795,0.7413598895072937,285.0145568847656,284.95001220703125,300.8666076660156,297.3123779296875,298.5414123535156,297.23785400390625,285.0126342773437,1.0,0.4308777451515198,0.5085784792900085,0.5085784792900085,1.0,1.0,-2.161090850830078,0.7733805179595947,1.3877103328704834,0.283694326877594,0.9583401083946228,0.9583401083946228,0.0,104.29161834716795,99.0,51519.37109375,0.0,957.4063720703124,1.0,280.3428039550781,283.6469421386719,300.27459716796875,303.59991455078125,293.1499938964844,293.1499938964844,280.04998779296875,33495.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384363412857056,1.0,0.0,0.0,3.728335380554199,3.728359699249268,9.27519920423947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.4521484375,0.0,1602.9410400390625,1895.4371337890625,0.0,1926.2734375,0.9210515022277832,1.0,0.0,3.0,1.0,0.0
18009420,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8380727767944336,0.3202497065067291,0.2900261580944061,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.839583158493042,0.3225120902061462,0.3071660995483398,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8024390935897827,0.2791074812412262,0.1968820691108703,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8037974238395691,0.2805836796760559,0.2678826451301574,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6707969903945923,0.1619195342063903,0.740608811378479,284.8921813964844,284.95001220703125,300.919189453125,297.3256530761719,298.5592346191406,297.2325134277344,284.89825439453125,1.0,0.4292068481445312,0.5094098448753357,0.5094098448753357,1.0,1.0,-2.163731813430786,0.7756929397583008,1.3880387544631958,0.2852412164211273,0.851431131362915,0.851431131362915,0.0,102.12044525146484,87.0,52043.1015625,0.0,951.9761962890624,1.0,280.0570983886719,283.5263671875,300.34149169921875,303.7699279785156,293.1499938964844,293.1499938964844,280.3500061035156,39980.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459947466850281,1.0,0.0,0.0,3.580472946166992,3.580497026443481,8.554095529689221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.18896484375,0.0,1486.39990234375,1895.4371337890625,0.0,1990.9014892578125,0.8932717442512512,1.0,0.0,3.0,1.0,0.0
18009480,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8380727767944336,0.3202497065067291,0.2900261580944061,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.839583158493042,0.3225120902061462,0.3071660995483398,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8024390935897827,0.2791074812412262,0.1968820691108703,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8037974238395691,0.2805836796760559,0.2678826451301574,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6707969903945923,0.1619195342063903,0.740608811378479,284.8921813964844,284.95001220703125,300.919189453125,297.3256530761719,298.5592346191406,297.2325134277344,284.89825439453125,1.0,0.4292068481445312,0.5094098448753357,0.5094098448753357,1.0,1.0,-2.163731813430786,0.7756929397583008,1.3880387544631958,0.2852412164211273,0.851431131362915,0.851431131362915,0.0,102.12044525146484,87.0,52043.1015625,0.0,951.9761962890624,1.0,280.0570983886719,283.5263671875,300.34149169921875,303.7699279785156,293.1499938964844,293.1499938964844,280.3500061035156,39980.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459947466850281,1.0,0.0,0.0,3.580472946166992,3.580497026443481,8.554095529689221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.18896484375,0.0,1486.39990234375,1895.4371337890625,0.0,1990.9014892578125,0.8932717442512512,1.0,0.0,3.0,1.0,0.0
18009540,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8505950570106506,0.3214204311370849,0.290524810552597,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8532606959342957,0.3248777091503143,0.3089094758033752,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8151788115501404,0.2803390026092529,0.1973776817321777,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8166514039039612,0.2819944620132446,0.2687542736530304,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6813522577285767,0.1622038632631302,0.7400349974632263,285.0341796875,284.95001220703125,300.9711608886719,297.3382568359375,298.58270263671875,297.23602294921875,285.03094482421875,1.0,0.4246359169483185,0.5102412104606628,0.5102412104606628,1.0,1.0,-2.167372465133667,0.7784373760223389,1.3889349699020386,0.2868883907794952,0.9792407155036926,0.9792407155036926,0.0,96.06370544433594,75.0,51712.359375,0.0,933.1630859375,1.0,280.34283447265625,283.658447265625,300.3138427734375,303.6498107910156,293.1499938964844,293.1499938964844,280.04998779296875,32445.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370099425315857,1.0,0.0,0.0,3.731279373168945,3.7313034534454346,9.289852869187598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8759765625,0.0,1598.3016357421875,1895.4371337890625,0.0,1914.1634521484373,0.9208730459213256,1.0,0.0,3.0,1.0,0.0
18009600,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8505950570106506,0.3214204311370849,0.290524810552597,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8532606959342957,0.3248777091503143,0.3089094758033752,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8151788115501404,0.2803390026092529,0.1973776817321777,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8166514039039612,0.2819944620132446,0.2687542736530304,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6813522577285767,0.1622038632631302,0.7400349974632263,285.0341796875,284.95001220703125,300.9711608886719,297.3382568359375,298.58270263671875,297.23602294921875,285.03094482421875,1.0,0.4246359169483185,0.5102412104606628,0.5102412104606628,1.0,1.0,-2.167372465133667,0.7784373760223389,1.3889349699020386,0.2868883907794952,0.9792407155036926,0.9792407155036926,0.0,96.06370544433594,75.0,51712.359375,0.0,933.1630859375,1.0,280.34283447265625,283.658447265625,300.3138427734375,303.6498107910156,293.1499938964844,293.1499938964844,280.04998779296875,32445.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370099425315857,1.0,0.0,0.0,3.731279373168945,3.7313034534454346,9.289852869187598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8759765625,0.0,1598.3016357421875,1895.4371337890625,0.0,1914.1634521484373,0.9208730459213256,1.0,0.0,3.0,1.0,0.0
18009660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8695819973945618,0.3216300904750824,0.290715754032135,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8737199902534485,0.3266725540161133,0.3104864358901977,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8327562808990479,0.2809741199016571,0.1977461129426956,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8344494104385376,0.2829091548919678,0.2694823741912842,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6973881125450134,0.1622572839260101,0.7392561435699463,284.88629150390625,284.95001220703125,301.0224609375,297.3501281738281,298.6003112792969,297.232666015625,284.8918762207031,1.0,0.4182674884796142,0.5106030106544495,0.5106030106544495,1.0,1.0,-2.169882535934448,0.7800453305244446,1.3898371458053589,0.2877861559391022,0.8601556420326233,0.8601556420326233,0.0,87.9962387084961,63.0,52327.3515625,0.0,905.767822265625,1.0,280.0569152832031,283.5120544433594,300.3746643066406,303.8241577148437,293.1499938964844,293.1499938964844,280.3500061035156,39438.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463545799255371,1.0,0.0,0.0,3.614755868911743,3.614780187606812,8.718690196474199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.32958984375,0.0,1519.7899169921875,1895.4371337890625,0.0,1993.9974365234373,0.9001391530036926,1.0,0.0,3.0,1.0,0.0
18009720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8695819973945618,0.3216300904750824,0.290715754032135,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8737199902534485,0.3266725540161133,0.3104864358901977,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8327562808990479,0.2809741199016571,0.1977461129426956,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8344494104385376,0.2829091548919678,0.2694823741912842,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6973881125450134,0.1622572839260101,0.7392561435699463,284.88629150390625,284.95001220703125,301.0224609375,297.3501281738281,298.6003112792969,297.232666015625,284.8918762207031,1.0,0.4182674884796142,0.5106030106544495,0.5106030106544495,1.0,1.0,-2.169882535934448,0.7800453305244446,1.3898371458053589,0.2877861559391022,0.8601556420326233,0.8601556420326233,0.0,87.9962387084961,63.0,52327.3515625,0.0,905.767822265625,1.0,280.0569152832031,283.5120544433594,300.3746643066406,303.8241577148437,293.1499938964844,293.1499938964844,280.3500061035156,39438.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463545799255371,1.0,0.0,0.0,3.614755868911743,3.614780187606812,8.718690196474199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.32958984375,0.0,1519.7899169921875,1895.4371337890625,0.0,1993.9974365234373,0.9001391530036926,1.0,0.0,3.0,1.0,0.0
18009780,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8980527520179749,0.3228591680526733,0.2911219596862793,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9037104845046996,0.3291764259338379,0.3122141063213348,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8585073947906494,0.2823055386543274,0.1982051581144333,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8605647087097168,0.2844266295433044,0.2703124284744262,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7197107076644897,0.1626795828342437,0.7386655211448669,285.0324401855469,284.95001220703125,301.0730895996094,297.3612365722656,298.6228332519531,297.2371520996094,285.0293273925781,1.0,0.4106980860233307,0.5109648108482361,0.5109648108482361,1.0,1.0,-2.17327880859375,0.7820195555686951,1.3912591934204102,0.2887370884418487,0.988160252571106,0.988160252571106,0.0,78.34898376464844,51.0,51949.1796875,0.0,873.2991943359375,1.0,280.34307861328125,283.6496887207031,300.33941650390625,303.6924743652344,293.1499938964844,293.1499938964844,280.04998779296875,32491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378264665603638,1.0,0.0,0.0,3.758419752120972,3.758444309234619,9.425488656233938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.515625,0.0,1630.1368408203125,1895.4371337890625,0.0,1921.0921630859373,0.9270299673080444,1.0,0.0,3.0,1.0,0.0
18009840,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8980527520179749,0.3228591680526733,0.2911219596862793,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9037104845046996,0.3291764259338379,0.3122141063213348,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8585073947906494,0.2823055386543274,0.1982051581144333,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8605647087097168,0.2844266295433044,0.2703124284744262,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7197107076644897,0.1626795828342437,0.7386655211448669,285.0324401855469,284.95001220703125,301.0730895996094,297.3612365722656,298.6228332519531,297.2371520996094,285.0293273925781,1.0,0.4106980860233307,0.5109648108482361,0.5109648108482361,1.0,1.0,-2.17327880859375,0.7820195555686951,1.3912591934204102,0.2887370884418487,0.988160252571106,0.988160252571106,0.0,78.34898376464844,51.0,51949.1796875,0.0,873.2991943359375,1.0,280.34307861328125,283.6496887207031,300.33941650390625,303.6924743652344,293.1499938964844,293.1499938964844,280.04998779296875,32491.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378264665603638,1.0,0.0,0.0,3.758419752120972,3.758444309234619,9.425488656233938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.515625,0.0,1630.1368408203125,1895.4371337890625,0.0,1921.0921630859373,0.9270299673080444,1.0,0.0,3.0,1.0,0.0
18009900,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9177043437957764,0.3231495320796966,0.2914297878742218,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9249393939971924,0.3302412629127502,0.3131741285324096,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8759778738021851,0.2827818691730499,0.198508471250534,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8782386779785156,0.2850274443626404,0.2708148956298828,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7329677939414978,0.1628235280513763,0.7386998534202576,284.8787536621094,284.95001220703125,301.09814453125,297.36651611328125,298.6327209472656,297.23736572265625,284.8667907714844,1.0,0.4066657721996307,0.5111457109451294,0.5111457109451294,1.0,1.0,-2.175813674926758,0.783349335193634,1.392464280128479,0.289445161819458,0.8908154964447021,0.8908154964447021,0.0,73.14291381835938,51.0,52860.77734375,0.0,856.3870239257812,1.0,280.09490966796875,283.4713439941406,300.40557861328125,303.9268798828125,293.1499938964844,293.1499938964844,280.04998779296875,36137.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745057225227356,1.0,0.0,0.0,3.754906177520752,3.7549312114715576,9.407873449163162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.1845703125,0.0,1654.10302734375,1895.4371337890625,0.0,1982.843994140625,0.9267553687095642,1.0,0.0,3.0,1.0,0.0
18009960,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9406686425209044,0.3231443464756012,0.2913020551204681,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.948786437511444,0.3311054110527038,0.3138360977172851,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8955315947532654,0.2830408215522766,0.1985824257135391,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8980300426483154,0.2854415476322174,0.2710532546043396,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7476137280464172,0.1628469973802566,0.7380167245864868,284.8804626464844,284.95001220703125,301.1230163574219,297.37158203125,298.6405639648437,297.2347717285156,284.88623046875,1.0,0.4023942947387695,0.5113260746002197,0.5113260746002197,1.0,1.0,-2.1760120391845703,0.7836964726448059,1.3923155069351196,0.2896797060966491,0.8644970655441284,0.8644970655441284,0.0,68.05091094970703,39.0,52578.83984375,0.0,837.6970825195312,1.0,280.0567626953125,283.4989624023437,300.39678955078125,303.86358642578125,293.1499938964844,293.1499938964844,280.3500061035156,39496.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472068071365356,1.0,0.0,0.0,3.645179986953736,3.645204544067383,8.866072107593936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2099609375,0.0,1553.940673828125,1895.4371337890625,0.0,2001.33544921875,0.9067389965057372,1.0,0.0,3.0,1.0,0.0
18010020,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.993803322315216,0.3244496881961822,0.2917402982711792,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3337931036949157,0.3147957921028137,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9544051289558412,0.2844686210155487,0.1990823149681091,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9574294686317444,0.2870515882968902,0.2719364464282989,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7906591892242432,0.1633557081222534,0.7376831769943237,285.0323486328125,284.95001220703125,301.1722106933594,297.381103515625,298.6629333496094,297.240234375,285.0286865234375,1.0,0.3934274017810821,0.5116868615150452,0.5116868615150452,1.0,1.0,-2.176411390304565,0.7843579053878784,1.392053484916687,0.2903790771961212,0.994947075843811,0.994947075843811,0.0,57.44441604614258,59.0,52138.76171875,0.0,799.6766357421875,1.0,280.34326171875,283.64190673828125,300.3593444824219,303.7273864746094,293.1499938964844,293.1499938964844,280.04998779296875,32601.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386718988418579,1.0,0.0,0.0,3.782622814178467,3.782647371292114,9.547272838972276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7021484375,0.0,1659.428955078125,1895.4371337890625,0.0,1928.2760009765625,0.9325805306434632,1.0,0.0,3.0,1.0,0.0
18010080,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.993803322315216,0.3244496881961822,0.2917402982711792,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3337931036949157,0.3147957921028137,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9544051289558412,0.2844686210155487,0.1990823149681091,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9574294686317444,0.2870515882968902,0.2719364464282989,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7906591892242432,0.1633557081222534,0.7376831769943237,285.0323486328125,284.95001220703125,301.1722106933594,297.381103515625,298.6629333496094,297.240234375,285.0286865234375,1.0,0.3934274017810821,0.5116868615150452,0.5116868615150452,1.0,1.0,-2.176411390304565,0.7843579053878784,1.392053484916687,0.2903790771961212,0.994947075843811,0.994947075843811,0.0,57.44441604614258,59.0,52138.76171875,0.0,799.6766357421875,1.0,280.34326171875,283.64190673828125,300.3593444824219,303.7273864746094,293.1499938964844,293.1499938964844,280.04998779296875,32601.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386718988418579,1.0,0.0,0.0,3.782622814178467,3.782647371292114,9.547272838972276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7021484375,0.0,1659.428955078125,1895.4371337890625,0.0,1928.2760009765625,0.9325805306434632,1.0,0.0,3.0,1.0,0.0
18010140,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.99638032913208,0.3247288763523102,0.2923029065132141,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3369694352149963,0.3125159740447998,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9584726095199584,0.2852335274219513,0.1997764110565185,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9617086052894592,0.2880984544754028,0.2731067538261413,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7934651970863342,0.1635546088218689,0.739067792892456,284.8827819824219,284.95001220703125,301.2206115722656,297.3897705078125,298.6844787597656,297.2443542480469,284.8891906738281,1.0,0.3946625292301178,0.5120476484298706,0.5120476484298706,1.0,1.0,-2.1809628009796143,0.7868601083755493,1.394102692604065,0.2912682890892029,0.8693692088127136,0.8693692088127136,0.0,57.10560989379883,79.0,52754.203125,0.0,801.553955078125,1.0,280.05718994140625,283.4959411621094,300.4120483398437,303.88604736328125,293.1499938964844,293.1499938964844,280.3500061035156,39485.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475652694702148,1.0,0.0,0.0,3.661022901535034,3.6610476970672607,8.943307534536871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8388671875,0.0,1571.6240234375,1895.4371337890625,0.0,2004.4246826171875,0.9105780720710754,1.0,0.0,3.0,1.0,0.0
