time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.99638032913208,0.3247288763523102,0.2923029065132141,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3369694352149963,0.3125159740447998,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9584726095199584,0.2852335274219513,0.1997764110565185,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9617086052894592,0.2880984544754028,0.2731067538261413,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7934651970863342,0.1635546088218689,0.739067792892456,284.8827819824219,284.95001220703125,301.2206115722656,297.3897705078125,298.6844787597656,297.2443542480469,284.8891906738281,1.0,0.3946625292301178,0.5120476484298706,0.5120476484298706,1.0,1.0,-2.1809628009796143,0.7868601083755493,1.394102692604065,0.2912682890892029,0.8693692088127136,0.8693692088127136,0.0,57.10560989379883,79.0,52754.203125,0.0,801.553955078125,1.0,280.05718994140625,283.4959411621094,300.4120483398437,303.88604736328125,293.1499938964844,293.1499938964844,280.3500061035156,39485.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475652694702148,1.0,0.0,0.0,3.661022901535034,3.6610476970672607,8.943307534536871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.8388671875,0.0,1571.6240234375,1895.4371337890625,0.0,2004.4246826171875,0.9105780720710754,1.0,0.0,3.0,1.0,0.0
18010260,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9698405265808104,0.3260529041290283,0.2933683395385742,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9815617799758912,0.3392280340194702,0.3211617171764374,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9254031181335448,0.2867043912410736,0.2007849514484405,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9291481971740724,0.2897514998912811,0.2746785879135132,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7683674693107605,0.164057582616806,0.7418467998504639,285.050537109375,284.95001220703125,301.2682189941406,297.3975830078125,298.7065124511719,297.2471008300781,285.0487365722656,1.0,0.4026529490947723,0.5124258995056152,0.5124258995056152,1.0,1.0,-2.1990280151367188,0.7950196266174316,1.404008388519287,0.2953281998634338,1.0,1.0,0.0,63.273834228515625,99.0,52627.42578125,0.0,841.2130126953125,1.0,280.34326171875,283.65045166015625,300.3793640136719,303.7712097167969,293.1499938964844,293.1499938964844,280.04998779296875,32599.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397042512893677,1.0,0.0,0.0,3.805189847946167,3.8052148818969727,9.661531521487632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.66015625,0.0,1686.2491455078125,1895.4371337890625,0.0,1937.0611572265625,0.9376810193061828,1.0,0.0,3.0,1.0,0.0
18010320,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9698405265808104,0.3260529041290283,0.2933683395385742,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9815617799758912,0.3392280340194702,0.3211617171764374,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9254031181335448,0.2867043912410736,0.2007849514484405,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9291481971740724,0.2897514998912811,0.2746785879135132,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7683674693107605,0.164057582616806,0.7418467998504639,285.050537109375,284.95001220703125,301.2682189941406,297.3975830078125,298.7065124511719,297.2471008300781,285.0487365722656,1.0,0.4026529490947723,0.5124258995056152,0.5124258995056152,1.0,1.0,-2.1990280151367188,0.7950196266174316,1.404008388519287,0.2953281998634338,1.0,1.0,0.0,63.273834228515625,99.0,52627.42578125,0.0,841.2130126953125,1.0,280.34326171875,283.65045166015625,300.3793640136719,303.7712097167969,293.1499938964844,293.1499938964844,280.04998779296875,32599.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397042512893677,1.0,0.0,0.0,3.805189847946167,3.8052148818969727,9.661531521487632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.66015625,0.0,1686.2491455078125,1895.4371337890625,0.0,1937.0611572265625,0.9376810193061828,1.0,0.0,3.0,1.0,0.0
18010380,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9157531261444092,0.3262392282485962,0.2943516671657562,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9308772087097168,0.3408761024475097,0.3233447074890136,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8762935400009155,0.2874167859554291,0.2018308639526367,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8796138167381287,0.2907460033893585,0.2763238549232483,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7314187288284302,0.1641250103712082,0.7451332807540894,284.8886413574219,284.95001220703125,301.31500244140625,297.4045104980469,298.72222900390625,297.2416687011719,284.8925476074219,1.0,0.414356917142868,0.5128042101860046,0.5128042101860046,1.0,1.0,-2.209868907928467,0.8001407980918884,1.4097280502319336,0.2979502081871032,0.892710268497467,0.892710268497467,0.0,75.41259765625,119.0,53580.625,0.0,897.12060546875,1.0,280.056884765625,283.4797058105469,300.435546875,303.9618835449219,293.1499938964844,293.1499938964844,280.3500061035156,38332.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750312864780426,1.0,0.0,0.0,3.7377851009368896,3.7378103733062735,9.322275786871614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.55859375,0.0,1650.912841796875,1895.4371337890625,0.0,2028.1583251953125,0.9264614582061768,1.0,0.0,3.0,1.0,0.0
18010440,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9157531261444092,0.3262392282485962,0.2943516671657562,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9308772087097168,0.3408761024475097,0.3233447074890136,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8762935400009155,0.2874167859554291,0.2018308639526367,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8796138167381287,0.2907460033893585,0.2763238549232483,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7314187288284302,0.1641250103712082,0.7451332807540894,284.8886413574219,284.95001220703125,301.31500244140625,297.4045104980469,298.72222900390625,297.2416687011719,284.8925476074219,1.0,0.414356917142868,0.5128042101860046,0.5128042101860046,1.0,1.0,-2.209868907928467,0.8001407980918884,1.4097280502319336,0.2979502081871032,0.892710268497467,0.892710268497467,0.0,75.41259765625,119.0,53580.625,0.0,897.12060546875,1.0,280.056884765625,283.4797058105469,300.435546875,303.9618835449219,293.1499938964844,293.1499938964844,280.3500061035156,38332.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750312864780426,1.0,0.0,0.0,3.7377851009368896,3.7378103733062735,9.322275786871614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.55859375,0.0,1650.912841796875,1895.4371337890625,0.0,2028.1583251953125,0.9264614582061768,1.0,0.0,3.0,1.0,0.0
18010500,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8915069699287415,0.3266165256500244,0.2947131991386413,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.905280351638794,0.3419810235500335,0.3244694173336029,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.854803740978241,0.2879398167133331,0.2022778838872909,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8580483198165894,0.2913807928562164,0.2770603001117706,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.714390218257904,0.1641952842473983,0.7464518547058105,285.03790283203125,284.95001220703125,301.33807373046875,297.4076538085937,298.7316589355469,297.2415771484375,285.04766845703125,1.0,0.4210788309574127,0.512993335723877,0.512993335723877,1.0,1.0,-2.214655637741089,0.8024420738220215,1.412213683128357,0.2990900576114654,0.9943236708641052,0.9943236708641052,0.0,82.78712463378906,119.0,52967.62890625,0.0,929.5556640625,1.0,280.3043212890625,283.6427917480469,300.380126953125,303.7560729980469,293.1499938964844,293.1499938964844,280.3500061035156,34030.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443614602088928,1.0,0.0,0.0,3.7808048725128174,3.780829906463623,9.538098311168142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.349609375,0.0,1668.362548828125,1895.4371337890625,0.0,1976.871826171875,0.935229480266571,1.0,0.0,3.0,1.0,0.0
18010560,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8716192841529846,0.3272957503795624,0.2955227196216583,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8854471445083618,0.3433395326137543,0.3259652256965637,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8370937705039978,0.2886905074119568,0.2029692232608795,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8402171730995178,0.292210042476654,0.2780803740024566,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6981348395347595,0.1643782258033752,0.7485172748565674,285.0559387207031,284.95001220703125,301.36090087890625,297.4105224609375,298.7427062988281,297.24444580078125,285.05584716796875,1.0,0.4283148944377899,0.5130056142807007,0.5130056142807007,1.0,1.0,-2.221958637237549,0.8055692911148071,1.416389226913452,0.3005129992961883,1.0,1.0,0.0,90.51679229736328,122.0,53179.21484375,0.0,965.9780883789062,1.0,280.3433837890625,283.64453125,300.3946533203125,303.82537841796875,293.1499938964844,293.1499938964844,280.04998779296875,33388.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430702447891235,1.0,0.0,0.0,3.850076675415039,3.850102186203003,9.89081399893621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.86328125,0.0,1746.75146484375,1895.4371337890625,0.0,1965.805419921875,0.9483165144920348,1.0,0.0,3.0,1.0,0.0
18010620,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8481026887893677,0.3273931443691253,0.2963744103908539,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.86232990026474,0.3452540934085846,0.3284407556056976,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8161133527755737,0.2893349826335907,0.2039298266172409,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8193625211715698,0.2931230962276459,0.2796005606651306,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6778416633605957,0.1642872840166092,0.7508514523506165,284.8874816894531,284.95001220703125,301.4059143066406,297.41558837890625,298.7579345703125,297.2408142089844,284.8912658691406,1.0,0.4380553662776947,0.5130301713943481,0.5130301713943481,1.0,1.0,-2.2317464351654053,0.8097379803657532,1.422008395195007,0.3025061786174774,0.9057729244232178,0.9057729244232178,0.0,101.7532730102539,110.0,54168.57421875,0.0,1018.488037109375,1.0,280.05572509765625,283.4637451171875,300.44659423828125,304.0116577148437,293.1499938964844,293.1499938964844,279.75,38170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533661723136902,1.0,0.0,0.0,3.79492449760437,3.794950246810913,9.60947204475815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.5126953125,0.0,1717.34716796875,1895.4371337890625,0.0,2054.6435546875,0.9389755725860596,1.0,0.0,3.0,1.0,0.0
18010680,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8481026887893677,0.3273931443691253,0.2963744103908539,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.86232990026474,0.3452540934085846,0.3284407556056976,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8161133527755737,0.2893349826335907,0.2039298266172409,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8193625211715698,0.2931230962276459,0.2796005606651306,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6778416633605957,0.1642872840166092,0.7508514523506165,284.8874816894531,284.95001220703125,301.4059143066406,297.41558837890625,298.7579345703125,297.2408142089844,284.8912658691406,1.0,0.4380553662776947,0.5130301713943481,0.5130301713943481,1.0,1.0,-2.2317464351654053,0.8097379803657532,1.422008395195007,0.3025061786174774,0.9057729244232178,0.9057729244232178,0.0,101.7532730102539,110.0,54168.57421875,0.0,1018.488037109375,1.0,280.05572509765625,283.4637451171875,300.44659423828125,304.0116577148437,293.1499938964844,293.1499938964844,279.75,38170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533661723136902,1.0,0.0,0.0,3.79492449760437,3.794950246810913,9.60947204475815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.5126953125,0.0,1717.34716796875,1895.4371337890625,0.0,2054.6435546875,0.9389755725860596,1.0,0.0,3.0,1.0,0.0
18010740,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.842129647731781,0.3272260129451751,0.2962441444396972,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8576096296310425,0.346975177526474,0.3301161527633667,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8108253479003906,0.2897237837314605,0.2042498737573623,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8143913149833679,0.2937953472137451,0.280313491821289,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6723860502243042,0.1639810800552368,0.7500121593475342,284.879150390625,284.95001220703125,301.45001220703125,297.419677734375,298.7706604003906,297.2350158691406,284.8855895996094,1.0,0.4402335584163666,0.5130547285079956,0.5130547285079956,1.0,1.0,-2.233837604522705,0.8106648921966553,1.4231727123260498,0.3029005229473114,0.8266350626945496,0.8266350626945496,0.0,104.89307403564452,98.0,54227.703125,0.0,1032.5771484375,1.0,279.7576904296875,283.4541015625,300.4292907714844,304.0086975097656,293.1499938964844,293.1499938964844,280.04998779296875,42208.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581409811973572,1.0,0.0,0.0,3.503145694732666,3.503169298171997,8.188600304492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.2578125,0.0,1420.426513671875,1895.4371337890625,0.0,2096.287109375,0.8791512846946716,1.0,0.0,3.0,1.0,0.0
18010800,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.842129647731781,0.3272260129451751,0.2962441444396972,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8576096296310425,0.346975177526474,0.3301161527633667,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8108253479003906,0.2897237837314605,0.2042498737573623,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8143913149833679,0.2937953472137451,0.280313491821289,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6723860502243042,0.1639810800552368,0.7500121593475342,284.879150390625,284.95001220703125,301.45001220703125,297.419677734375,298.7706604003906,297.2350158691406,284.8855895996094,1.0,0.4402335584163666,0.5130547285079956,0.5130547285079956,1.0,1.0,-2.233837604522705,0.8106648921966553,1.4231727123260498,0.3029005229473114,0.8266350626945496,0.8266350626945496,0.0,104.89307403564452,98.0,54227.703125,0.0,1032.5771484375,1.0,279.7576904296875,283.4541015625,300.4292907714844,304.0086975097656,293.1499938964844,293.1499938964844,280.04998779296875,42208.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581409811973572,1.0,0.0,0.0,3.503145694732666,3.503169298171997,8.188600304492866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.2578125,0.0,1420.426513671875,1895.4371337890625,0.0,2096.287109375,0.8791512846946716,1.0,0.0,3.0,1.0,0.0
18010860,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8493595123291016,0.3286056220531463,0.297044426202774,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8664677739143372,0.349833995103836,0.3324224650859833,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8181043267250061,0.2912482023239136,0.2050230652093887,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8217155933380127,0.2954427301883697,0.2815098464488983,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6781257390975952,0.1642719954252243,0.7499727010726929,285.0133972167969,284.95001220703125,301.493408203125,297.4230041503906,298.79229736328125,297.2424621582031,285.0106201171875,1.0,0.4382442533969879,0.5131787657737732,0.5131787657737732,1.0,1.0,-2.239882469177246,0.81341153383255,1.4264708757400513,0.3041424751281738,0.9375495910644532,0.9375495910644532,0.0,101.65442657470705,86.0,53883.74609375,0.0,1026.465576171875,1.0,280.04217529296875,283.5787048339844,300.392578125,303.8671264648437,293.1499938964844,293.1499938964844,279.75,33148.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477481365203857,1.0,0.0,0.0,3.6441667079925537,3.6441900730133057,8.861142646310327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.58984375,0.0,1505.3896484375,1895.4371337890625,0.0,2006.0015869140625,0.9016858339309692,1.0,0.0,3.0,1.0,0.0
18010920,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8493595123291016,0.3286056220531463,0.297044426202774,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8664677739143372,0.349833995103836,0.3324224650859833,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8181043267250061,0.2912482023239136,0.2050230652093887,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8217155933380127,0.2954427301883697,0.2815098464488983,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6781257390975952,0.1642719954252243,0.7499727010726929,285.0133972167969,284.95001220703125,301.493408203125,297.4230041503906,298.79229736328125,297.2424621582031,285.0106201171875,1.0,0.4382442533969879,0.5131787657737732,0.5131787657737732,1.0,1.0,-2.239882469177246,0.81341153383255,1.4264708757400513,0.3041424751281738,0.9375495910644532,0.9375495910644532,0.0,101.65442657470705,86.0,53883.74609375,0.0,1026.465576171875,1.0,280.04217529296875,283.5787048339844,300.392578125,303.8671264648437,293.1499938964844,293.1499938964844,279.75,33148.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477481365203857,1.0,0.0,0.0,3.6441667079925537,3.6441900730133057,8.861142646310327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.58984375,0.0,1505.3896484375,1895.4371337890625,0.0,2006.0015869140625,0.9016858339309692,1.0,0.0,3.0,1.0,0.0
18010980,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8635348677635193,0.3290282487869262,0.2974497973918915,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8828660845756531,0.352111279964447,0.3344949185848236,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8315416574478149,0.2921968996524811,0.2056358158588409,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8353358507156372,0.2966028749942779,0.2825103998184204,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6899781823158264,0.1643492430448532,0.7495275139808655,284.90460205078125,284.95001220703125,301.536376953125,297.42584228515625,298.8088073730469,297.24249267578125,284.9096069335937,1.0,0.4336391687393188,0.5133028030395508,0.5133028030395508,1.0,1.0,-2.2442667484283447,0.8154496550559998,1.4288170337677002,0.3051429092884063,0.8419706225395203,0.8419706225395203,0.0,95.3032455444336,74.0,54369.49609375,0.0,1006.7037353515624,1.0,279.7578125,283.4696655273437,300.4438781738281,304.0220947265625,293.1499938964844,293.1499938964844,280.04998779296875,39512.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556707262992859,1.0,0.0,0.0,3.498159408569336,3.498182773590088,8.165307008312084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.041015625,0.0,1395.8956298828125,1895.4371337890625,0.0,2074.708984375,0.8748911619186401,1.0,0.0,3.0,1.0,0.0
18011040,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8635348677635193,0.3290282487869262,0.2974497973918915,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8828660845756531,0.352111279964447,0.3344949185848236,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8315416574478149,0.2921968996524811,0.2056358158588409,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8353358507156372,0.2966028749942779,0.2825103998184204,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6899781823158264,0.1643492430448532,0.7495275139808655,284.90460205078125,284.95001220703125,301.536376953125,297.42584228515625,298.8088073730469,297.24249267578125,284.9096069335937,1.0,0.4336391687393188,0.5133028030395508,0.5133028030395508,1.0,1.0,-2.2442667484283447,0.8154496550559998,1.4288170337677002,0.3051429092884063,0.8419706225395203,0.8419706225395203,0.0,95.3032455444336,74.0,54369.49609375,0.0,1006.7037353515624,1.0,279.7578125,283.4696655273437,300.4438781738281,304.0220947265625,293.1499938964844,293.1499938964844,280.04998779296875,39512.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556707262992859,1.0,0.0,0.0,3.498159408569336,3.498182773590088,8.165307008312084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.041015625,0.0,1395.8956298828125,1895.4371337890625,0.0,2074.708984375,0.8748911619186401,1.0,0.0,3.0,1.0,0.0
18011100,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8734360337257385,0.3296205401420593,0.2975918054580688,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8939883708953857,0.3535303473472595,0.335490345954895,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8406640887260437,0.2929324507713318,0.2059003412723541,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8446433544158936,0.2974104285240173,0.282959371805191,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6981287598609924,0.1645173579454422,0.7490970492362976,285.03289794921875,284.95001220703125,301.5577087402344,297.42706298828125,298.8188171386719,297.24530029296875,285.0394897460937,1.0,0.4306291341781616,0.5133647918701172,0.5133647918701172,1.0,1.0,-2.245969533920288,0.8162726163864136,1.429697036743164,0.3054718971252441,0.9323743581771852,0.9323743581771852,0.0,91.28784942626952,74.0,53846.84765625,0.0,993.0838012695312,1.0,279.9987487792969,283.60479736328125,300.3924560546875,303.8241882324219,293.1499938964844,293.1499938964844,280.04998779296875,33791.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493053078651428,1.0,0.0,0.0,3.56187391281128,3.561896562576294,8.465456176054431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.912109375,0.0,1421.1939697265625,1895.4371337890625,0.0,2019.4439697265625,0.8861872553825378,1.0,0.0,3.0,1.0,0.0
18011160,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8865820169448853,0.3304010927677154,0.2980775237083435,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.908423125743866,0.355104386806488,0.3367475569248199,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8527075052261353,0.2938264608383178,0.206355407834053,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8569017052650452,0.2983573973178863,0.283629298210144,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7086835503578186,0.1647870540618896,0.7492714524269104,285.0238952636719,284.95001220703125,301.57891845703125,297.4281616210937,298.8302001953125,297.2500305175781,285.0206298828125,1.0,0.4273699223995209,0.5134426355361938,0.5134426355361938,1.0,1.0,-2.249622344970703,0.8179394602775574,1.4316829442977903,0.306224524974823,0.9545703530311584,0.9545703530311584,0.0,86.64907836914062,62.0,54094.55078125,0.0,979.026123046875,1.0,280.04217529296875,283.5802001953125,300.408203125,303.8966979980469,293.1499938964844,293.1499938964844,279.75,32371.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477775812149048,1.0,0.0,0.0,3.6576881408691406,3.657711744308472,8.927023031901626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0673828125,0.0,1514.5311279296875,1895.4371337890625,0.0,2006.2550048828125,0.9042377471923828,1.0,0.0,3.0,1.0,0.0
18011220,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9189944267272948,0.3307832181453705,0.2983368337154388,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.946129024028778,0.3574613928794861,0.3387810587882995,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8824609518051147,0.2948146164417267,0.2069128602743148,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8871933817863464,0.2995661497116089,0.2845617830753326,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7315298914909363,0.1649501025676727,0.7486687898635864,284.8972473144531,284.95001220703125,301.6210327148437,297.429931640625,298.8461303710937,297.2495422363281,284.9023742675781,1.0,0.4200489223003387,0.5135982036590576,0.5135982036590576,1.0,1.0,-2.253447294235229,0.8197967410087585,1.4336506128311155,0.3070949614048004,0.8479634523391724,0.8479634523391724,0.0,77.00894927978516,50.0,54638.71484375,0.0,945.8915405273438,1.0,279.757568359375,283.4535217285156,300.4533996582031,304.05108642578125,293.1499938964844,293.1499938964844,280.04998779296875,39305.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756748616695404,1.0,0.0,0.0,3.53000283241272,3.530026197433472,8.314638648698747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0283203125,0.0,1427.6378173828125,1895.4371337890625,0.0,2084.115478515625,0.8815326690673828,1.0,0.0,3.0,1.0,0.0
18011280,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9189944267272948,0.3307832181453705,0.2983368337154388,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.946129024028778,0.3574613928794861,0.3387810587882995,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8824609518051147,0.2948146164417267,0.2069128602743148,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8871933817863464,0.2995661497116089,0.2845617830753326,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7315298914909363,0.1649501025676727,0.7486687898635864,284.8972473144531,284.95001220703125,301.6210327148437,297.429931640625,298.8461303710937,297.2495422363281,284.9023742675781,1.0,0.4200489223003387,0.5135982036590576,0.5135982036590576,1.0,1.0,-2.253447294235229,0.8197967410087585,1.4336506128311155,0.3070949614048004,0.8479634523391724,0.8479634523391724,0.0,77.00894927978516,50.0,54638.71484375,0.0,945.8915405273438,1.0,279.757568359375,283.4535217285156,300.4533996582031,304.05108642578125,293.1499938964844,293.1499938964844,280.04998779296875,39305.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756748616695404,1.0,0.0,0.0,3.53000283241272,3.530026197433472,8.314638648698747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0283203125,0.0,1427.6378173828125,1895.4371337890625,0.0,2084.115478515625,0.8815326690673828,1.0,0.0,3.0,1.0,0.0
18011340,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9689925312995912,0.3321727812290191,0.2988785207271576,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9921330213546752,0.3605684340000152,0.3410428464412689,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.929784893989563,0.2965087890625,0.2076060771942138,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.935624361038208,0.3013885915279388,0.2856511175632477,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.765148937702179,0.1654592901468277,0.7483415603637695,285.02264404296875,284.95001220703125,301.6627197265625,297.43121337890625,298.8672790527344,297.257080078125,285.01934814453125,1.0,0.4120239913463592,0.5137537717819214,0.5137537717819214,1.0,1.0,-2.2585573196411133,0.8222188949584961,1.4363384246826172,0.3080768883228302,0.9622125029563904,0.9622125029563904,0.0,66.32231140136719,53.0,54334.23828125,0.0,909.8859252929688,1.0,280.0424499511719,283.5704650878906,300.41265869140625,303.9175109863281,293.1499938964844,293.1499938964844,279.75,32421.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490513324737549,1.0,0.0,0.0,3.684375286102295,3.684399127960205,9.057764600584052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2666015625,0.0,1544.7193603515625,1895.4371337890625,0.0,2017.249267578125,0.9102107286453248,1.0,0.0,3.0,1.0,0.0
18011400,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9689925312995912,0.3321727812290191,0.2988785207271576,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9921330213546752,0.3605684340000152,0.3410428464412689,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.929784893989563,0.2965087890625,0.2076060771942138,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.935624361038208,0.3013885915279388,0.2856511175632477,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.765148937702179,0.1654592901468277,0.7483415603637695,285.02264404296875,284.95001220703125,301.6627197265625,297.43121337890625,298.8672790527344,297.257080078125,285.01934814453125,1.0,0.4120239913463592,0.5137537717819214,0.5137537717819214,1.0,1.0,-2.2585573196411133,0.8222188949584961,1.4363384246826172,0.3080768883228302,0.9622125029563904,0.9622125029563904,0.0,66.32231140136719,53.0,54334.23828125,0.0,909.8859252929688,1.0,280.0424499511719,283.5704650878906,300.41265869140625,303.9175109863281,293.1499938964844,293.1499938964844,279.75,32421.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490513324737549,1.0,0.0,0.0,3.684375286102295,3.684399127960205,9.057764600584052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2666015625,0.0,1544.7193603515625,1895.4371337890625,0.0,2017.249267578125,0.9102107286453248,1.0,0.0,3.0,1.0,0.0
18011460,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9768912196159364,0.3324669897556305,0.299370676279068,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9989817142486572,0.3621503710746765,0.3423321843147278,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9393711090087892,0.2971144020557403,0.2081384509801864,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9452155232429504,0.3020972311496734,0.2864423096179962,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7716063261032104,0.165596455335617,0.749195396900177,284.8671264648437,284.95001220703125,301.6842041015625,297.4316711425781,298.87506103515625,297.2583312988281,284.8564758300781,1.0,0.4093322157859802,0.5138135552406311,0.5138135552406311,1.0,1.0,-2.2478597164154053,0.8175401091575623,1.4303196668624878,0.3077131807804107,0.8594618439674377,0.8594618439674377,0.0,64.5335922241211,53.0,54996.66796875,0.0,898.6893310546875,1.0,279.7933349609375,283.3948059082031,300.47119140625,304.1407775878906,293.1499938964844,293.1499938964844,279.75,37058.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563185691833496,1.0,0.0,0.0,3.662529230117798,3.662553548812866,8.950668757279345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.47265625,0.0,1555.1005859375,1895.4371337890625,0.0,2080.360595703125,0.9063333868980408,1.0,0.0,3.0,1.0,0.0
18011520,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9848273396492004,0.3324858844280243,0.2993713021278381,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.364400178194046,0.3345265388488769,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9495408535003662,0.2974722385406494,0.2083742916584015,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9553313851356506,0.3025781512260437,0.2868708968162536,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7787769436836243,0.1656080931425094,0.7490894198417664,284.879150390625,284.95001220703125,301.7039489746094,297.4319763183594,298.88385009765625,297.2623596191406,284.88055419921875,1.0,0.4076198637485504,0.5138686895370483,0.5138686895370483,1.0,1.0,-2.2443671226501465,0.8167656660079956,1.4276014566421509,0.302720159292221,0.8398665189743042,0.8398665189743042,0.0,62.55790328979492,71.0,54451.03515625,0.0,885.6311645507812,1.0,279.7573547363281,283.43017578125,300.45343017578125,304.0542907714844,293.1499938964844,293.1499938964844,280.04998779296875,40051.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577266693115234,1.0,0.0,0.0,3.539725542068481,3.5397491455078125,8.360504466509155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.609375,0.0,1443.3094482421875,1895.4371337890625,0.0,2092.662841796875,0.8840950131416321,1.0,0.0,3.0,1.0,0.0
18011580,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9794684648513794,0.3338344395160675,0.3004309833049774,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.3692103028297424,0.3420633673667907,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9434244632720948,0.299189418554306,0.2094198167324066,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9495011568069458,0.304431676864624,0.2884454429149627,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7736137509346008,0.166149228811264,0.7510952353477478,285.0265197753906,284.95001220703125,301.7447204589844,297.43218994140625,298.9124755859375,297.27960205078125,285.02667236328125,1.0,0.4112838804721832,0.5139835476875305,0.5139835476875305,1.0,1.0,-2.2579658031463623,0.8221124410629272,1.435853362083435,0.3096082508563995,0.964727818965912,0.964727818965912,0.0,64.48719787597656,89.0,54371.7109375,0.0,907.2465209960938,1.0,280.0416259765625,283.57183837890625,300.41131591796875,303.91461181640625,293.1499938964844,293.1499938964844,279.75,32619.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491747736930847,1.0,0.0,0.0,3.685964822769165,3.685988664627075,9.0655811391116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.716796875,0.0,1548.005615234375,1895.4371337890625,0.0,2018.31591796875,0.9110272526741028,1.0,0.0,3.0,1.0,0.0
18011640,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9794684648513794,0.3338344395160675,0.3004309833049774,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.3692103028297424,0.3420633673667907,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9434244632720948,0.299189418554306,0.2094198167324066,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9495011568069458,0.304431676864624,0.2884454429149627,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7736137509346008,0.166149228811264,0.7510952353477478,285.0265197753906,284.95001220703125,301.7447204589844,297.43218994140625,298.9124755859375,297.27960205078125,285.02667236328125,1.0,0.4112838804721832,0.5139835476875305,0.5139835476875305,1.0,1.0,-2.2579658031463623,0.8221124410629272,1.435853362083435,0.3096082508563995,0.964727818965912,0.964727818965912,0.0,64.48719787597656,89.0,54371.7109375,0.0,907.2465209960938,1.0,280.0416259765625,283.57183837890625,300.41131591796875,303.91461181640625,293.1499938964844,293.1499938964844,279.75,32619.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491747736930847,1.0,0.0,0.0,3.685964822769165,3.685988664627075,9.0655811391116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.716796875,0.0,1548.005615234375,1895.4371337890625,0.0,2018.31591796875,0.9110272526741028,1.0,0.0,3.0,1.0,0.0
18011700,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9756139516830444,0.3341464102268219,0.3008530735969543,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.3703920543193817,0.3470067679882049,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9393070936203004,0.2998486161231994,0.2100212126970291,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9455154538154602,0.3051888942718506,0.2893289923667907,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7703474164009094,0.1663342714309692,0.7524486780166626,284.8902893066406,284.95001220703125,301.76495361328125,297.4320983886719,298.9222412109375,297.27947998046875,284.8818664550781,1.0,0.4157625436782837,0.514041006565094,0.514041006565094,1.0,1.0,-2.2800562381744385,0.831856906414032,1.4481992721557615,0.3119191825389862,0.8798152208328247,0.8798152208328247,0.0,65.95040130615234,89.0,55571.7890625,0.0,929.88671875,1.0,279.7963562011719,283.40753173828125,300.4721069335937,304.1568908691406,293.1499938964844,293.1499938964844,279.75,36036.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756468653678894,1.0,0.0,0.0,3.6875431537628174,3.6875674724578857,9.073346518562176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.974609375,0.0,1575.615966796875,1895.4371337890625,0.0,2081.671142578125,0.911608636379242,1.0,0.0,3.0,1.0,0.0
18011760,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.953857123851776,0.334212988615036,0.3011481165885925,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.985875964164734,0.3707185685634613,0.3513214290142059,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9157302975654602,0.3002742528915405,0.2105015218257904,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9219955801963806,0.305740088224411,0.2900907397270202,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7536727786064148,0.1663576364517212,0.7536967396736145,284.90606689453125,284.95001220703125,301.7850646972656,297.431884765625,298.92559814453125,297.2716369628906,284.9095153808594,1.0,0.4207699298858642,0.5140495896339417,0.5140495896339417,1.0,1.0,-2.2874650955200195,0.834991455078125,1.452473759651184,0.3135577440261841,0.8703177571296692,0.8703177571296692,0.0,70.85731506347656,107.0,55530.8359375,0.0,956.908935546875,1.0,279.7572326660156,283.4349365234375,300.4624328613281,304.10992431640625,293.1499938964844,293.1499938964844,280.04998779296875,38234.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593501210212708,1.0,0.0,0.0,3.607035398483277,3.6070594787597656,8.681486747263989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.669921875,0.0,1502.4134521484375,1895.4371337890625,0.0,2106.875,0.8976219892501831,1.0,0.0,3.0,1.0,0.0
18011820,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9058036208152772,0.3354040384292602,0.302400529384613,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9426090121269226,0.3729197680950165,0.3534308075904846,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.873873233795166,0.3018765747547149,0.2118141800165176,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8792629241943359,0.307483047246933,0.2920300364494324,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7222926020622253,0.1666958928108215,0.7570478916168213,285.0391540527344,284.95001220703125,301.824951171875,297.4310607910156,298.9413146972656,297.2706298828125,285.0362548828125,1.0,0.4324971437454223,0.514066755771637,0.514066755771637,1.0,1.0,-2.3008360862731934,0.8407344818115234,1.46010160446167,0.3158659338951111,0.9971985816955566,0.9971985816955566,0.0,83.18365478515625,125.0,55326.31640625,0.0,1018.2692260742188,1.0,280.0430603027344,283.560791015625,300.4201965332031,303.98583984375,293.1499938964844,293.1499938964844,279.75,32173.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533603310585022,1.0,0.0,0.0,3.762521743774414,3.7625460624694815,9.446072795071814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.396484375,0.0,1632.4803466796875,1895.4371337890625,0.0,2054.593017578125,0.927727460861206,1.0,0.0,3.0,1.0,0.0
18011880,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9058036208152772,0.3354040384292602,0.302400529384613,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9426090121269226,0.3729197680950165,0.3534308075904846,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.873873233795166,0.3018765747547149,0.2118141800165176,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8792629241943359,0.307483047246933,0.2920300364494324,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7222926020622253,0.1666958928108215,0.7570478916168213,285.0391540527344,284.95001220703125,301.824951171875,297.4310607910156,298.9413146972656,297.2706298828125,285.0362548828125,1.0,0.4324971437454223,0.514066755771637,0.514066755771637,1.0,1.0,-2.3008360862731934,0.8407344818115234,1.46010160446167,0.3158659338951111,0.9971985816955566,0.9971985816955566,0.0,83.18365478515625,125.0,55326.31640625,0.0,1018.2692260742188,1.0,280.0430603027344,283.560791015625,300.4201965332031,303.98583984375,293.1499938964844,293.1499938964844,279.75,32173.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533603310585022,1.0,0.0,0.0,3.762521743774414,3.7625460624694815,9.446072795071814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.396484375,0.0,1632.4803466796875,1895.4371337890625,0.0,2054.593017578125,0.927727460861206,1.0,0.0,3.0,1.0,0.0
18011940,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8670562505722046,0.3354392051696777,0.303332656621933,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8997058272361755,0.3749211430549621,0.3560550808906555,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8388127684593201,0.302695631980896,0.2130079120397567,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8437776565551758,0.3085376620292663,0.2938343286514282,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6916137933731079,0.1666062325239181,0.7600995302200317,284.88836669921875,284.95001220703125,301.8643798828125,297.4296875,298.9533996582031,297.2646179199219,284.8932189941406,1.0,0.4457101225852966,0.514083981513977,0.514083981513977,1.0,1.0,-2.312380313873291,0.8456835150718689,1.4666967391967771,0.3179619312286377,0.8790737986564636,0.8790737986564636,0.0,98.15320587158205,128.0,56188.89453125,0.0,1089.3636474609375,1.0,279.7564392089844,283.40380859375,300.4604797363281,304.1551818847656,293.1499938964844,293.1499938964844,280.04998779296875,38654.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636581659317017,1.0,0.0,0.0,3.677787303924561,3.677812099456787,9.025401368489838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5361328125,0.0,1584.319091796875,1895.4371337890625,0.0,2144.73486328125,0.9133896827697754,1.0,0.0,3.0,1.0,0.0
18012000,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8670562505722046,0.3354392051696777,0.303332656621933,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8997058272361755,0.3749211430549621,0.3560550808906555,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8388127684593201,0.302695631980896,0.2130079120397567,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8437776565551758,0.3085376620292663,0.2938343286514282,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6916137933731079,0.1666062325239181,0.7600995302200317,284.88836669921875,284.95001220703125,301.8643798828125,297.4296875,298.9533996582031,297.2646179199219,284.8932189941406,1.0,0.4457101225852966,0.514083981513977,0.514083981513977,1.0,1.0,-2.312380313873291,0.8456835150718689,1.4666967391967771,0.3179619312286377,0.8790737986564636,0.8790737986564636,0.0,98.15320587158205,128.0,56188.89453125,0.0,1089.3636474609375,1.0,279.7564392089844,283.40380859375,300.4604797363281,304.1551818847656,293.1499938964844,293.1499938964844,280.04998779296875,38654.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636581659317017,1.0,0.0,0.0,3.677787303924561,3.677812099456787,9.025401368489838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5361328125,0.0,1584.319091796875,1895.4371337890625,0.0,2144.73486328125,0.9133896827697754,1.0,0.0,3.0,1.0,0.0
