time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8467194437980652,0.3364413380622864,0.3042875528335571,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8790794014930725,0.3778388500213623,0.3589147329330444,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8206174373626709,0.3041761219501495,0.2141523361206054,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8255277276039124,0.3101532757282257,0.2955478131771087,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6739109754562378,0.166769802570343,0.7622042298316956,285.037109375,284.95001220703125,301.9033203125,297.4277648925781,298.9709167480469,297.26837158203125,285.0350646972656,1.0,0.4548433423042297,0.5138951539993286,0.5138951539993286,1.0,1.0,-2.322919607162476,0.8499297499656677,1.4729899168014526,0.3194664716720581,1.0,1.0,0.0,108.82888793945312,116.0,55843.4765625,0.0,1143.04638671875,1.0,280.04345703125,283.5463256835937,300.4135131835937,304.01373291015625,293.1499938964844,293.1499938964844,279.75,32725.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568199634552002,1.0,0.0,0.0,3.812427759170532,3.812452793121338,9.698320582174349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.09375,0.0,1695.905029296875,1895.4371337890625,0.0,2084.73876953125,0.9394203424453736,1.0,0.0,3.0,1.0,0.0
18012120,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8467194437980652,0.3364413380622864,0.3042875528335571,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8790794014930725,0.3778388500213623,0.3589147329330444,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8206174373626709,0.3041761219501495,0.2141523361206054,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8255277276039124,0.3101532757282257,0.2955478131771087,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6739109754562378,0.166769802570343,0.7622042298316956,285.037109375,284.95001220703125,301.9033203125,297.4277648925781,298.9709167480469,297.26837158203125,285.0350646972656,1.0,0.4548433423042297,0.5138951539993286,0.5138951539993286,1.0,1.0,-2.322919607162476,0.8499297499656677,1.4729899168014526,0.3194664716720581,1.0,1.0,0.0,108.82888793945312,116.0,55843.4765625,0.0,1143.04638671875,1.0,280.04345703125,283.5463256835937,300.4135131835937,304.01373291015625,293.1499938964844,293.1499938964844,279.75,32725.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568199634552002,1.0,0.0,0.0,3.812427759170532,3.812452793121338,9.698320582174349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.09375,0.0,1695.905029296875,1895.4371337890625,0.0,2084.73876953125,0.9394203424453736,1.0,0.0,3.0,1.0,0.0
18012180,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8431419134140015,0.3364521265029907,0.3047043681144714,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8767567873001099,0.3801293671131134,0.3613906800746918,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8178240060806274,0.3050037324428558,0.2149714082479477,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8228738903999329,0.3111958801746368,0.2968275845050812,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.670558750629425,0.1666347682476043,0.7625845074653625,284.8830871582031,284.95001220703125,301.9418029785156,297.4253234863281,298.9828796386719,297.2645874023437,284.8866577148437,1.0,0.4569119215011596,0.5137063264846802,0.5137063264846802,1.0,1.0,-2.329381465911865,0.8524179458618164,1.4769635200500488,0.3202833235263824,0.8861117362976074,0.8861117362976074,0.0,111.21248626708984,104.0,56630.421875,0.0,1159.672119140625,1.0,279.7571105957031,283.3844909667969,300.4523010253906,304.1768798828125,293.1499938964844,293.1499938964844,280.04998779296875,38713.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664108872413635,1.0,0.0,0.0,3.7278060913085938,3.7278313636779785,9.272566217077838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.78125,0.0,1642.205078125,1895.4371337890625,0.0,2169.0341796875,0.9244332313537598,1.0,0.0,3.0,1.0,0.0
18012240,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8431419134140015,0.3364521265029907,0.3047043681144714,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8767567873001099,0.3801293671131134,0.3613906800746918,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8178240060806274,0.3050037324428558,0.2149714082479477,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8228738903999329,0.3111958801746368,0.2968275845050812,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.670558750629425,0.1666347682476043,0.7625845074653625,284.8830871582031,284.95001220703125,301.9418029785156,297.4253234863281,298.9828796386719,297.2645874023437,284.8866577148437,1.0,0.4569119215011596,0.5137063264846802,0.5137063264846802,1.0,1.0,-2.329381465911865,0.8524179458618164,1.4769635200500488,0.3202833235263824,0.8861117362976074,0.8861117362976074,0.0,111.21248626708984,104.0,56630.421875,0.0,1159.672119140625,1.0,279.7571105957031,283.3844909667969,300.4523010253906,304.1768798828125,293.1499938964844,293.1499938964844,280.04998779296875,38713.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664108872413635,1.0,0.0,0.0,3.7278060913085938,3.7278313636779785,9.272566217077838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.78125,0.0,1642.205078125,1895.4371337890625,0.0,2169.0341796875,0.9244332313537598,1.0,0.0,3.0,1.0,0.0
18012300,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8450942635536194,0.3368429243564605,0.3047397136688232,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8797962069511414,0.3815706074237823,0.3624866604804992,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8200116753578186,0.3056772351264953,0.2152578383684158,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8251278400421143,0.3119416832923889,0.2973107695579529,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6721071004867554,0.1666824668645858,0.7621275186538696,285.0290222167969,284.95001220703125,301.9608764648437,297.42388916015625,298.99072265625,297.265869140625,285.036865234375,1.0,0.4562329053878784,0.513611912727356,0.513611912727356,1.0,1.0,-2.3311126232147217,0.8530372381210327,1.4780752658843994,0.3203126788139343,0.9835339188575744,0.9835339188575744,0.0,110.17562103271484,104.0,55925.76953125,0.0,1157.4896240234375,1.0,280.0039978027344,283.5438232421875,300.3948059082031,303.96075439453125,293.1499938964844,293.1499938964844,280.04998779296875,34270.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604207396507263,1.0,0.0,0.0,3.766756534576416,3.7667813301086426,9.467348718317226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.1513671875,0.0,1653.629150390625,1895.4371337890625,0.0,2116.264404296875,0.9322486519813538,1.0,0.0,3.0,1.0,0.0
18012360,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8500950336456299,0.3375352621078491,0.305189311504364,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8860753178596497,0.3832530081272125,0.3639020919799804,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8249701857566833,0.3065954148769378,0.2157703638076782,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8301239013671875,0.3128988742828369,0.2980512082576751,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6761895418167114,0.1668742001056671,0.7622901797294617,285.033935546875,284.95001220703125,301.9798278808594,297.4223022460937,299.0007629394531,297.27020263671875,285.0325012207031,1.0,0.4548425376415252,0.513562798500061,0.513562798500061,1.0,1.0,-2.3350512981414795,0.8546503782272339,1.4804009199142456,0.3208693563938141,1.0,1.0,0.0,107.7906265258789,92.0,56100.7265625,0.0,1152.403564453125,1.0,280.04327392578125,283.53472900390625,300.4052734375,304.0241394042969,293.1499938964844,293.1499938964844,279.75,33247.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590456008911133,1.0,0.0,0.0,3.841650247573853,3.841675758361816,9.847567525866907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.5693359375,0.0,1735.3504638671875,1895.4371337890625,0.0,2104.206787109375,0.9463355541229248,1.0,0.0,3.0,1.0,0.0
18012420,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8638099431991577,0.3376772701740265,0.3053867816925049,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9028396010398864,0.3857358992099762,0.3662137389183044,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8382773399353027,0.3075840473175049,0.2164391577243805,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8437168002128601,0.3140831589698791,0.2991071045398712,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6876804232597351,0.1668899357318878,0.761627197265625,284.8825378417969,284.95001220703125,302.01739501953125,297.41876220703125,299.01336669921875,297.2679748535156,284.8863830566406,1.0,0.4502740800380707,0.5134645104408264,0.5134645104408264,1.0,1.0,-2.339346647262573,0.8563504815101624,1.4829962253570557,0.3213987946510315,0.8897396326065063,0.8897396326065063,0.0,101.24588775634766,80.0,56838.8125,0.0,1131.1123046875,1.0,279.7567443847656,283.3760681152344,300.4430236816406,304.1810302734375,293.1499938964844,293.1499938964844,280.04998779296875,38899.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680081725120544,1.0,0.0,0.0,3.749673366546631,3.7496988773345934,9.381670906805084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.46484375,0.0,1669.19921875,1895.4371337890625,0.0,2183.1708984375,0.9296005368232728,1.0,0.0,3.0,1.0,0.0
18012480,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8638099431991577,0.3376772701740265,0.3053867816925049,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9028396010398864,0.3857358992099762,0.3662137389183044,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8382773399353027,0.3075840473175049,0.2164391577243805,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8437168002128601,0.3140831589698791,0.2991071045398712,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6876804232597351,0.1668899357318878,0.761627197265625,284.8825378417969,284.95001220703125,302.01739501953125,297.41876220703125,299.01336669921875,297.2679748535156,284.8863830566406,1.0,0.4502740800380707,0.5134645104408264,0.5134645104408264,1.0,1.0,-2.339346647262573,0.8563504815101624,1.4829962253570557,0.3213987946510315,0.8897396326065063,0.8897396326065063,0.0,101.24588775634766,80.0,56838.8125,0.0,1131.1123046875,1.0,279.7567443847656,283.3760681152344,300.4430236816406,304.1810302734375,293.1499938964844,293.1499938964844,280.04998779296875,38899.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680081725120544,1.0,0.0,0.0,3.749673366546631,3.7496988773345934,9.381670906805084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.46484375,0.0,1669.19921875,1895.4371337890625,0.0,2183.1708984375,0.9296005368232728,1.0,0.0,3.0,1.0,0.0
18012540,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8857889175415039,0.3388637006282806,0.3057665824890136,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9304304122924804,0.3890299797058105,0.3686752915382385,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8591536283493042,0.3093225955963135,0.2171849608421325,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8651037812232971,0.3159246444702148,0.3002489507198334,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.705574631690979,0.1672846376895904,0.7610231041908264,285.0374450683594,284.95001220703125,302.054443359375,297.4146728515625,299.0316772460937,297.2747802734375,285.03631591796875,1.0,0.4441019892692566,0.5133662223815918,0.5133662223815918,1.0,1.0,-2.3442955017089844,0.8583406209945679,1.4859548807144165,0.3219582438468933,1.0,1.0,0.0,92.4301528930664,68.0,56263.4453125,0.0,1101.39306640625,1.0,280.0436096191406,283.5311584472656,300.3960876464844,304.02569580078125,293.1499938964844,293.1499938964844,279.75,33502.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603390216827393,1.0,0.0,0.0,3.8566720485687256,3.8566975593566895,9.9247301932337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.4912109375,0.0,1755.7447509765625,1895.4371337890625,0.0,2115.546875,0.9498353004455566,1.0,0.0,3.0,1.0,0.0
18012600,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8857889175415039,0.3388637006282806,0.3057665824890136,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9304304122924804,0.3890299797058105,0.3686752915382385,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8591536283493042,0.3093225955963135,0.2171849608421325,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8651037812232971,0.3159246444702148,0.3002489507198334,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.705574631690979,0.1672846376895904,0.7610231041908264,285.0374450683594,284.95001220703125,302.054443359375,297.4146728515625,299.0316772460937,297.2747802734375,285.03631591796875,1.0,0.4441019892692566,0.5133662223815918,0.5133662223815918,1.0,1.0,-2.3442955017089844,0.8583406209945679,1.4859548807144165,0.3219582438468933,1.0,1.0,0.0,92.4301528930664,68.0,56263.4453125,0.0,1101.39306640625,1.0,280.0436096191406,283.5311584472656,300.3960876464844,304.02569580078125,293.1499938964844,293.1499938964844,279.75,33502.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603390216827393,1.0,0.0,0.0,3.8566720485687256,3.8566975593566895,9.9247301932337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.4912109375,0.0,1755.7447509765625,1895.4371337890625,0.0,2115.546875,0.9498353004455566,1.0,0.0,3.0,1.0,0.0
18012660,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9033744931221008,0.3391140401363373,0.3060722649097442,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9520463347434998,0.3906887471675873,0.3702320754528045,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8761536478996277,0.3100810945034027,0.2177014648914337,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.882439136505127,0.3167852163314819,0.3010132610797882,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7190032601356506,0.1674284934997558,0.7609993815422058,284.8716735839844,284.95001220703125,302.0764465332031,297.41192626953125,299.0401916503906,297.2750549316406,284.8673095703125,1.0,0.4399736821651459,0.5133169889450073,0.5133169889450073,1.0,1.0,-2.3480472564697266,0.8598651885986328,1.4881821870803833,0.3225686550140381,0.9072567820549012,0.9072567820549012,0.0,86.4936752319336,68.0,57204.93359375,0.0,1081.7598876953125,1.0,279.779541015625,283.3463134765625,300.45074462890625,304.2428283691406,293.1499938964844,293.1499938964844,279.75,37207.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680743336677551,1.0,0.0,0.0,3.83758544921875,3.837611675262451,9.82673896032793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.0732421875,0.0,1761.5537109375,1895.4371337890625,0.0,2183.757080078125,0.9463890790939332,1.0,0.0,3.0,1.0,0.0
18012720,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9166125655174256,0.3390695452690124,0.3059130609035492,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9662113785743712,0.391638696193695,0.3709912598133087,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8884124755859375,0.3104225397109985,0.2178456783294677,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8949251174926758,0.3172195553779602,0.3012906908988952,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7278685569763184,0.1674396842718124,0.7604009509086609,284.88397216796875,284.95001220703125,302.0910339355469,297.4100036621094,299.0442810058594,297.2730712890625,284.8876647949219,1.0,0.4369932115077972,0.5132842063903809,0.5132842063903809,1.0,1.0,-2.348557233810425,0.8600404262542725,1.4885166883468628,0.3225644528865814,0.8946277499198914,0.8946277499198914,0.0,82.59395599365234,56.0,57031.1328125,0.0,1066.710205078125,1.0,279.75665283203125,283.3694763183594,300.4339294433594,304.18389892578125,293.1499938964844,293.1499938964844,280.04998779296875,38814.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692248225212097,1.0,0.0,0.0,3.769276857376098,3.7693026065826416,9.480022526986432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.734375,0.0,1691.7069091796875,1895.4371337890625,0.0,2193.957275390625,0.9338942170143129,1.0,0.0,3.0,1.0,0.0
18012780,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9614728093147278,0.3402695059776306,0.3062576055526733,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.395072728395462,0.3693031668663025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9312688112258912,0.312227725982666,0.2186013609170913,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9391033053398132,0.3191336691379547,0.3024510741233825,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7571130394935608,0.1679359972476959,0.7600287795066833,285.041748046875,284.95001220703125,302.12713623046875,297.40478515625,299.06207275390625,297.280029296875,285.040283203125,1.0,0.4290914833545685,0.5132021307945251,0.5132021307945251,1.0,1.0,-2.350604772567749,0.8607868552207947,1.489818096160889,0.3228470087051391,1.0,1.0,0.0,72.24505615234375,59.0,56384.4453125,0.0,1026.6934814453125,1.0,280.0437927246094,283.52813720703125,300.3861389160156,304.0260009765625,293.1499938964844,293.1499938964844,279.75,33719.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615726590156555,1.0,0.0,0.0,3.8691701889038086,3.869195938110352,9.98915993477567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3896484375,0.0,1772.8642578125,1895.4371337890625,0.0,2126.380859375,0.9527878761291504,1.0,0.0,3.0,1.0,0.0
18012840,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9614728093147278,0.3402695059776306,0.3062576055526733,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.395072728395462,0.3693031668663025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9312688112258912,0.312227725982666,0.2186013609170913,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9391033053398132,0.3191336691379547,0.3024510741233825,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7571130394935608,0.1679359972476959,0.7600287795066833,285.041748046875,284.95001220703125,302.12713623046875,297.40478515625,299.06207275390625,297.280029296875,285.040283203125,1.0,0.4290914833545685,0.5132021307945251,0.5132021307945251,1.0,1.0,-2.350604772567749,0.8607868552207947,1.489818096160889,0.3228470087051391,1.0,1.0,0.0,72.24505615234375,59.0,56384.4453125,0.0,1026.6934814453125,1.0,280.0437927246094,283.52813720703125,300.3861389160156,304.0260009765625,293.1499938964844,293.1499938964844,279.75,33719.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615726590156555,1.0,0.0,0.0,3.8691701889038086,3.869195938110352,9.98915993477567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.3896484375,0.0,1772.8642578125,1895.4371337890625,0.0,2126.380859375,0.9527878761291504,1.0,0.0,3.0,1.0,0.0
18012900,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8392153382301331,0.3418988883495331,0.3085675835609436,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8818972706794739,0.3987956941127777,0.3778652846813202,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8172425031661987,0.3134219944477081,0.2204415649175644,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8228331804275513,0.3203044831752777,0.3050184547901153,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.6661202311515808,0.1674999445676803,0.7689845561981201,284.8028259277344,284.95001220703125,302.1449890136719,297.4019775390625,299.0297241210937,297.2969665527344,284.71466064453125,1.0,0.4155558347702026,0.5131611227989197,0.5131611227989197,1.0,1.0,-2.029306173324585,0.7253663539886475,1.303939700126648,0.2581456005573272,0.8609327077865601,0.8609327077865601,0.0,107.0399169921875,59.0,52247.53125,0.0,989.7342529296876,1.0,279.7936096191406,283.1957092285156,300.43359375,304.1986083984375,293.1499938964844,293.1499938964844,279.75,37978.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676994800567627,1.0,0.0,0.0,3.845014810562134,3.845041036605835,9.864822914096294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.09765625,0.0,1776.7447509765625,1895.4371337890625,0.0,2180.4365234375,0.9465012550354004,1.0,0.0,3.0,1.0,0.0
18012960,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.9816635847091676,0.3471965789794922,0.3102418482303619,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.9990000128746032,0.4051615595817566,0.3505710959434509,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776123046875,0.9538838267326356,0.3176030218601227,0.2211116105318069,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.9610291719436646,0.324310302734375,0.305738240480423,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7709129452705383,0.1695087999105453,0.761850893497467,284.6753234863281,284.95001220703125,302.1627197265625,297.3990173339844,299.12176513671875,297.3560485839844,284.69317626953125,1.0,0.4177782535552978,0.5146933197975159,0.5146933197975159,1.0,1.0,-2.2752957344055176,0.8302208185195923,1.4450750350952148,0.3147535622119903,0.7117018699645996,0.7117018699645996,0.0,66.60398864746094,79.0,54012.62890625,0.0,953.9888305664062,1.0,279.7571716308594,283.29302978515625,300.3527526855469,303.7720031738281,293.1499938964844,293.1499938964844,280.04998779296875,40026.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602130770683289,1.0,0.0,0.0,3.5550036430358887,3.555027484893799,8.432831464233459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.3935546875,0.0,1459.3682861328125,1895.4371337890625,0.0,2114.44189453125,0.8958374857902527,1.0,0.0,3.0,1.0,0.0
18013020,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9723398089408876,0.346224695444107,0.3114299178123474,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4128802716732025,0.3630654811859131,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9438785910606384,0.3176643252372741,0.2225605249404907,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9515615701675416,0.325082391500473,0.3079656064510345,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7643160820007324,0.1698846668004989,0.7689743638038635,285.0968933105469,284.95001220703125,302.1978454589844,297.3927001953125,299.152099609375,297.36920166015625,285.084716796875,1.0,0.4237529039382934,0.5177576541900635,0.5177576541900635,1.0,1.0,-2.313028812408448,0.8521304130554199,1.4608983993530271,0.3161672353744507,1.0,1.0,0.0,69.64411926269531,99.0,55355.80078125,0.0,1001.6160278320312,1.0,280.0419006347656,283.5809020996094,300.3798217773437,303.9362487792969,293.1499938964844,293.1499938964844,279.75,31746.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516077160835266,1.0,0.0,0.0,3.751524448394776,3.7515485286712646,9.39093467877683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.828125,0.0,1616.369384765625,1895.4371337890625,0.0,2039.37646484375,0.9249114394187928,1.0,0.0,3.0,1.0,0.0
18013080,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9723398089408876,0.346224695444107,0.3114299178123474,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4128802716732025,0.3630654811859131,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9438785910606384,0.3176643252372741,0.2225605249404907,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9515615701675416,0.325082391500473,0.3079656064510345,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7643160820007324,0.1698846668004989,0.7689743638038635,285.0968933105469,284.95001220703125,302.1978454589844,297.3927001953125,299.152099609375,297.36920166015625,285.084716796875,1.0,0.4237529039382934,0.5177576541900635,0.5177576541900635,1.0,1.0,-2.313028812408448,0.8521304130554199,1.4608983993530271,0.3161672353744507,1.0,1.0,0.0,69.64411926269531,99.0,55355.80078125,0.0,1001.6160278320312,1.0,280.0419006347656,283.5809020996094,300.3798217773437,303.9362487792969,293.1499938964844,293.1499938964844,279.75,31746.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516077160835266,1.0,0.0,0.0,3.751524448394776,3.7515485286712646,9.39093467877683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.828125,0.0,1616.369384765625,1895.4371337890625,0.0,2039.37646484375,0.9249114394187928,1.0,0.0,3.0,1.0,0.0
18013140,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9618514776229858,0.3442728519439697,0.3106028437614441,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.415229320526123,0.3741161823272705,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9336825609207152,0.3179467320442199,0.2229308784008026,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.942051649093628,0.3255196511745453,0.3089180886745453,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.757301926612854,0.1700668781995773,0.7705226540565491,284.9408874511719,284.95001220703125,302.232421875,297.3857727050781,299.1680908203125,297.3447265625,284.9437255859375,1.0,0.436800092458725,0.5208220481872559,0.5208220481872559,1.0,1.0,-2.3852641582489014,0.8866592049598694,1.4986050128936768,0.3399208784103393,0.952341377735138,0.952341377735138,0.0,74.22554779052734,119.0,57961.84765625,0.0,1072.994873046875,1.0,279.75604248046875,283.39947509765625,300.4440002441406,304.2279052734375,293.1499938964844,293.1499938964844,279.45001220703125,35068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677799463272095,1.0,0.0,0.0,3.8006670475006095,3.800692319869995,9.63857701208326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.91015625,0.0,1700.086669921875,1895.4371337890625,0.0,2181.149658203125,0.9383018612861632,1.0,0.0,3.0,1.0,0.0
18013200,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9618514776229858,0.3442728519439697,0.3106028437614441,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.415229320526123,0.3741161823272705,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9336825609207152,0.3179467320442199,0.2229308784008026,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.942051649093628,0.3255196511745453,0.3089180886745453,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.757301926612854,0.1700668781995773,0.7705226540565491,284.9408874511719,284.95001220703125,302.232421875,297.3857727050781,299.1680908203125,297.3447265625,284.9437255859375,1.0,0.436800092458725,0.5208220481872559,0.5208220481872559,1.0,1.0,-2.3852641582489014,0.8866592049598694,1.4986050128936768,0.3399208784103393,0.952341377735138,0.952341377735138,0.0,74.22554779052734,119.0,57961.84765625,0.0,1072.994873046875,1.0,279.75604248046875,283.39947509765625,300.4440002441406,304.2279052734375,293.1499938964844,293.1499938964844,279.45001220703125,35068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677799463272095,1.0,0.0,0.0,3.8006670475006095,3.800692319869995,9.63857701208326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.91015625,0.0,1700.086669921875,1895.4371337890625,0.0,2181.149658203125,0.9383018612861632,1.0,0.0,3.0,1.0,0.0
18013260,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.90319162607193,0.3429656624794006,0.3098113238811493,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9669144153594972,0.4125863015651703,0.3919676840305328,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8801193833351135,0.3180754780769348,0.2234421670436859,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.887312650680542,0.3258924782276153,0.3098214566707611,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7193958759307861,0.1696953475475311,0.7720752954483032,284.8741455078125,284.95001220703125,302.2665405273437,297.3783264160156,299.14324951171875,297.2959289550781,284.87908935546875,1.0,0.4516640901565552,0.5173006057739258,0.5173006057739258,1.0,1.0,-2.408487796783448,0.8916049003601074,1.5168828964233398,0.3406321406364441,0.8567633032798767,0.8567633032798767,0.0,89.66242218017578,139.0,58739.171875,0.0,1162.491943359375,1.0,279.4569091796875,283.3160095214844,300.4189758300781,304.2919616699219,293.1499938964844,293.1499938964844,279.75,40332.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788884043693542,1.0,0.0,0.0,3.634024381637573,3.6340489387512207,8.811887255433248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.34375,0.0,1547.7398681640625,1895.4371337890625,0.0,2280.165771484375,0.905291736125946,1.0,0.0,3.0,1.0,0.0
18013320,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.90319162607193,0.3429656624794006,0.3098113238811493,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9669144153594972,0.4125863015651703,0.3919676840305328,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8801193833351135,0.3180754780769348,0.2234421670436859,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.887312650680542,0.3258924782276153,0.3098214566707611,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7193958759307861,0.1696953475475311,0.7720752954483032,284.8741455078125,284.95001220703125,302.2665405273437,297.3783264160156,299.14324951171875,297.2959289550781,284.87908935546875,1.0,0.4516640901565552,0.5173006057739258,0.5173006057739258,1.0,1.0,-2.408487796783448,0.8916049003601074,1.5168828964233398,0.3406321406364441,0.8567633032798767,0.8567633032798767,0.0,89.66242218017578,139.0,58739.171875,0.0,1162.491943359375,1.0,279.4569091796875,283.3160095214844,300.4189758300781,304.2919616699219,293.1499938964844,293.1499938964844,279.75,40332.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788884043693542,1.0,0.0,0.0,3.634024381637573,3.6340489387512207,8.811887255433248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.34375,0.0,1547.7398681640625,1895.4371337890625,0.0,2280.165771484375,0.905291736125946,1.0,0.0,3.0,1.0,0.0
18013380,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.859078049659729,0.3433961570262909,0.3104974925518036,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9149731397628784,0.4135800898075104,0.3926967084407806,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8392876982688904,0.319301038980484,0.2246094197034835,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8457487225532532,0.327246606349945,0.311556726694107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.683707594871521,0.1696406453847885,0.7746525406837463,285.0121154785156,284.95001220703125,302.30010986328125,297.3702697753906,299.1375732421875,297.2826843261719,285.0098571777344,1.0,0.4667198359966278,0.5137791037559509,0.5137791037559509,1.0,1.0,-2.4177074432373047,0.8902770280838013,1.527430534362793,0.3371321856975555,0.9693174958229064,0.9693174958229064,0.0,108.15703582763672,142.0,58222.43359375,0.0,1248.829345703125,1.0,279.7431030273437,283.4517517089844,300.3550720214844,304.1116027832031,293.1499938964844,293.1499938964844,279.45001220703125,33280.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716398239135742,1.0,0.0,0.0,3.754388332366944,3.754412889480591,9.405278547092166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1044921875,0.0,1631.505615234375,1895.4371337890625,0.0,2215.4140625,0.9265875816345216,1.0,0.0,3.0,1.0,0.0
18013440,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.859078049659729,0.3433961570262909,0.3104974925518036,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9149731397628784,0.4135800898075104,0.3926967084407806,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8392876982688904,0.319301038980484,0.2246094197034835,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8457487225532532,0.327246606349945,0.311556726694107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.683707594871521,0.1696406453847885,0.7746525406837463,285.0121154785156,284.95001220703125,302.30010986328125,297.3702697753906,299.1375732421875,297.2826843261719,285.0098571777344,1.0,0.4667198359966278,0.5137791037559509,0.5137791037559509,1.0,1.0,-2.4177074432373047,0.8902770280838013,1.527430534362793,0.3371321856975555,0.9693174958229064,0.9693174958229064,0.0,108.15703582763672,142.0,58222.43359375,0.0,1248.829345703125,1.0,279.7431030273437,283.4517517089844,300.3550720214844,304.1116027832031,293.1499938964844,293.1499938964844,279.45001220703125,33280.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716398239135742,1.0,0.0,0.0,3.754388332366944,3.754412889480591,9.405278547092166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.1044921875,0.0,1631.505615234375,1895.4371337890625,0.0,2215.4140625,0.9265875816345216,1.0,0.0,3.0,1.0,0.0
18013500,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8465190529823303,0.343273252248764,0.3108929097652435,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9005552530288696,0.4143540561199188,0.3937708139419555,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8278483152389526,0.3196946978569031,0.225220501422882,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8341436386108398,0.327734887599945,0.312448501586914,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6728345155715942,0.1695191264152526,0.775800883769989,284.8683166503906,284.95001220703125,302.31671142578125,297.36602783203125,299.1353759765625,297.2774963378906,284.8607482910156,1.0,0.4721726179122925,0.5120183825492859,0.5120183825492859,1.0,1.0,-2.422663450241089,0.8896867036819458,1.5329766273498535,0.3356193602085113,0.8725611567497253,0.8725611567497253,0.0,115.20281982421876,142.0,59042.5546875,0.0,1283.79443359375,1.0,279.49530029296875,283.2882080078125,300.4024658203125,304.3257751464844,293.1499938964844,293.1499938964844,279.45001220703125,37307.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781354188919067,1.0,0.0,0.0,3.728377342224121,3.728402376174927,9.27540781958669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.3779296875,0.0,1632.1239013671875,1895.4371337890625,0.0,2273.415771484375,0.9214344024658204,1.0,0.0,3.0,1.0,0.0
18013560,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8367078304290771,0.3429457247257232,0.310842752456665,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8899667263031006,0.4151152074337005,0.3946692049503326,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8188158869743347,0.3199141323566437,0.2255663573741912,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8251477479934692,0.3280737996101379,0.3130241930484772,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6643227338790894,0.1693026721477508,0.7760301232337952,284.8932189941406,284.95001220703125,302.33319091796875,297.3616638183594,299.13677978515625,297.2712097167969,284.89825439453125,1.0,0.4766867160797119,0.5118851661682129,0.5118851661682129,1.0,1.0,-2.425066947937012,0.8903281688690186,1.5347388982772827,0.3358388543128967,0.8629850745201111,0.8629850745201111,0.0,121.16387939453124,130.0,58729.74609375,0.0,1311.311767578125,1.0,279.4569396972656,283.3291015625,300.3822021484375,304.2419128417969,293.1499938964844,293.1499938964844,279.75,39478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796558737754822,1.0,0.0,0.0,3.621180534362793,3.621204853057861,8.749709081712354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.2255859375,0.0,1527.1622314453125,1895.4371337890625,0.0,2287.05126953125,0.9018380045890808,1.0,0.0,3.0,1.0,0.0
18013620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8326238393783569,0.3435930013656616,0.3112183213233948,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8866750597953796,0.4178976118564605,0.3970700800418854,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.815451979637146,0.3213242292404175,0.226441740989685,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.821901798248291,0.3295980095863342,0.3143494427204132,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6605064272880554,0.1693610846996307,0.7761632800102234,285.0228881835937,284.95001220703125,302.3657531738281,297.3524475097656,299.1500244140625,297.2733764648437,285.0201721191406,1.0,0.4791280627250671,0.5116187334060669,0.5116187334060669,1.0,1.0,-2.431203365325928,0.8925049304962158,1.538698434829712,0.3367516100406647,0.979730188846588,0.979730188846588,0.0,124.21418762207033,118.0,58319.91796875,0.0,1331.3994140625,1.0,279.7431030273437,283.4543151855469,300.3349304199219,304.0936279296875,293.1499938964844,293.1499938964844,279.45001220703125,32845.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723079919815063,1.0,0.0,0.0,3.7588183879852295,3.758842945098877,9.427487839275272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.9580078125,0.0,1633.334716796875,1895.4371337890625,0.0,2221.36083984375,0.9273101091384888,1.0,0.0,3.0,1.0,0.0
18013680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8326238393783569,0.3435930013656616,0.3112183213233948,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8866750597953796,0.4178976118564605,0.3970700800418854,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.815451979637146,0.3213242292404175,0.226441740989685,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.821901798248291,0.3295980095863342,0.3143494427204132,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6605064272880554,0.1693610846996307,0.7761632800102234,285.0228881835937,284.95001220703125,302.3657531738281,297.3524475097656,299.1500244140625,297.2733764648437,285.0201721191406,1.0,0.4791280627250671,0.5116187334060669,0.5116187334060669,1.0,1.0,-2.431203365325928,0.8925049304962158,1.538698434829712,0.3367516100406647,0.979730188846588,0.979730188846588,0.0,124.21418762207033,118.0,58319.91796875,0.0,1331.3994140625,1.0,279.7431030273437,283.4543151855469,300.3349304199219,304.0936279296875,293.1499938964844,293.1499938964844,279.45001220703125,32845.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723079919815063,1.0,0.0,0.0,3.7588183879852295,3.758842945098877,9.427487839275272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.9580078125,0.0,1633.334716796875,1895.4371337890625,0.0,2221.36083984375,0.9273101091384888,1.0,0.0,3.0,1.0,0.0
18013740,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8369706869125366,0.3432613313198089,0.3110998570919037,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8935071229934692,0.4200412631034851,0.3991913199424743,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8205337524414062,0.3220596611499786,0.2270378172397613,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.827068567276001,0.3305419087409973,0.3153199553489685,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6641557812690735,0.1691937744617462,0.7753304839134216,284.89117431640625,284.95001220703125,302.3977966308594,297.3426818847656,299.1573486328125,297.2671813964844,284.8954772949219,1.0,0.4773074686527252,0.5113523006439209,0.5113523006439209,1.0,1.0,-2.434498071670532,0.8934666514396667,1.5410313606262207,0.3371807038784027,0.867808997631073,0.867808997631073,0.0,121.4454116821289,106.0,58874.00390625,0.0,1323.940185546875,1.0,279.4568176269531,283.318603515625,300.36480712890625,304.2341003417969,293.1499938964844,293.1499938964844,279.75,39192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807867527008057,1.0,0.0,0.0,3.6402628421783447,3.640287399291992,8.842168313094589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.755859375,0.0,1546.181884765625,1895.4371337890625,0.0,2297.206787109375,0.905783712863922,1.0,0.0,3.0,1.0,0.0
18013800,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8369706869125366,0.3432613313198089,0.3110998570919037,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8935071229934692,0.4200412631034851,0.3991913199424743,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8205337524414062,0.3220596611499786,0.2270378172397613,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.827068567276001,0.3305419087409973,0.3153199553489685,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6641557812690735,0.1691937744617462,0.7753304839134216,284.89117431640625,284.95001220703125,302.3977966308594,297.3426818847656,299.1573486328125,297.2671813964844,284.8954772949219,1.0,0.4773074686527252,0.5113523006439209,0.5113523006439209,1.0,1.0,-2.434498071670532,0.8934666514396667,1.5410313606262207,0.3371807038784027,0.867808997631073,0.867808997631073,0.0,121.4454116821289,106.0,58874.00390625,0.0,1323.940185546875,1.0,279.4568176269531,283.318603515625,300.36480712890625,304.2341003417969,293.1499938964844,293.1499938964844,279.75,39192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807867527008057,1.0,0.0,0.0,3.6402628421783447,3.640287399291992,8.842168313094589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.755859375,0.0,1546.181884765625,1895.4371337890625,0.0,2297.206787109375,0.905783712863922,1.0,0.0,3.0,1.0,0.0
18013860,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.843784749507904,0.3437245786190033,0.3110289871692657,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.90263569355011,0.4220666885375976,0.4006464779376983,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8276105523109436,0.3230428099632263,0.2274088859558105,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8342745900154114,0.3316113650798797,0.3159352838993072,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6699380278587341,0.169323056936264,0.774498462677002,285.0354309082031,284.95001220703125,302.4192810058594,297.335693359375,299.1664733886719,297.26959228515625,285.03399658203125,1.0,0.4744617938995361,0.5111789703369141,0.5111789703369141,1.0,1.0,-2.436341047286988,0.8939796090126038,1.5423614978790283,0.3372817933559418,0.9757623672485352,0.9757623672485352,0.0,117.30525970458984,106.0,58290.234375,0.0,1309.0050048828125,1.0,279.7257385253906,283.4632263183594,300.3054504394531,304.0376281738281,293.1499938964844,293.1499938964844,279.75,33041.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737414240837097,1.0,0.0,0.0,3.728448390960693,3.728472471237183,9.275760817217816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.455078125,0.0,1599.598876953125,1895.4371337890625,0.0,2234.134033203125,0.9216602444648744,1.0,0.0,3.0,1.0,0.0
