time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8484461903572083,0.3440131247043609,0.311205118894577,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9086989760398864,0.4230878949165344,0.4015108346939087,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8322535157203674,0.3235783576965332,0.2277066856622696,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8390059471130371,0.3321788311004638,0.3163678646087646,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6738801002502441,0.1694406569004058,0.7744888067245483,285.0209045410156,284.95001220703125,302.4292907714844,297.3323059082031,299.1714172363281,297.2716369628906,285.0182189941406,1.0,0.4728697538375854,0.5110974311828613,0.5110974311828613,1.0,1.0,-2.4384565353393555,0.8947461843490601,1.543710470199585,0.3375990986824035,0.9828058481216432,0.9828058481216432,0.0,114.78497314453124,94.0,58393.703125,0.0,1301.103515625,1.0,279.7431945800781,283.4462280273437,300.31494140625,304.0794372558594,293.1499938964844,293.1499938964844,279.45001220703125,32917.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734896540641785,1.0,0.0,0.0,3.77183985710144,3.771864652633667,9.492919161857573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.6181640625,0.0,1649.1602783203125,1895.4371337890625,0.0,2231.88916015625,0.9302980899810792,1.0,0.0,3.0,1.0,0.0
18013980,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8650066256523132,0.3437749147415161,0.3109616637229919,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9316372871398926,0.4253718554973602,0.4035627841949463,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8487192988395691,0.3244030177593231,0.2282035648822784,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8559868931770325,0.3332214951515198,0.3172116279602051,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.688025712966919,0.1694486290216446,0.7733960747718811,284.88885498046875,284.95001220703125,302.4602966308594,297.3213806152344,299.1790466308594,297.2666015625,284.8931884765625,1.0,0.4668683111667633,0.510842502117157,0.510842502117157,1.0,1.0,-2.4409334659576416,0.895385205745697,1.5455482006072998,0.3378210961818695,0.8691655993461609,0.8691655993461609,0.0,106.26058197021484,82.0,58934.4453125,0.0,1268.6483154296875,1.0,279.4567565917969,283.3104858398437,300.3431396484375,304.21661376953125,293.1499938964844,293.1499938964844,279.75,39261.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818784117698669,1.0,0.0,0.0,3.651439905166626,3.6514644622802734,8.896549843484536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4580078125,0.0,1559.1868896484375,1895.4371337890625,0.0,2307.021728515625,0.9083032608032228,1.0,0.0,3.0,1.0,0.0
18014040,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8650066256523132,0.3437749147415161,0.3109616637229919,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9316372871398926,0.4253718554973602,0.4035627841949463,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8487192988395691,0.3244030177593231,0.2282035648822784,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8559868931770325,0.3332214951515198,0.3172116279602051,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.688025712966919,0.1694486290216446,0.7733960747718811,284.88885498046875,284.95001220703125,302.4602966308594,297.3213806152344,299.1790466308594,297.2666015625,284.8931884765625,1.0,0.4668683111667633,0.510842502117157,0.510842502117157,1.0,1.0,-2.4409334659576416,0.895385205745697,1.5455482006072998,0.3378210961818695,0.8691655993461609,0.8691655993461609,0.0,106.26058197021484,82.0,58934.4453125,0.0,1268.6483154296875,1.0,279.4567565917969,283.3104858398437,300.3431396484375,304.21661376953125,293.1499938964844,293.1499938964844,279.75,39261.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818784117698669,1.0,0.0,0.0,3.651439905166626,3.6514644622802734,8.896549843484536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4580078125,0.0,1559.1868896484375,1895.4371337890625,0.0,2307.021728515625,0.9083032608032228,1.0,0.0,3.0,1.0,0.0
18014100,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8756194114685059,0.344076931476593,0.3107862770557403,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9457710385322572,0.4268485903739929,0.4045350253582001,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8591926097869873,0.3251012861728668,0.2283981293439865,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8668045997619629,0.3339970409870147,0.3175727427005768,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6968788504600525,0.1695856600999832,0.7726442217826843,285.026123046875,284.95001220703125,302.4755859375,297.315673828125,299.1852111816406,297.2679138183594,285.03204345703125,1.0,0.4634218215942383,0.5107150077819824,0.5107150077819824,1.0,1.0,-2.441650867462158,0.895496129989624,1.5461547374725342,0.3377377688884735,0.9620431065559388,0.9620431065559388,0.0,101.4724349975586,82.0,58249.4375,0.0,1249.58984375,1.0,279.7022399902344,283.4578857421875,300.28485107421875,303.99822998046875,293.1499938964844,293.1499938964844,279.75,34223.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758784890174866,1.0,0.0,0.0,3.699547290802002,3.699571371078491,9.132515970122768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8681640625,0.0,1575.5189208984375,1895.4371337890625,0.0,2253.2158203125,0.917151689529419,1.0,0.0,3.0,1.0,0.0
18014160,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8893885612487793,0.3445972502231598,0.3110066056251526,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9623777270317078,0.4285146296024322,0.4058445990085602,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8727301955223083,0.3259918689727783,0.2288241684436798,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8806751370429993,0.3349409103393554,0.3182053565979004,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.708046019077301,0.1698421388864517,0.7726022601127625,285.0206604003906,284.95001220703125,302.49072265625,297.309814453125,299.19317626953125,297.27178955078125,285.018310546875,1.0,0.4598797857761383,0.5105993747711182,0.5105993747711182,1.0,1.0,-2.4447083473205566,0.896610677242279,1.5480976104736328,0.3381543159484863,0.9847210049629213,0.9847210049629213,0.0,96.1553726196289,70.0,58438.19921875,0.0,1231.087646484375,1.0,279.74298095703125,283.44091796875,300.2922668457031,304.05938720703125,293.1499938964844,293.1499938964844,279.45001220703125,32985.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745375037193298,1.0,0.0,0.0,3.77960467338562,3.779629468917847,9.532043918625276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.826171875,0.0,1658.8404541015625,1895.4371337890625,0.0,2241.237060546875,0.932239830493927,1.0,0.0,3.0,1.0,0.0
18014220,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9225736260414124,0.3444079756736755,0.3107352256774902,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9939120411872864,0.4308538734912872,0.4078770577907562,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9045599699020386,0.3268613219261169,0.2292972058057785,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9136335849761964,0.3360414206981659,0.3190290629863739,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7314413189888,0.1699689328670501,0.7716901302337646,284.8883972167969,284.95001220703125,302.5206298828125,297.2976989746094,299.2007141113281,297.26708984375,284.8927001953125,1.0,0.4523014724254608,0.5103681683540344,0.5103681683540344,1.0,1.0,-2.4472920894622803,0.8973385095596313,1.549953579902649,0.3383629918098449,0.8708791136741638,0.8708791136741638,0.0,85.5831069946289,58.0,58990.32421875,0.0,1190.0606689453125,1.0,279.4566650390625,283.3042907714844,300.3194885253906,304.1963806152344,293.1499938964844,293.1499938964844,279.75,39258.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829174995422363,1.0,0.0,0.0,3.660701513290405,3.660726308822632,8.941737519307935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8330078125,0.0,1569.5625,1895.4371337890625,0.0,2316.3740234375,0.9103482365608216,1.0,0.0,3.0,1.0,0.0
18014280,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9225736260414124,0.3444079756736755,0.3107352256774902,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9939120411872864,0.4308538734912872,0.4078770577907562,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9045599699020386,0.3268613219261169,0.2292972058057785,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9136335849761964,0.3360414206981659,0.3190290629863739,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7314413189888,0.1699689328670501,0.7716901302337646,284.8883972167969,284.95001220703125,302.5206298828125,297.2976989746094,299.2007141113281,297.26708984375,284.8927001953125,1.0,0.4523014724254608,0.5103681683540344,0.5103681683540344,1.0,1.0,-2.4472920894622803,0.8973385095596313,1.549953579902649,0.3383629918098449,0.8708791136741638,0.8708791136741638,0.0,85.5831069946289,58.0,58990.32421875,0.0,1190.0606689453125,1.0,279.4566650390625,283.3042907714844,300.3194885253906,304.1963806152344,293.1499938964844,293.1499938964844,279.75,39258.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829174995422363,1.0,0.0,0.0,3.660701513290405,3.660726308822632,8.941737519307935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8330078125,0.0,1569.5625,1895.4371337890625,0.0,2316.3740234375,0.9103482365608216,1.0,0.0,3.0,1.0,0.0
18014340,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.995936632156372,0.3452200889587402,0.3104469776153564,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.4370144605636596,0.3325161337852478,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9826474785804749,0.3283705115318298,0.2296608537435531,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.990251362323761,0.3377313315868377,0.3196935653686523,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7876304984092712,0.1703364253044128,0.7696315050125122,284.9750671386719,284.95001220703125,302.54998779296875,297.28497314453125,299.2207336425781,297.28515625,284.96685791015625,1.0,0.4448631405830383,0.5101369023323059,0.5101369023323059,1.0,1.0,-2.480336904525757,0.914705455303192,1.56563138961792,0.3154261112213135,0.9481860399246216,0.9481860399246216,0.0,68.07689666748047,78.0,58062.31640625,0.0,1096.892822265625,1.0,279.7427978515625,283.4032897949219,300.26287841796875,304.00421142578125,293.1499938964844,293.1499938964844,279.45001220703125,33945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749248147010803,1.0,0.0,0.0,3.764012575149536,3.764037370681762,9.453561347072536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.302734375,0.0,1647.89501953125,1895.4371337890625,0.0,2244.695068359375,0.9292516708374025,1.0,0.0,3.0,1.0,0.0
18014400,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.995936632156372,0.3452200889587402,0.3104469776153564,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.4370144605636596,0.3325161337852478,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9826474785804749,0.3283705115318298,0.2296608537435531,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.990251362323761,0.3377313315868377,0.3196935653686523,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7876304984092712,0.1703364253044128,0.7696315050125122,284.9750671386719,284.95001220703125,302.54998779296875,297.28497314453125,299.2207336425781,297.28515625,284.96685791015625,1.0,0.4448631405830383,0.5101369023323059,0.5101369023323059,1.0,1.0,-2.480336904525757,0.914705455303192,1.56563138961792,0.3154261112213135,0.9481860399246216,0.9481860399246216,0.0,68.07689666748047,78.0,58062.31640625,0.0,1096.892822265625,1.0,279.7427978515625,283.4032897949219,300.26287841796875,304.00421142578125,293.1499938964844,293.1499938964844,279.45001220703125,33945.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749248147010803,1.0,0.0,0.0,3.764012575149536,3.764037370681762,9.453561347072536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.302734375,0.0,1647.89501953125,1895.4371337890625,0.0,2244.695068359375,0.9292516708374025,1.0,0.0,3.0,1.0,0.0
18014460,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9481689929962158,0.3428474962711334,0.3094472587108612,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4405907392501831,0.3879032433032989,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.931129515171051,0.3270312845706939,0.2295230478048324,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9413543939590454,0.3365452289581299,0.3196799755096435,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7466592192649841,0.1681534051895141,0.7645640969276428,284.8878479003906,284.95001220703125,302.57879638671875,297.27362060546875,299.2277526855469,297.2835693359375,284.89306640625,1.0,0.4428988099098205,0.5101622939109802,0.5101622939109802,1.0,1.0,-2.414228916168213,0.8830811381340027,1.531147837638855,0.3311473727226257,0.8508998155593872,0.8508998155593872,0.0,77.98424530029297,98.0,57995.37109375,0.0,1120.617431640625,1.0,279.4572448730469,283.31707763671875,300.2829284667969,304.0972595214844,293.1499938964844,293.1499938964844,279.75,40250.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805172801017761,1.0,0.0,0.0,3.587202787399292,3.5872271060943604,8.586282547184965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.203125,0.0,1495.678466796875,1895.4371337890625,0.0,2294.78564453125,0.8950774073600769,1.0,0.0,3.0,1.0,0.0
18014520,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9481689929962158,0.3428474962711334,0.3094472587108612,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4405907392501831,0.3879032433032989,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.931129515171051,0.3270312845706939,0.2295230478048324,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9413543939590454,0.3365452289581299,0.3196799755096435,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7466592192649841,0.1681534051895141,0.7645640969276428,284.8878479003906,284.95001220703125,302.57879638671875,297.27362060546875,299.2277526855469,297.2835693359375,284.89306640625,1.0,0.4428988099098205,0.5101622939109802,0.5101622939109802,1.0,1.0,-2.414228916168213,0.8830811381340027,1.531147837638855,0.3311473727226257,0.8508998155593872,0.8508998155593872,0.0,77.98424530029297,98.0,57995.37109375,0.0,1120.617431640625,1.0,279.4572448730469,283.31707763671875,300.2829284667969,304.0972595214844,293.1499938964844,293.1499938964844,279.75,40250.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805172801017761,1.0,0.0,0.0,3.587202787399292,3.5872271060943604,8.586282547184965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.203125,0.0,1495.678466796875,1895.4371337890625,0.0,2294.78564453125,0.8950774073600769,1.0,0.0,3.0,1.0,0.0
18014580,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9277129173278807,0.3427580893039703,0.3090716898441314,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.441929817199707,0.4101196527481079,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.91164892911911,0.3275764882564544,0.2297192960977554,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9215744137763976,0.33706134557724,0.3199623525142669,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7323342561721802,0.1671586036682129,0.759687066078186,285.0291442871094,284.95001220703125,302.6069641113281,297.2654724121094,299.2352600097656,297.27490234375,285.02764892578125,1.0,0.4501804411411285,0.5101876854896545,0.5101876854896545,1.0,1.0,-2.435167074203491,0.8920082449913025,1.543158769607544,0.335022896528244,0.9746821522712708,0.9746821522712708,0.0,83.36778259277344,118.0,57846.78125,0.0,1166.7713623046875,1.0,279.7428283691406,283.4506225585937,300.24273681640625,303.96124267578125,293.1499938964844,293.1499938964844,279.45001220703125,32709.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720198631286621,1.0,0.0,0.0,3.730657815933228,3.730681896209717,9.286757745030628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9521484375,0.0,1599.603759765625,1895.4371337890625,0.0,2218.7958984375,0.9209288954734802,1.0,0.0,3.0,1.0,0.0
18014640,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9277129173278807,0.3427580893039703,0.3090716898441314,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.441929817199707,0.4101196527481079,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.91164892911911,0.3275764882564544,0.2297192960977554,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9215744137763976,0.33706134557724,0.3199623525142669,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7323342561721802,0.1671586036682129,0.759687066078186,285.0291442871094,284.95001220703125,302.6069641113281,297.2654724121094,299.2352600097656,297.27490234375,285.02764892578125,1.0,0.4501804411411285,0.5101876854896545,0.5101876854896545,1.0,1.0,-2.435167074203491,0.8920082449913025,1.543158769607544,0.335022896528244,0.9746821522712708,0.9746821522712708,0.0,83.36778259277344,118.0,57846.78125,0.0,1166.7713623046875,1.0,279.7428283691406,283.4506225585937,300.24273681640625,303.96124267578125,293.1499938964844,293.1499938964844,279.45001220703125,32709.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720198631286621,1.0,0.0,0.0,3.730657815933228,3.730681896209717,9.286757745030628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.9521484375,0.0,1599.603759765625,1895.4371337890625,0.0,2218.7958984375,0.9209288954734802,1.0,0.0,3.0,1.0,0.0
18014700,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9092225432395936,0.3424654006958008,0.3092310726642608,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.992010533809662,0.4411449432373047,0.4186269044876098,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8952808976173401,0.3277488946914673,0.230107769370079,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9040241241455078,0.3372437059879303,0.3204739391803741,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7201340198516846,0.1667026877403259,0.7588645219802856,284.8899841308594,284.95001220703125,302.6208190917969,297.26251220703125,299.2322692871094,297.2601928710937,284.8807983398437,1.0,0.4555486738681793,0.5102003812789917,0.5102003812789917,1.0,1.0,-2.4450690746307373,0.8961640000343323,1.5489048957824707,0.3373677432537079,0.8878769874572754,0.8878769874572754,0.0,88.73629760742188,118.0,58914.5703125,0.0,1200.9129638671875,1.0,279.4955749511719,283.2848815917969,300.29949951171875,304.2022399902344,293.1499938964844,293.1499938964844,279.45001220703125,36145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789859175682068,1.0,0.0,0.0,3.7273237705230713,3.727348566055298,9.270166287933534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.6630859375,0.0,1622.02294921875,1895.4371337890625,0.0,2281.040283203125,0.9207020401954652,1.0,0.0,3.0,1.0,0.0
18014760,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8870165348052979,0.3418847024440765,0.3090611100196838,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9715368747711182,0.44058957695961,0.4182021617889404,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8742200136184692,0.3276957869529724,0.2303334176540374,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8826687335968018,0.337234765291214,0.3208107352256775,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.702894389629364,0.166141390800476,0.7578917145729065,284.8933410644531,284.95001220703125,302.6345520019531,297.26031494140625,299.2273864746094,297.245361328125,284.8974609375,1.0,0.4611625671386719,0.5100175142288208,0.5100175142288208,1.0,1.0,-2.4444947242736816,0.8956790566444397,1.5488156080245972,0.3368302285671234,0.8674191832542419,0.8674191832542419,0.0,96.3051528930664,138.0,58583.70703125,0.0,1231.4581298828125,1.0,279.456787109375,283.3064880371094,300.2856750488281,304.1349792480469,293.1499938964844,293.1499938964844,279.75,38944.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781248927116394,1.0,0.0,0.0,3.6333255767822266,3.633349895477295,8.808499387669144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.05859375,0.0,1536.62353515625,1895.4371337890625,0.0,2301.360595703125,0.9037529826164246,1.0,0.0,3.0,1.0,0.0
18014820,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.851532518863678,0.3419284522533417,0.3094126284122467,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9300240874290466,0.4418137073516845,0.4193606972694397,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8407040238380432,0.3285293877124786,0.2311976552009582,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8482913374900818,0.3380473852157593,0.321990817785263,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6726360321044922,0.1655133217573166,0.7574153542518616,285.0209655761719,284.95001220703125,302.6615295410156,297.2579650878906,299.2325439453125,297.2388610839844,285.018310546875,1.0,0.4736226499080658,0.5096518993377686,0.5096518993377686,1.0,1.0,-2.448183536529541,0.8967054486274719,1.551478147506714,0.3367284834384918,0.9819005131721495,0.9819005131721495,0.0,112.51092529296876,141.0,58099.60546875,0.0,1303.44873046875,1.0,279.7431335449219,283.4335632324219,300.2403564453125,303.9838562011719,293.1499938964844,293.1499938964844,279.45001220703125,32850.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739020586013794,1.0,0.0,0.0,3.765604496002197,3.7656290531158447,9.461559216106252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.8515625,0.0,1641.3179931640625,1895.4371337890625,0.0,2235.566650390625,0.9288409352302552,1.0,0.0,3.0,1.0,0.0
18014880,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.851532518863678,0.3419284522533417,0.3094126284122467,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9300240874290466,0.4418137073516845,0.4193606972694397,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8407040238380432,0.3285293877124786,0.2311976552009582,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8482913374900818,0.3380473852157593,0.321990817785263,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6726360321044922,0.1655133217573166,0.7574153542518616,285.0209655761719,284.95001220703125,302.6615295410156,297.2579650878906,299.2325439453125,297.2388610839844,285.018310546875,1.0,0.4736226499080658,0.5096518993377686,0.5096518993377686,1.0,1.0,-2.448183536529541,0.8967054486274719,1.551478147506714,0.3367284834384918,0.9819005131721495,0.9819005131721495,0.0,112.51092529296876,141.0,58099.60546875,0.0,1303.44873046875,1.0,279.7431335449219,283.4335632324219,300.2403564453125,303.9838562011719,293.1499938964844,293.1499938964844,279.45001220703125,32850.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739020586013794,1.0,0.0,0.0,3.765604496002197,3.7656290531158447,9.461559216106252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.8515625,0.0,1641.3179931640625,1895.4371337890625,0.0,2235.566650390625,0.9288409352302552,1.0,0.0,3.0,1.0,0.0
18014940,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8321864604949951,0.3409419059753418,0.3092576563358307,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9061844348907472,0.4429373741149902,0.421003133058548,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8226516842842102,0.3286285698413849,0.231781005859375,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8299165964126587,0.3382161557674408,0.3228152096271515,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6557124853134155,0.1646735370159149,0.7562316656112671,284.8885192871094,284.95001220703125,302.6878662109375,297.2582092285156,299.2342529296875,297.2277526855469,284.892822265625,1.0,0.481751412153244,0.5092862248420715,0.5092862248420715,1.0,1.0,-2.450247287750244,0.8970234990119934,1.553223729133606,0.3364549577236175,0.8679253458976746,0.8679253458976746,0.0,124.00343322753906,129.0,58645.80859375,0.0,1353.9427490234375,1.0,279.456787109375,283.2980041503906,300.2782897949219,304.1300354003906,293.1499938964844,293.1499938964844,279.75,39261.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819491028785706,1.0,0.0,0.0,3.645365238189697,3.6453897953033447,8.866973644217069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.904296875,0.0,1552.391357421875,1895.4371337890625,0.0,2307.657470703125,0.9069463610649108,1.0,0.0,3.0,1.0,0.0
18015000,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8321864604949951,0.3409419059753418,0.3092576563358307,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9061844348907472,0.4429373741149902,0.421003133058548,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8226516842842102,0.3286285698413849,0.231781005859375,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8299165964126587,0.3382161557674408,0.3228152096271515,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6557124853134155,0.1646735370159149,0.7562316656112671,284.8885192871094,284.95001220703125,302.6878662109375,297.2582092285156,299.2342529296875,297.2277526855469,284.892822265625,1.0,0.481751412153244,0.5092862248420715,0.5092862248420715,1.0,1.0,-2.450247287750244,0.8970234990119934,1.553223729133606,0.3364549577236175,0.8679253458976746,0.8679253458976746,0.0,124.00343322753906,129.0,58645.80859375,0.0,1353.9427490234375,1.0,279.456787109375,283.2980041503906,300.2782897949219,304.1300354003906,293.1499938964844,293.1499938964844,279.75,39261.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819491028785706,1.0,0.0,0.0,3.645365238189697,3.6453897953033447,8.866973644217069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.904296875,0.0,1552.391357421875,1895.4371337890625,0.0,2307.657470703125,0.9069463610649108,1.0,0.0,3.0,1.0,0.0
18015060,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8285766839981079,0.3409786522388458,0.3090402781963348,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9029794335365297,0.4446324408054352,0.4223514497280121,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8195875287055969,0.3292731642723083,0.2320940345525741,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8268483281135559,0.3388367295265198,0.3232536017894745,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6522753238677979,0.1643319875001907,0.7544583082199097,285.0303039550781,284.95001220703125,302.70751953125,297.260009765625,299.2416381835937,297.228759765625,285.0277404785156,1.0,0.4829708039760589,0.5091227889060974,0.5091227889060974,1.0,1.0,-2.4503743648529053,0.8968424797058105,1.5535317659378052,0.3360102772712707,0.977429986000061,0.977429986000061,0.0,126.28923034667967,129.0,58055.06640625,0.0,1363.6474609375,1.0,279.7322692871094,283.4401550292969,300.22882080078125,303.9506530761719,293.1499938964844,293.1499938964844,279.75,32965.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741379141807556,1.0,0.0,0.0,3.744114875793457,3.744139432907105,9.353876748718904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.3212890625,0.0,1617.126708984375,1895.4371337890625,0.0,2237.671142578125,0.9247103929519652,1.0,0.0,3.0,1.0,0.0
18015120,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8290132880210876,0.3410306274890899,0.3090967535972595,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9038606882095336,0.4452183246612549,0.4229016304016113,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.820167064666748,0.3295234143733978,0.2322659343481063,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8274102807044983,0.3390712141990661,0.3234715461730957,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.652495801448822,0.16426582634449,0.7540790438652039,285.01788330078125,284.95001220703125,302.713623046875,297.2608337402344,299.2444152832031,297.2297058105469,285.01513671875,1.0,0.4828266501426697,0.5090711712837219,0.5090711712837219,1.0,1.0,-2.451115846633911,0.8970819115638733,1.5540339946746826,0.3360247313976288,0.9809584021568298,0.9809584021568298,0.0,126.04624938964844,117.0,58118.01171875,0.0,1363.553466796875,1.0,279.74322509765625,283.4272766113281,300.2398986816406,303.98370361328125,293.1499938964844,293.1499938964844,279.45001220703125,33017.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739145755767822,1.0,0.0,0.0,3.773275136947632,3.7732996940612793,9.500144528828968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.5146484375,0.0,1651.6248779296875,1895.4371337890625,0.0,2235.6787109375,0.930681586265564,1.0,0.0,3.0,1.0,0.0
18015180,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.833624541759491,0.3402005434036255,0.3085015416145324,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9115833044052124,0.4467915296554565,0.4244827330112457,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8254993557929993,0.3297693133354187,0.2325034886598587,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8327673077583313,0.3393491208553314,0.3237960636615753,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.656017541885376,0.1636860966682434,0.7512445449829102,284.8869934082031,284.95001220703125,302.7388000488281,297.2656555175781,299.24835205078125,297.2227783203125,284.8913269042969,1.0,0.4799611270427704,0.5088561773300171,0.5088561773300171,1.0,1.0,-2.4495766162872314,0.8961220979690552,1.5534545183181765,0.335195392370224,0.8662329912185669,0.8662329912185669,0.0,122.61136627197266,105.0,58596.6875,0.0,1347.3035888671875,1.0,279.4567565917969,283.29498291015625,300.2833557128906,304.1314392089844,293.1499938964844,293.1499938964844,279.75,39448.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815068960189819,1.0,0.0,0.0,3.6450681686401367,3.6450929641723633,8.865528684509627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6376953125,0.0,1553.4571533203125,1895.4371337890625,0.0,2303.68017578125,0.9070414304733276,1.0,0.0,3.0,1.0,0.0
18015240,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.833624541759491,0.3402005434036255,0.3085015416145324,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9115833044052124,0.4467915296554565,0.4244827330112457,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8254993557929993,0.3297693133354187,0.2325034886598587,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8327673077583313,0.3393491208553314,0.3237960636615753,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.656017541885376,0.1636860966682434,0.7512445449829102,284.8869934082031,284.95001220703125,302.7388000488281,297.2656555175781,299.24835205078125,297.2227783203125,284.8913269042969,1.0,0.4799611270427704,0.5088561773300171,0.5088561773300171,1.0,1.0,-2.4495766162872314,0.8961220979690552,1.5534545183181765,0.335195392370224,0.8662329912185669,0.8662329912185669,0.0,122.61136627197266,105.0,58596.6875,0.0,1347.3035888671875,1.0,279.4567565917969,283.29498291015625,300.2833557128906,304.1314392089844,293.1499938964844,293.1499938964844,279.75,39448.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815068960189819,1.0,0.0,0.0,3.6450681686401367,3.6450929641723633,8.865528684509627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6376953125,0.0,1553.4571533203125,1895.4371337890625,0.0,2303.68017578125,0.9070414304733276,1.0,0.0,3.0,1.0,0.0
18015300,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.838152289390564,0.3402295112609863,0.3081444203853607,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.918609380722046,0.447955846786499,0.4252145290374756,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8303177356719971,0.330211877822876,0.2325634360313415,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8376572728157043,0.339764803647995,0.3238805532455444,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6596583724021912,0.1635500341653823,0.7495796084403992,285.0234069824219,284.95001220703125,302.7511291503906,297.2688293457031,299.2530212402344,297.2236633300781,285.0291442871094,1.0,0.4775070250034332,0.5087486505508423,0.5087486505508423,1.0,1.0,-2.448195695877075,0.8953984379768372,1.5527973175048828,0.3345522880554199,0.9578337073326112,0.9578337073326112,0.0,119.51856994628906,105.0,57889.6328125,0.0,1332.700439453125,1.0,279.7020568847656,283.4425354003906,300.23321533203125,303.9198913574219,293.1499938964844,293.1499938964844,279.75,34330.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749928832054138,1.0,0.0,0.0,3.691638231277466,3.691662311553955,9.09351001610048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.1689453125,0.0,1567.35693359375,1895.4371337890625,0.0,2245.302734375,0.9154755473136902,1.0,0.0,3.0,1.0,0.0
18015360,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.844991147518158,0.340484082698822,0.3081754446029663,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9287073016166688,0.4493204951286316,0.4262924790382385,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8373072743415833,0.3308620452880859,0.2328578829765319,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8447506427764893,0.3403564989566803,0.3242334723472595,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6652058362960815,0.1635420620441436,0.748589813709259,285.0168151855469,284.95001220703125,302.7633361816406,297.2724609375,299.2596435546875,297.227294921875,285.0143737792969,1.0,0.4746870398521423,0.5086696147918701,0.5086696147918701,1.0,1.0,-2.4491145610809326,0.8956836462020874,1.5534309148788452,0.3344270884990692,0.97861248254776,0.97861248254776,0.0,115.50833129882812,93.0,58053.52734375,0.0,1317.093994140625,1.0,279.742919921875,283.42578125,300.2498779296875,303.9881896972656,293.1499938964844,293.1499938964844,279.45001220703125,33095.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731347680091858,1.0,0.0,0.0,3.770013332366944,3.77003812789917,9.48372758102778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.388671875,0.0,1648.385986328125,1895.4371337890625,0.0,2228.725830078125,0.9301362037658693,1.0,0.0,3.0,1.0,0.0
18015420,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8611448407173157,0.3398271203041076,0.3075374960899353,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9516294598579408,0.4510456323623657,0.427821010351181,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.85385662317276,0.331294983625412,0.2330707162618637,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8616963028907776,0.3407725393772125,0.3244799077510834,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6786102652549744,0.1631939709186554,0.7458258271217346,284.8883361816406,284.95001220703125,302.7872619628906,297.281005859375,299.26446533203125,297.2221374511719,284.8926696777344,1.0,0.4679841101169586,0.5085116028785706,0.5085116028785706,1.0,1.0,-2.447421073913574,0.8947523832321167,1.552668809890747,0.3336201906204223,0.8656249642372131,0.8656249642372131,0.0,106.7079620361328,81.0,58540.00390625,0.0,1278.3226318359375,1.0,279.456787109375,283.2956237792969,300.2977600097656,304.14080810546875,293.1499938964844,293.1499938964844,279.75,39456.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805371284484863,1.0,0.0,0.0,3.641000270843506,3.641024827957153,8.845751722219575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.857421875,0.0,1548.975341796875,1895.4371337890625,0.0,2294.964111328125,0.906174898147583,1.0,0.0,3.0,1.0,0.0
18015480,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8611448407173157,0.3398271203041076,0.3075374960899353,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9516294598579408,0.4510456323623657,0.427821010351181,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.85385662317276,0.331294983625412,0.2330707162618637,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8616963028907776,0.3407725393772125,0.3244799077510834,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6786102652549744,0.1631939709186554,0.7458258271217346,284.8883361816406,284.95001220703125,302.7872619628906,297.281005859375,299.26446533203125,297.2221374511719,284.8926696777344,1.0,0.4679841101169586,0.5085116028785706,0.5085116028785706,1.0,1.0,-2.447421073913574,0.8947523832321167,1.552668809890747,0.3336201906204223,0.8656249642372131,0.8656249642372131,0.0,106.7079620361328,81.0,58540.00390625,0.0,1278.3226318359375,1.0,279.456787109375,283.2956237792969,300.2977600097656,304.14080810546875,293.1499938964844,293.1499938964844,279.75,39456.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805371284484863,1.0,0.0,0.0,3.641000270843506,3.641024827957153,8.845751722219575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.857421875,0.0,1548.975341796875,1895.4371337890625,0.0,2294.964111328125,0.906174898147583,1.0,0.0,3.0,1.0,0.0
18015540,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8849217891693115,0.3402431309223175,0.3072192370891571,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9794031977653505,0.4536824226379394,0.4296141862869262,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8779316544532776,0.3325532972812652,0.2334508150815963,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8862161636352539,0.3418915867805481,0.3249023556709289,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.697894811630249,0.163237988948822,0.7434646487236023,285.01806640625,284.95001220703125,302.81060791015625,297.2911071777344,299.276123046875,297.22772216796875,285.0154113769531,1.0,0.4603819549083709,0.508353590965271,0.508353590965271,1.0,1.0,-2.4473140239715576,0.8944920301437378,1.5528221130371094,0.3331116437911987,0.9788450002670288,0.9788450002670288,0.0,96.42388916015624,69.0,58023.65625,0.0,1235.3099365234375,1.0,279.7431945800781,283.4257507324219,300.26824951171875,304.0036926269531,293.1499938964844,293.1499938964844,279.45001220703125,33044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721081972122192,1.0,0.0,0.0,3.7685840129852295,3.768608570098877,9.476536888541888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.107421875,0.0,1646.3121337890625,1895.4371337890625,0.0,2219.58251953125,0.9296435713768004,1.0,0.0,3.0,1.0,0.0
18015600,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8849217891693115,0.3402431309223175,0.3072192370891571,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9794031977653505,0.4536824226379394,0.4296141862869262,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8779316544532776,0.3325532972812652,0.2334508150815963,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8862161636352539,0.3418915867805481,0.3249023556709289,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.697894811630249,0.163237988948822,0.7434646487236023,285.01806640625,284.95001220703125,302.81060791015625,297.2911071777344,299.276123046875,297.22772216796875,285.0154113769531,1.0,0.4603819549083709,0.508353590965271,0.508353590965271,1.0,1.0,-2.4473140239715576,0.8944920301437378,1.5528221130371094,0.3331116437911987,0.9788450002670288,0.9788450002670288,0.0,96.42388916015624,69.0,58023.65625,0.0,1235.3099365234375,1.0,279.7431945800781,283.4257507324219,300.26824951171875,304.0036926269531,293.1499938964844,293.1499938964844,279.45001220703125,33044.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721081972122192,1.0,0.0,0.0,3.7685840129852295,3.768608570098877,9.476536888541888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.107421875,0.0,1646.3121337890625,1895.4371337890625,0.0,2219.58251953125,0.9296435713768004,1.0,0.0,3.0,1.0,0.0
18015660,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.914502203464508,0.3396685719490051,0.3066232204437256,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.455631673336029,0.4222515225410461,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9076682329177856,0.3331089913845062,0.233722910284996,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.916967511177063,0.3423729240894317,0.3251758813858032,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7202107906341553,0.1630280762910843,0.7411537170410156,284.88525390625,284.95001220703125,302.8333435058594,297.30255126953125,299.2807006835937,297.2238464355469,284.8880615234375,1.0,0.452066421508789,0.5081889033317566,0.5081889033317566,1.0,1.0,-2.4426393508911133,0.8923404812812805,1.5502989292144775,0.3313499689102173,0.8634111881256104,0.8634111881256104,0.0,86.20751190185547,57.0,58459.91796875,0.0,1183.841552734375,1.0,279.45684814453125,283.29119873046875,300.3194274902344,304.16015625,293.1499938964844,293.1499938964844,279.75,39476.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795654535293579,1.0,0.0,0.0,3.640713691711426,3.640738248825073,8.844358490023296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.734375,0.0,1548.8079833984375,1895.4371337890625,0.0,2286.2392578125,0.9059229493141174,1.0,0.0,3.0,1.0,0.0
18015720,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.914502203464508,0.3396685719490051,0.3066232204437256,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.455631673336029,0.4222515225410461,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9076682329177856,0.3331089913845062,0.233722910284996,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.916967511177063,0.3423729240894317,0.3251758813858032,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7202107906341553,0.1630280762910843,0.7411537170410156,284.88525390625,284.95001220703125,302.8333435058594,297.30255126953125,299.2807006835937,297.2238464355469,284.8880615234375,1.0,0.452066421508789,0.5081889033317566,0.5081889033317566,1.0,1.0,-2.4426393508911133,0.8923404812812805,1.5502989292144775,0.3313499689102173,0.8634111881256104,0.8634111881256104,0.0,86.20751190185547,57.0,58459.91796875,0.0,1183.841552734375,1.0,279.45684814453125,283.29119873046875,300.3194274902344,304.16015625,293.1499938964844,293.1499938964844,279.75,39476.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795654535293579,1.0,0.0,0.0,3.640713691711426,3.640738248825073,8.844358490023296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.734375,0.0,1548.8079833984375,1895.4371337890625,0.0,2286.2392578125,0.9059229493141174,1.0,0.0,3.0,1.0,0.0
