time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9381729960441588,0.3399112522602081,0.3063803017139435,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.4622454047203064,0.3949645161628723,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9319162964820862,0.334274560213089,0.2342092990875244,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9415679574012756,0.3433512151241302,0.3256931900978088,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7348242998123169,0.1630590111017227,0.7397049069404602,284.9843444824219,284.95001220703125,302.85546875,297.3150939941406,299.3000183105469,297.2503662109375,284.980712890625,1.0,0.4410774111747741,0.5080242156982422,0.5080242156982422,1.0,1.0,-2.40205979347229,0.874871015548706,1.5271888971328735,0.3239330053329468,0.9436140656471252,0.9436140656471252,0.0,79.01094055175781,45.0,57148.953125,0.0,1111.1422119140625,1.0,279.7423095703125,283.4056396484375,300.2852783203125,303.98193359375,293.1499938964844,293.1499938964844,279.45001220703125,34084.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697871327400208,1.0,0.0,0.0,3.731132030487061,3.731156587600708,9.289119020650104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.4892578125,0.0,1610.6688232421875,1895.4371337890625,0.0,2198.948486328125,0.921808660030365,1.0,0.0,3.0,1.0,0.0
18015840,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9381729960441588,0.3399112522602081,0.3063803017139435,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.4622454047203064,0.3949645161628723,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9319162964820862,0.334274560213089,0.2342092990875244,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9415679574012756,0.3433512151241302,0.3256931900978088,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7348242998123169,0.1630590111017227,0.7397049069404602,284.9843444824219,284.95001220703125,302.85546875,297.3150939941406,299.3000183105469,297.2503662109375,284.980712890625,1.0,0.4410774111747741,0.5080242156982422,0.5080242156982422,1.0,1.0,-2.40205979347229,0.874871015548706,1.5271888971328735,0.3239330053329468,0.9436140656471252,0.9436140656471252,0.0,79.01094055175781,45.0,57148.953125,0.0,1111.1422119140625,1.0,279.7423095703125,283.4056396484375,300.2852783203125,303.98193359375,293.1499938964844,293.1499938964844,279.45001220703125,34084.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697871327400208,1.0,0.0,0.0,3.731132030487061,3.731156587600708,9.289119020650104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.4892578125,0.0,1610.6688232421875,1895.4371337890625,0.0,2198.948486328125,0.921808660030365,1.0,0.0,3.0,1.0,0.0
18015900,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9536727666854858,0.3396300971508026,0.3062492907047272,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9990000128746032,0.4668337106704712,0.3778863549232483,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.948169767856598,0.3345800340175628,0.2344665974378585,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9573274254798888,0.3435880839824676,0.3259549140930176,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7448543906211853,0.1630058139562606,0.7391476631164551,284.8335876464844,284.95001220703125,302.8663024902344,297.3217163085937,299.3128967285156,297.2692565917969,284.82672119140625,1.0,0.4350381791591644,0.5079419016838074,0.5079419016838074,1.0,1.0,-2.381344079971313,0.8660175800323486,1.5153264999389648,0.3197149336338043,0.8313478827476501,0.8313478827476501,0.0,74.84085083007812,45.0,57377.234375,0.0,1071.194580078125,1.0,279.49615478515625,283.2491149902344,300.3406982421875,304.17193603515625,293.1499938964844,293.1499938964844,279.45001220703125,39663.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744098901748657,1.0,0.0,0.0,3.657984495162964,3.6580092906951904,8.928469696911634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.626953125,0.0,1569.5439453125,1895.4371337890625,0.0,2240.09814453125,0.90660160779953,1.0,0.0,3.0,1.0,0.0
18015960,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9690959453582764,0.339225023984909,0.3057363927364349,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.472190111875534,0.3601308763027191,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.964590311050415,0.3347674608230591,0.2344915717840194,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9729448556900024,0.3437164723873138,0.3259366750717163,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7560773491859436,0.1629151552915573,0.7380474209785461,284.87615966796875,284.95001220703125,302.8769836425781,297.3285522460937,299.32861328125,297.2914428710937,284.8800354003906,1.0,0.4285666048526764,0.5082010626792908,0.5082010626792908,1.0,1.0,-2.3580877780914307,0.8565899729728699,1.501497745513916,0.3154454529285431,0.8250882029533386,0.8250882029533386,0.0,70.6231689453125,65.0,56517.12109375,0.0,1028.9793701171875,1.0,279.45782470703125,283.3161926269531,300.3256530761719,304.05596923828125,293.1499938964844,293.1499938964844,279.75,41539.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733024954795837,1.0,0.0,0.0,3.498262643814087,3.498286247253418,8.165787903635646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.380859375,0.0,1410.5418701171875,1895.4371337890625,0.0,2230.220703125,0.876682460308075,1.0,0.0,3.0,1.0,0.0
18016020,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9767871499061584,0.3397267758846283,0.3058294951915741,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.4836651682853699,0.3513749539852142,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.973427712917328,0.3362106084823608,0.2352508306503296,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9810519218444824,0.3448974788188934,0.3267541527748108,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.762478232383728,0.1633287519216537,0.7388326525688171,284.99981689453125,284.95001220703125,302.8978881835937,297.3426513671875,299.3727722167969,297.34771728515625,284.99835205078125,1.0,0.4270354211330414,0.5087193846702576,0.5087193846702576,1.0,1.0,-2.3504695892333984,0.8542352914810181,1.4962341785430908,0.3142240643501282,0.922069489955902,0.922069489955902,0.0,68.7037582397461,85.0,55933.25390625,0.0,1013.1838989257812,1.0,279.7417297363281,283.4433288574219,300.3030090332031,303.90252685546875,293.1499938964844,293.1499938964844,279.45001220703125,33590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611888647079468,1.0,0.0,0.0,3.612295150756836,3.612318277359009,8.706823564352817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.078125,0.0,1473.7822265625,1895.4371337890625,0.0,2123.008544921875,0.8949357271194458,1.0,0.0,3.0,1.0,0.0
18016080,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9767871499061584,0.3397267758846283,0.3058294951915741,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.4836651682853699,0.3513749539852142,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.973427712917328,0.3362106084823608,0.2352508306503296,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9810519218444824,0.3448974788188934,0.3267541527748108,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.762478232383728,0.1633287519216537,0.7388326525688171,284.99981689453125,284.95001220703125,302.8978881835937,297.3426513671875,299.3727722167969,297.34771728515625,284.99835205078125,1.0,0.4270354211330414,0.5087193846702576,0.5087193846702576,1.0,1.0,-2.3504695892333984,0.8542352914810181,1.4962341785430908,0.3142240643501282,0.922069489955902,0.922069489955902,0.0,68.7037582397461,85.0,55933.25390625,0.0,1013.1838989257812,1.0,279.7417297363281,283.4433288574219,300.3030090332031,303.90252685546875,293.1499938964844,293.1499938964844,279.45001220703125,33590.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611888647079468,1.0,0.0,0.0,3.612295150756836,3.612318277359009,8.706823564352817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.078125,0.0,1473.7822265625,1895.4371337890625,0.0,2123.008544921875,0.8949357271194458,1.0,0.0,3.0,1.0,0.0
18016140,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9633830785751344,0.3393977880477905,0.3058647215366363,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.4905738234519958,0.3667054176330566,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9608376622200012,0.3370845317840576,0.2360742539167404,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9689244031906128,0.3455628752708435,0.3276557028293609,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7525583505630493,0.1635495275259018,0.7407824397087097,284.9241638183594,284.95001220703125,302.9181823730469,297.35723876953125,299.3964233398437,297.3658447265625,284.9288635253906,1.0,0.4334152340888977,0.5092377066612244,0.5092377066612244,1.0,1.0,-2.3733232021331787,0.8646624684333801,1.5086606740951538,0.3194835484027862,0.8507446646690369,0.8507446646690369,0.0,72.34241485595703,105.0,56898.46875,0.0,1052.348876953125,1.0,279.4580993652344,283.3558349609375,300.3711853027344,304.09051513671875,293.1499938964844,293.1499938964844,279.75,38485.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679739594459534,1.0,0.0,0.0,3.487421989440918,3.487444877624512,8.11525751487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7607421875,0.0,1377.472900390625,1895.4371337890625,0.0,2182.8681640625,0.8719891309738159,1.0,0.0,3.0,1.0,0.0
18016200,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9633830785751344,0.3393977880477905,0.3058647215366363,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.4905738234519958,0.3667054176330566,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9608376622200012,0.3370845317840576,0.2360742539167404,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9689244031906128,0.3455628752708435,0.3276557028293609,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7525583505630493,0.1635495275259018,0.7407824397087097,284.9241638183594,284.95001220703125,302.9181823730469,297.35723876953125,299.3964233398437,297.3658447265625,284.9288635253906,1.0,0.4334152340888977,0.5092377066612244,0.5092377066612244,1.0,1.0,-2.3733232021331787,0.8646624684333801,1.5086606740951538,0.3194835484027862,0.8507446646690369,0.8507446646690369,0.0,72.34241485595703,105.0,56898.46875,0.0,1052.348876953125,1.0,279.4580993652344,283.3558349609375,300.3711853027344,304.09051513671875,293.1499938964844,293.1499938964844,279.75,38485.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679739594459534,1.0,0.0,0.0,3.487421989440918,3.487444877624512,8.11525751487352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7607421875,0.0,1377.472900390625,1895.4371337890625,0.0,2182.8681640625,0.8719891309738159,1.0,0.0,3.0,1.0,0.0
18016260,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9405595064163208,0.3399295806884765,0.3062602877616882,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9990000128746032,0.4930215775966644,0.3922009170055389,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9387470483779908,0.3384650945663452,0.2370055764913559,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9473243355751038,0.3466565012931824,0.3286854028701782,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7374349236488342,0.1639096289873123,0.7429906129837036,285.0650329589844,284.95001220703125,302.93475341796875,297.3696594238281,299.4031677246094,297.3589782714844,285.0633239746094,1.0,0.4434008598327636,0.5093140602111816,0.5093140602111816,1.0,1.0,-2.409420251846313,0.8800221085548401,1.5293980836868286,0.3268089294433594,0.982508659362793,0.982508659362793,0.0,78.63419342041016,105.0,57270.5,0.0,1117.88916015625,1.0,279.73553466796875,283.4813537597656,300.3509216308594,304.0049133300781,293.1499938964844,293.1499938964844,279.75,31282.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619028091430664,1.0,0.0,0.0,3.656292676925659,3.656316041946411,8.920213190322102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6513671875,0.0,1504.824951171875,1895.4371337890625,0.0,2129.283203125,0.9036062955856324,1.0,0.0,3.0,1.0,0.0
18016320,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.935487985610962,0.340028703212738,0.306418776512146,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4931192100048065,0.397961288690567,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.933837592601776,0.3387388288974762,0.2372414022684097,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9424228072166444,0.3468707799911499,0.3289484679698944,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7342871427536011,0.1639741361141204,0.7435559034347534,285.05975341796875,284.95001220703125,302.9378662109375,297.3720397949219,299.4029846191406,297.35516357421875,285.0582275390625,1.0,0.4456951022148132,0.5093286037445068,0.5093286037445068,1.0,1.0,-2.4178082942962646,0.8835809230804443,1.5342272520065308,0.3285153806209564,0.990953803062439,0.990953803062439,0.0,80.11439514160156,125.0,57494.75390625,0.0,1133.45751953125,1.0,279.7423095703125,283.4729309082031,300.3629150390625,304.0419616699219,293.1499938964844,293.1499938964844,279.45001220703125,31285.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762423574924469,1.0,0.0,0.0,3.6860854625701904,3.6861090660095215,9.066174584404508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.615234375,0.0,1538.0662841796875,1895.4371337890625,0.0,2133.86376953125,0.9099398255348206,1.0,0.0,3.0,1.0,0.0
18016380,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9002591371536255,0.3395331799983978,0.3066625595092773,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.4901484847068786,0.4411140978336334,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.899988055229187,0.3395825922489166,0.2383063733577728,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9071871638298036,0.3474230468273163,0.3300941288471222,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7114771008491516,0.1638721227645874,0.7457265853881836,284.9300537109375,284.95001220703125,302.9569702148437,297.3868408203125,299.3861083984375,297.3055114746094,284.9345397949219,1.0,0.462130069732666,0.5094195604324341,0.5094195604324341,1.0,1.0,-2.475198268890381,0.9079157114028932,1.5672825574874878,0.3402522802352905,0.9093790650367736,0.9093790650367736,0.0,91.62662506103516,145.0,59487.65625,0.0,1248.5325927734375,1.0,279.4567565917969,283.31591796875,300.4309387207031,304.307861328125,293.1499938964844,293.1499938964844,279.1499938964844,36225.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753059267997742,1.0,0.0,0.0,3.681691884994507,3.681716203689575,9.044575222105776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9677734375,0.0,1570.418701171875,1895.4371337890625,0.0,2248.098876953125,0.9127373695373536,1.0,0.0,3.0,1.0,0.0
18016440,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9002591371536255,0.3395331799983978,0.3066625595092773,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.4901484847068786,0.4411140978336334,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.899988055229187,0.3395825922489166,0.2383063733577728,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9071871638298036,0.3474230468273163,0.3300941288471222,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7114771008491516,0.1638721227645874,0.7457265853881836,284.9300537109375,284.95001220703125,302.9569702148437,297.3868408203125,299.3861083984375,297.3055114746094,284.9345397949219,1.0,0.462130069732666,0.5094195604324341,0.5094195604324341,1.0,1.0,-2.475198268890381,0.9079157114028932,1.5672825574874878,0.3402522802352905,0.9093790650367736,0.9093790650367736,0.0,91.62662506103516,145.0,59487.65625,0.0,1248.5325927734375,1.0,279.4567565917969,283.31591796875,300.4309387207031,304.307861328125,293.1499938964844,293.1499938964844,279.1499938964844,36225.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753059267997742,1.0,0.0,0.0,3.681691884994507,3.681716203689575,9.044575222105776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9677734375,0.0,1570.418701171875,1895.4371337890625,0.0,2248.098876953125,0.9127373695373536,1.0,0.0,3.0,1.0,0.0
18016500,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8824096322059631,0.3391149342060089,0.3065848052501678,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9977341294288636,0.4867663085460663,0.463066428899765,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8827381134033203,0.3398458659648895,0.2387151718139648,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8895145654678345,0.3475356101989746,0.3305074870586395,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6972461342811584,0.1636420935392379,0.7461760640144348,284.8456420898437,284.95001220703125,302.9662780761719,297.3941955566406,299.3715209960937,297.2710876464844,284.84588623046875,1.0,0.4712840020656585,0.5094649791717529,0.5094649791717529,1.0,1.0,-2.50396990776062,0.9200763702392578,1.5838935375213623,0.3464711308479309,0.8343510031700134,0.8343510031700134,0.0,98.99476623535156,145.0,60633.3671875,0.0,1314.4288330078125,1.0,279.1996154785156,283.2050170898437,300.4563293457031,304.4866027832031,293.1499938964844,293.1499938964844,279.1499938964844,39765.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78253173828125,1.0,0.0,0.0,3.617366552352905,3.6173911094665527,8.731288971830509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.646484375,0.0,1525.0849609375,1895.4371337890625,0.0,2312.90087890625,0.89845210313797,1.0,0.0,3.0,1.0,0.0
18016560,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8556416034698486,0.338658720254898,0.3065814077854156,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9706057906150818,0.484096884727478,0.460468590259552,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.856501579284668,0.3400470912456512,0.2391866743564605,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8626917004585266,0.3475724756717682,0.3310026824474334,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6750335097312927,0.1632722616195678,0.7469385266304016,284.89422607421875,284.95001220703125,302.9754638671875,297.4014587402344,299.353759765625,297.2414855957031,284.8969116210937,1.0,0.4793898165225982,0.5087422728538513,0.5087422728538513,1.0,1.0,-2.502014398574829,0.918139100074768,1.5838754177093506,0.3453804850578308,0.8396835327148438,0.8396835327148438,0.0,110.75946044921876,165.0,60330.5,0.0,1362.6505126953125,1.0,279.1583557128906,283.25640869140625,300.4321594238281,304.3976745605469,293.1499938964844,293.1499938964844,279.45001220703125,39825.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841865420341492,1.0,0.0,0.0,3.516896963119507,3.516920328140259,8.253014129877556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.98828125,0.0,1417.643798828125,1895.4371337890625,0.0,2327.80908203125,0.8792418241500854,1.0,0.0,3.0,1.0,0.0
18016620,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8210563659667969,0.3388015627861023,0.3072847127914428,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9235734939575196,0.4832844734191894,0.4593714773654938,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8227123618125916,0.3413301110267639,0.2405465841293335,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8279918432235718,0.3484053015708923,0.3324499726295471,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6455927491188049,0.1628816127777099,0.748767614364624,285.00408935546875,284.95001220703125,302.99334716796875,297.4156188964844,299.3439636230469,297.2226867675781,285.00201416015625,1.0,0.4952470958232879,0.5072968602180481,0.5072968602180481,1.0,1.0,-2.5071029663085938,0.917974054813385,1.5891289710998535,0.3441762328147888,0.9360963106155396,0.9360963106155396,0.0,132.33447265625,153.0,59889.6484375,0.0,1461.2607421875,1.0,279.4417724609375,283.37030029296875,300.3983154296875,304.2542724609375,293.1499938964844,293.1499938964844,279.1499938964844,33222.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767507433891296,1.0,0.0,0.0,3.645263910293579,3.64528751373291,8.866480243341357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6220703125,0.0,1507.1514892578125,1895.4371337890625,0.0,2261.016357421875,0.9019938707351683,1.0,0.0,3.0,1.0,0.0
18016680,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8210563659667969,0.3388015627861023,0.3072847127914428,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9235734939575196,0.4832844734191894,0.4593714773654938,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8227123618125916,0.3413301110267639,0.2405465841293335,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8279918432235718,0.3484053015708923,0.3324499726295471,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6455927491188049,0.1628816127777099,0.748767614364624,285.00408935546875,284.95001220703125,302.99334716796875,297.4156188964844,299.3439636230469,297.2226867675781,285.00201416015625,1.0,0.4952470958232879,0.5072968602180481,0.5072968602180481,1.0,1.0,-2.5071029663085938,0.917974054813385,1.5891289710998535,0.3441762328147888,0.9360963106155396,0.9360963106155396,0.0,132.33447265625,153.0,59889.6484375,0.0,1461.2607421875,1.0,279.4417724609375,283.37030029296875,300.3983154296875,304.2542724609375,293.1499938964844,293.1499938964844,279.1499938964844,33222.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767507433891296,1.0,0.0,0.0,3.645263910293579,3.64528751373291,8.866480243341357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.6220703125,0.0,1507.1514892578125,1895.4371337890625,0.0,2261.016357421875,0.9019938707351683,1.0,0.0,3.0,1.0,0.0
18016740,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8090860247612,0.3380122780799866,0.3071287274360657,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9081071019172668,0.4834348559379577,0.4597872793674469,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8118301630020142,0.3419255018234253,0.2413555532693863,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8168888092041016,0.3486232161521911,0.3331702649593353,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6360239386558533,0.162241905927658,0.747895359992981,284.90594482421875,284.95001220703125,303.0106201171875,297.4291381835937,299.33642578125,297.20904541015625,284.9088439941406,1.0,0.5005891919136047,0.5058514475822449,0.5058514475822449,1.0,1.0,-2.5082147121429443,0.91608726978302,1.5921273231506348,0.3423815071582794,0.8447517156600952,0.8447517156600952,0.0,141.08908081054688,141.0,60276.296875,0.0,1500.131103515625,1.0,279.15789794921875,283.2676086425781,300.4443664550781,304.39892578125,293.1499938964844,293.1499938964844,279.45001220703125,39161.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836446762084961,1.0,0.0,0.0,3.5044426918029785,3.5044660568237305,8.194665497285314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.7734375,0.0,1399.887451171875,1895.4371337890625,0.0,2322.9248046875,0.8759714961051941,1.0,0.0,3.0,1.0,0.0
18016800,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8090860247612,0.3380122780799866,0.3071287274360657,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9081071019172668,0.4834348559379577,0.4597872793674469,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8118301630020142,0.3419255018234253,0.2413555532693863,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8168888092041016,0.3486232161521911,0.3331702649593353,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6360239386558533,0.162241905927658,0.747895359992981,284.90594482421875,284.95001220703125,303.0106201171875,297.4291381835937,299.33642578125,297.20904541015625,284.9088439941406,1.0,0.5005891919136047,0.5058514475822449,0.5058514475822449,1.0,1.0,-2.5082147121429443,0.91608726978302,1.5921273231506348,0.3423815071582794,0.8447517156600952,0.8447517156600952,0.0,141.08908081054688,141.0,60276.296875,0.0,1500.131103515625,1.0,279.15789794921875,283.2676086425781,300.4443664550781,304.39892578125,293.1499938964844,293.1499938964844,279.45001220703125,39161.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836446762084961,1.0,0.0,0.0,3.5044426918029785,3.5044660568237305,8.194665497285314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.7734375,0.0,1399.887451171875,1895.4371337890625,0.0,2322.9248046875,0.8759714961051941,1.0,0.0,3.0,1.0,0.0
18016860,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8093379139900208,0.3382590711116791,0.307082861661911,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9093233942985536,0.485060840845108,0.4609692394733429,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8129981756210327,0.3433464765548706,0.2421653121709823,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8176770806312561,0.3495379686355591,0.3338240385055542,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6358035206794739,0.162022516131401,0.7462621927261353,285.0068664550781,284.95001220703125,303.0272827148437,297.4417724609375,299.3421325683594,297.2099609375,285.0039367675781,1.0,0.5003430247306824,0.5056095719337463,0.5056095719337463,1.0,1.0,-2.509371519088745,0.9161025881767272,1.593268871307373,0.3423129022121429,0.9394601583480836,0.9394601583480836,0.0,140.9158477783203,129.0,59868.39453125,0.0,1500.917236328125,1.0,279.4421691894531,283.370849609375,300.4212951660156,304.2749328613281,293.1499938964844,293.1499938964844,279.1499938964844,32931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758628726005554,1.0,0.0,0.0,3.644818067550659,3.6448416709899902,8.864311666911817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.74609375,0.0,1504.4876708984375,1895.4371337890625,0.0,2253.076171875,0.9015721678733826,1.0,0.0,3.0,1.0,0.0
18016920,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8093379139900208,0.3382590711116791,0.307082861661911,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9093233942985536,0.485060840845108,0.4609692394733429,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8129981756210327,0.3433464765548706,0.2421653121709823,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8176770806312561,0.3495379686355591,0.3338240385055542,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6358035206794739,0.162022516131401,0.7462621927261353,285.0068664550781,284.95001220703125,303.0272827148437,297.4417724609375,299.3421325683594,297.2099609375,285.0039367675781,1.0,0.5003430247306824,0.5056095719337463,0.5056095719337463,1.0,1.0,-2.509371519088745,0.9161025881767272,1.593268871307373,0.3423129022121429,0.9394601583480836,0.9394601583480836,0.0,140.9158477783203,129.0,59868.39453125,0.0,1500.917236328125,1.0,279.4421691894531,283.370849609375,300.4212951660156,304.2749328613281,293.1499938964844,293.1499938964844,279.1499938964844,32931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758628726005554,1.0,0.0,0.0,3.644818067550659,3.6448416709899902,8.864311666911817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.74609375,0.0,1504.4876708984375,1895.4371337890625,0.0,2253.076171875,0.9015721678733826,1.0,0.0,3.0,1.0,0.0
18016980,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8152393698692322,0.3376407623291015,0.3065729737281799,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9183042645454408,0.4860162734985351,0.461879163980484,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8198102116584778,0.3441137671470642,0.2427008748054504,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8240934014320374,0.3498789072036743,0.334127128124237,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6400545239448547,0.1616333723068237,0.7439565658569336,284.904541015625,284.95001220703125,303.0433349609375,297.45330810546875,299.342529296875,297.2030639648437,284.9075012207031,1.0,0.4967285394668579,0.5053676962852478,0.5053676962852478,1.0,1.0,-2.5080957412719727,0.915142297744751,1.592953324317932,0.3419424891471863,0.8450679183006287,0.8450679183006287,0.0,136.18276977539062,117.0,60261.3203125,0.0,1479.005859375,1.0,279.1578674316406,283.265625,300.4685974121094,304.4224853515625,293.1499938964844,293.1499938964844,279.45001220703125,39123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828706502914429,1.0,0.0,0.0,3.505125999450684,3.5051493644714355,8.197861802727857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.583984375,0.0,1400.3272705078125,1895.4371337890625,0.0,2315.9521484375,0.8760628700256348,1.0,0.0,3.0,1.0,0.0
18017040,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8152393698692322,0.3376407623291015,0.3065729737281799,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9183042645454408,0.4860162734985351,0.461879163980484,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8198102116584778,0.3441137671470642,0.2427008748054504,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8240934014320374,0.3498789072036743,0.334127128124237,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6400545239448547,0.1616333723068237,0.7439565658569336,284.904541015625,284.95001220703125,303.0433349609375,297.45330810546875,299.342529296875,297.2030639648437,284.9075012207031,1.0,0.4967285394668579,0.5053676962852478,0.5053676962852478,1.0,1.0,-2.5080957412719727,0.915142297744751,1.592953324317932,0.3419424891471863,0.8450679183006287,0.8450679183006287,0.0,136.18276977539062,117.0,60261.3203125,0.0,1479.005859375,1.0,279.1578674316406,283.265625,300.4685974121094,304.4224853515625,293.1499938964844,293.1499938964844,279.45001220703125,39123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828706502914429,1.0,0.0,0.0,3.505125999450684,3.5051493644714355,8.197861802727857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.583984375,0.0,1400.3272705078125,1895.4371337890625,0.0,2315.9521484375,0.8760628700256348,1.0,0.0,3.0,1.0,0.0
18017100,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8199412226676941,0.3377662897109985,0.3063164055347442,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9254647493362428,0.4869024753570556,0.4623388051986694,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8249582648277283,0.3448303341865539,0.242949903011322,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8290702700614929,0.3503313064575195,0.334241658449173,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6436295509338379,0.1615916043519973,0.7426665425300598,285.0233764648437,284.95001220703125,303.0511474609375,297.4585876464844,299.34539794921875,297.2039489746094,285.0274963378906,1.0,0.4940759539604187,0.5052467584609985,0.5052467584609985,1.0,1.0,-2.5072226524353027,0.914572775363922,1.5926499366760254,0.34163698554039,0.9278552532196044,0.9278552532196044,0.0,132.592529296875,117.0,59653.25390625,0.0,1462.527587890625,1.0,279.3988342285156,283.39471435546875,300.4247741699219,304.22265625,293.1499938964844,293.1499938964844,279.45001220703125,33924.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767593860626221,1.0,0.0,0.0,3.5628602504730225,3.562882900238037,8.470145189676259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.6064453125,0.0,1423.205078125,1895.4371337890625,0.0,2261.09375,0.8863465189933777,1.0,0.0,3.0,1.0,0.0
18017160,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8263100385665894,0.3380441069602966,0.3063826262950897,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9349747896194458,0.4879347085952759,0.4631153047084808,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8317657709121704,0.3456845581531524,0.2433986365795135,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.835719108581543,0.3509146571159363,0.334591656923294,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6486276388168335,0.161651462316513,0.7419634461402893,285.0057678222656,284.95001220703125,303.05877685546875,297.4635009765625,299.349609375,297.206787109375,285.00311279296875,1.0,0.4911284744739532,0.5051124095916748,0.5051124095916748,1.0,1.0,-2.5083487033843994,0.9148194789886476,1.5935293436050415,0.341730922460556,0.9390720725059508,0.9390720725059508,0.0,128.22283935546875,105.0,59844.3203125,0.0,1445.3145751953125,1.0,279.4418640136719,283.3697204589844,300.4436340332031,304.29644775390625,293.1499938964844,293.1499938964844,279.1499938964844,32963.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775232195854187,1.0,0.0,0.0,3.6438992023468018,3.6439225673675537,8.859842068886792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.087890625,0.0,1503.710205078125,1895.4371337890625,0.0,2247.4404296875,0.9015234112739564,1.0,0.0,3.0,1.0,0.0
18017220,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8403961062431335,0.3375568985939026,0.3058238625526428,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9554694890975952,0.4889964461326599,0.4639770686626434,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8470954298973083,0.3465734124183655,0.2438857406377792,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8508796095848083,0.3513557016849518,0.3348135650157928,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6603062748908997,0.1614652574062347,0.7397560477256775,284.90435791015625,284.95001220703125,303.0736389160156,297.4721374511719,299.3502502441406,297.20123291015625,284.9073181152344,1.0,0.4843245446681976,0.5048436522483826,0.5048436522483826,1.0,1.0,-2.50691819190979,0.9137520790100098,1.5931661128997805,0.3412730097770691,0.8448575139045715,0.8448575139045715,0.0,118.92377471923828,93.0,60236.92578125,0.0,1403.7347412109375,1.0,279.15789794921875,283.26513671875,300.4878845214844,304.4410400390625,293.1499938964844,293.1499938964844,279.45001220703125,39134.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823113799095154,1.0,0.0,0.0,3.504147529602051,3.5041708946228027,8.193285339075373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9287109375,0.0,1399.388916015625,1895.4371337890625,0.0,2310.917724609375,0.8758656978607178,1.0,0.0,3.0,1.0,0.0
18017280,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8403961062431335,0.3375568985939026,0.3058238625526428,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9554694890975952,0.4889964461326599,0.4639770686626434,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8470954298973083,0.3465734124183655,0.2438857406377792,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8508796095848083,0.3513557016849518,0.3348135650157928,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6603062748908997,0.1614652574062347,0.7397560477256775,284.90435791015625,284.95001220703125,303.0736389160156,297.4721374511719,299.3502502441406,297.20123291015625,284.9073181152344,1.0,0.4843245446681976,0.5048436522483826,0.5048436522483826,1.0,1.0,-2.50691819190979,0.9137520790100098,1.5931661128997805,0.3412730097770691,0.8448575139045715,0.8448575139045715,0.0,118.92377471923828,93.0,60236.92578125,0.0,1403.7347412109375,1.0,279.15789794921875,283.26513671875,300.4878845214844,304.4410400390625,293.1499938964844,293.1499938964844,279.45001220703125,39134.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823113799095154,1.0,0.0,0.0,3.504147529602051,3.5041708946228027,8.193285339075373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.9287109375,0.0,1399.388916015625,1895.4371337890625,0.0,2310.917724609375,0.8758656978607178,1.0,0.0,3.0,1.0,0.0
18017340,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8602809309959412,0.3380568623542785,0.3056294918060303,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9796234369277954,0.4909438490867615,0.4651513397693634,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.868469774723053,0.3482530415058136,0.2445861995220184,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.872067391872406,0.3524676263332367,0.3352513313293457,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6768501996994019,0.1616431921720504,0.7380297780036926,285.0052490234375,284.95001220703125,303.087890625,297.47900390625,299.35723876953125,297.2055358886719,285.0027160644531,1.0,0.4767957925796509,0.5045749545097351,0.5045749545097351,1.0,1.0,-2.5073835849761963,0.9134971499443054,1.5938864946365356,0.3410583734512329,0.9386557936668396,0.9386557936668396,0.0,108.29810333251952,81.0,59824.08984375,0.0,1358.9290771484375,1.0,279.4417419433594,283.3688659667969,300.46002197265625,304.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,32988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748173475265503,1.0,0.0,0.0,3.643158674240112,3.6431822776794434,8.856242175170337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.19140625,0.0,1503.0836181640625,1895.4371337890625,0.0,2243.735595703125,0.9013169407844543,1.0,0.0,3.0,1.0,0.0
18017400,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8602809309959412,0.3380568623542785,0.3056294918060303,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9796234369277954,0.4909438490867615,0.4651513397693634,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.868469774723053,0.3482530415058136,0.2445861995220184,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.872067391872406,0.3524676263332367,0.3352513313293457,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6768501996994019,0.1616431921720504,0.7380297780036926,285.0052490234375,284.95001220703125,303.087890625,297.47900390625,299.35723876953125,297.2055358886719,285.0027160644531,1.0,0.4767957925796509,0.5045749545097351,0.5045749545097351,1.0,1.0,-2.5073835849761963,0.9134971499443054,1.5938864946365356,0.3410583734512329,0.9386557936668396,0.9386557936668396,0.0,108.29810333251952,81.0,59824.08984375,0.0,1358.9290771484375,1.0,279.4417419433594,283.3688659667969,300.46002197265625,304.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,32988.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748173475265503,1.0,0.0,0.0,3.643158674240112,3.6431822776794434,8.856242175170337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.19140625,0.0,1503.0836181640625,1895.4371337890625,0.0,2243.735595703125,0.9013169407844543,1.0,0.0,3.0,1.0,0.0
18017460,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8825304508209229,0.3376537263393402,0.3051596283912658,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.4919037520885467,0.4646313488483429,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8922613859176636,0.3491297364234924,0.2450721710920334,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.895639955997467,0.3529089391231537,0.3354794383049011,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6952282190322876,0.1615819782018661,0.7363801598548889,284.89697265625,284.95001220703125,303.1004333496094,297.4835510253906,299.3572998046875,297.2004699707031,284.9017944335937,1.0,0.4693947732448578,0.5043249726295471,0.5043249726295471,1.0,1.0,-2.5050723552703857,0.9120742082595824,1.5929982662200928,0.3405827581882477,0.8424565196037292,0.8424565196037292,0.0,98.5403289794922,81.0,60195.9765625,0.0,1314.3653564453125,1.0,279.160400390625,283.2601928710937,300.5040283203125,304.4633178710937,293.1499938964844,293.1499938964844,279.1499938964844,39587.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821449637413025,1.0,0.0,0.0,3.5065226554870605,3.5065460205078125,8.204395953725907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.03515625,0.0,1405.110107421875,1895.4371337890625,0.0,2309.420166015625,0.8766623139381409,1.0,0.0,3.0,1.0,0.0
18017520,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8840700387954712,0.3376318216323852,0.3050963580608368,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.4920312166213989,0.4626744389533996,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8939269781112671,0.3492142260074615,0.2451011091470718,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8972797989845276,0.3529514968395233,0.3354828059673309,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6964882016181946,0.1615753322839737,0.7362173795700073,284.90350341796875,284.95001220703125,303.1015014648437,297.4838562011719,299.3572082519531,297.2002258300781,284.9056701660156,1.0,0.4686704277992248,0.5043032169342041,0.5043032169342041,1.0,1.0,-2.5034103393554688,0.9113445281982422,1.592065691947937,0.3401955366134643,0.8441650867462158,0.8441650867462158,0.0,97.8734130859375,69.0,60183.20703125,0.0,1308.9783935546875,1.0,279.15789794921875,283.2633972167969,300.5003662109375,304.453369140625,293.1499938964844,293.1499938964844,279.45001220703125,39143.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820415496826172,1.0,0.0,0.0,3.5034475326538086,3.503470659255981,8.190012295017368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.4140625,0.0,1398.725830078125,1895.4371337890625,0.0,2308.489501953125,0.8756923675537109,1.0,0.0,3.0,1.0,0.0
18017580,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9037271738052368,0.3379279971122741,0.3049465119838714,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.497513473033905,0.4337731599807739,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9157302379608154,0.3507342338562011,0.2458574771881103,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.918997883796692,0.3538877964019775,0.3359754979610443,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7120802402496338,0.1616953462362289,0.7351633906364441,284.96502685546875,284.95001220703125,303.1145324707031,297.4864807128906,299.3681640625,297.2212219238281,284.9600524902344,1.0,0.4583076536655426,0.5040315389633179,0.5040315389633179,1.0,1.0,-2.468925952911377,0.8971399068832397,1.5717860460281372,0.3274589776992798,0.9006018042564392,0.9006018042564392,0.0,89.56472778320312,57.0,58834.7578125,0.0,1231.782470703125,1.0,279.44146728515625,283.3437194824219,300.4616394042969,304.2757263183594,293.1499938964844,293.1499938964844,279.1499938964844,34431.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736427187919617,1.0,0.0,0.0,3.602435827255249,3.602458953857422,8.659359878038231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.65234375,0.0,1469.312255859375,1895.4371337890625,0.0,2233.25390625,0.8929026126861572,1.0,0.0,3.0,1.0,0.0
