time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9037271738052368,0.3379279971122741,0.3049465119838714,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.497513473033905,0.4337731599807739,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9157302379608154,0.3507342338562011,0.2458574771881103,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.918997883796692,0.3538877964019775,0.3359754979610443,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7120802402496338,0.1616953462362289,0.7351633906364441,284.96502685546875,284.95001220703125,303.1145324707031,297.4864807128906,299.3681640625,297.2212219238281,284.9600524902344,1.0,0.4583076536655426,0.5040315389633179,0.5040315389633179,1.0,1.0,-2.468925952911377,0.8971399068832397,1.5717860460281372,0.3274589776992798,0.9006018042564392,0.9006018042564392,0.0,89.56472778320312,57.0,58834.7578125,0.0,1231.782470703125,1.0,279.44146728515625,283.3437194824219,300.4616394042969,304.2757263183594,293.1499938964844,293.1499938964844,279.1499938964844,34431.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736427187919617,1.0,0.0,0.0,3.602435827255249,3.602458953857422,8.659359878038231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.65234375,0.0,1469.312255859375,1895.4371337890625,0.0,2233.25390625,0.8929026126861572,1.0,0.0,3.0,1.0,0.0
18017700,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.915623903274536,0.3377098143100738,0.3048208653926849,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.5012019872665405,0.4184191226959228,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9291269779205322,0.3512155413627624,0.2462141364812851,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9322105646133424,0.3541205823421478,0.3362041413784027,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7203264832496643,0.1617045849561691,0.7348012328147888,284.8436584472656,284.95001220703125,303.1208190917969,297.48687744140625,299.3785705566406,297.2364196777344,284.84014892578125,1.0,0.4524565041065216,0.50389564037323,0.50389564037323,1.0,1.0,-2.449525117874145,0.8880289793014526,1.561496019363403,0.329327255487442,0.8063725233078003,0.8063725233078003,0.0,85.72148132324219,57.0,59071.28125,0.0,1193.2723388671875,1.0,279.20025634765625,283.2191467285156,300.506591796875,304.45123291015625,293.1499938964844,293.1499938964844,279.1499938964844,40274.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781139612197876,1.0,0.0,0.0,3.5135369300842285,3.5135602951049805,8.237252018261643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.318359375,0.0,1417.3641357421875,1895.4371337890625,0.0,2273.222900390625,0.8750123381614685,1.0,0.0,3.0,1.0,0.0
18017760,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.929662585258484,0.3374332785606384,0.3043918311595917,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.5056841969490051,0.4017395079135895,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9440340995788574,0.3516354262828827,0.2463756650686264,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.946807026863098,0.3542715013027191,0.3361869156360626,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7292171120643616,0.1616775840520858,0.7339330911636353,284.8932800292969,284.95001220703125,303.1269836425781,297.48663330078125,299.38995361328125,297.2545166015625,284.89532470703125,1.0,0.4462998807430267,0.5040621161460876,0.5040621161460876,1.0,1.0,-2.42810606956482,0.879268229007721,1.5488379001617432,0.3254163861274719,0.8110530972480774,0.8110530972480774,0.0,81.38765716552734,60.0,58310.21875,0.0,1150.4486083984375,1.0,279.15899658203125,283.283447265625,300.4858703613281,304.3343811035156,293.1499938964844,293.1499938964844,279.45001220703125,40769.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772343158721924,1.0,0.0,0.0,3.378671407699585,3.3786938190460205,7.617022106387594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.189453125,0.0,1284.76611328125,1895.4371337890625,0.0,2265.3447265625,0.8499737977981567,1.0,0.0,3.0,1.0,0.0
18017820,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.951468825340271,0.3378843069076538,0.3044114410877228,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.5166143774986267,0.3780134320259094,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9660738110542296,0.3533065617084503,0.2472608536481857,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.968012273311615,0.3552930057048797,0.3367944061756134,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7432279586791992,0.1620876491069793,0.7342845797538757,284.9761657714844,284.95001220703125,303.1387939453125,297.4841003417969,299.4249267578125,297.3064880371094,284.974853515625,1.0,0.4388043284416199,0.504395067691803,0.504395067691803,1.0,1.0,-2.401820421218872,0.8687845468521118,1.5330359935760498,0.3206153512001037,0.8778012990951538,0.8778012990951538,0.0,75.60967254638672,80.0,57331.328125,0.0,1096.981201171875,1.0,279.4401550292969,283.38104248046875,300.4486694335937,304.1546325683594,293.1499938964844,293.1499938964844,279.75,34392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663131952285767,1.0,0.0,0.0,3.476857900619507,3.476880073547364,8.066166969911137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.03515625,0.0,1337.482177734375,1895.4371337890625,0.0,2168.17041015625,0.8651977181434631,1.0,0.0,3.0,1.0,0.0
18017880,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.951468825340271,0.3378843069076538,0.3044114410877228,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.5166143774986267,0.3780134320259094,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9660738110542296,0.3533065617084503,0.2472608536481857,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.968012273311615,0.3552930057048797,0.3367944061756134,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7432279586791992,0.1620876491069793,0.7342845797538757,284.9761657714844,284.95001220703125,303.1387939453125,297.4841003417969,299.4249267578125,297.3064880371094,284.974853515625,1.0,0.4388043284416199,0.504395067691803,0.504395067691803,1.0,1.0,-2.401820421218872,0.8687845468521118,1.5330359935760498,0.3206153512001037,0.8778012990951538,0.8778012990951538,0.0,75.60967254638672,80.0,57331.328125,0.0,1096.981201171875,1.0,279.4401550292969,283.38104248046875,300.4486694335937,304.1546325683594,293.1499938964844,293.1499938964844,279.75,34392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663131952285767,1.0,0.0,0.0,3.476857900619507,3.476880073547364,8.066166969911137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.03515625,0.0,1337.482177734375,1895.4371337890625,0.0,2168.17041015625,0.8651977181434631,1.0,0.0,3.0,1.0,0.0
18017940,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9513476490974426,0.3386228680610657,0.3050167560577392,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.5262356996536255,0.3788968622684479,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9670416712760924,0.3552721440792084,0.248583123087883,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9683812856674194,0.3566082119941711,0.3379718065261841,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7436041235923767,0.162794217467308,0.7371856570243835,285.0594482421875,284.95001220703125,303.1499938964844,297.4786682128906,299.45849609375,297.3492736816406,285.0556030273437,1.0,0.4409843385219574,0.5047279596328735,0.5047279596328735,1.0,1.0,-2.41006088256836,0.8728042244911194,1.5372567176818848,0.3224605321884155,0.9983209371566772,0.9983209371566772,0.0,76.03270721435547,100.0,57255.0625,0.0,1107.9410400390625,1.0,279.7417907714844,283.46533203125,300.4610595703125,304.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,30713.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601501941680908,1.0,0.0,0.0,3.679861068725586,3.679884433746338,9.035582593241998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.9912109375,0.0,1526.7672119140625,1895.4371337890625,0.0,2113.89013671875,0.908003866672516,1.0,0.0,3.0,1.0,0.0
18018000,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9513476490974426,0.3386228680610657,0.3050167560577392,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.5262356996536255,0.3788968622684479,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9670416712760924,0.3552721440792084,0.248583123087883,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9683812856674194,0.3566082119941711,0.3379718065261841,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7436041235923767,0.162794217467308,0.7371856570243835,285.0594482421875,284.95001220703125,303.1499938964844,297.4786682128906,299.45849609375,297.3492736816406,285.0556030273437,1.0,0.4409843385219574,0.5047279596328735,0.5047279596328735,1.0,1.0,-2.41006088256836,0.8728042244911194,1.5372567176818848,0.3224605321884155,0.9983209371566772,0.9983209371566772,0.0,76.03270721435547,100.0,57255.0625,0.0,1107.9410400390625,1.0,279.7417907714844,283.46533203125,300.4610595703125,304.133544921875,293.1499938964844,293.1499938964844,279.45001220703125,30713.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601501941680908,1.0,0.0,0.0,3.679861068725586,3.679884433746338,9.035582593241998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.9912109375,0.0,1526.7672119140625,1895.4371337890625,0.0,2113.89013671875,0.908003866672516,1.0,0.0,3.0,1.0,0.0
18018060,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9438727498054504,0.342110127210617,0.307820200920105,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.5357387661933899,0.3905672430992126,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9613170027732848,0.3603495359420776,0.2517977654933929,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9622591137886048,0.3613024353981018,0.3418826758861542,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7423474192619324,0.1677642166614532,0.7558126449584961,284.9252624511719,284.95001220703125,303.1603088378906,297.4705505371094,299.4960327148437,297.3904724121094,284.9303283691406,1.0,0.4509046673774719,0.5050344467163086,0.5050344467163086,1.0,1.0,-2.458354949951172,0.8936002254486084,1.564754843711853,0.3322181701660156,0.908019483089447,0.908019483089447,0.0,79.95236206054688,120.0,59195.26953125,0.0,1179.5107421875,1.0,279.4569702148437,283.3079833984375,300.5124816894531,304.3740234375,293.1499938964844,293.1499938964844,279.1499938964844,36184.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727096676826477,1.0,0.0,0.0,3.6709647178649902,3.67098879814148,8.99194617431931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.48828125,0.0,1558.0028076171875,1895.4371337890625,0.0,2224.9384765625,0.9104148745536804,1.0,0.0,3.0,1.0,0.0
18018120,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9438727498054504,0.342110127210617,0.307820200920105,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.5357387661933899,0.3905672430992126,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9613170027732848,0.3603495359420776,0.2517977654933929,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9622591137886048,0.3613024353981018,0.3418826758861542,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7423474192619324,0.1677642166614532,0.7558126449584961,284.9252624511719,284.95001220703125,303.1603088378906,297.4705505371094,299.4960327148437,297.3904724121094,284.9303283691406,1.0,0.4509046673774719,0.5050344467163086,0.5050344467163086,1.0,1.0,-2.458354949951172,0.8936002254486084,1.564754843711853,0.3322181701660156,0.908019483089447,0.908019483089447,0.0,79.95236206054688,120.0,59195.26953125,0.0,1179.5107421875,1.0,279.4569702148437,283.3079833984375,300.5124816894531,304.3740234375,293.1499938964844,293.1499938964844,279.1499938964844,36184.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727096676826477,1.0,0.0,0.0,3.6709647178649902,3.67098879814148,8.99194617431931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.48828125,0.0,1558.0028076171875,1895.4371337890625,0.0,2224.9384765625,0.9104148745536804,1.0,0.0,3.0,1.0,0.0
18018180,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9189689755439758,0.3434945940971374,0.3095574975013733,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.5396037697792053,0.4209008812904358,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9385831356048584,0.3632276654243469,0.2542332112789154,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9393643736839294,0.3639654815196991,0.3449585139751434,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7303374409675598,0.1708874255418777,0.7727804780006409,284.925537109375,284.95001220703125,303.1694641113281,297.4602966308594,299.50616455078125,297.3863525390625,284.93035888671875,1.0,0.4663848578929901,0.5053409337997437,0.5053409337997437,1.0,1.0,-2.5238828659057617,0.9216211438179016,1.6022617816925049,0.3456418812274933,0.8666253685951233,0.8666253685951233,0.0,88.66151428222656,140.0,61014.90625,0.0,1295.3778076171875,1.0,279.158203125,283.2680053710937,300.49859619140625,304.48321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38135.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829418182373047,1.0,0.0,0.0,3.5470571517944336,3.547080516815185,8.395173267672362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7265625,0.0,1437.151611328125,1895.4371337890625,0.0,2316.593017578125,0.8852120041847229,1.0,0.0,3.0,1.0,0.0
18018240,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9189689755439758,0.3434945940971374,0.3095574975013733,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.5396037697792053,0.4209008812904358,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9385831356048584,0.3632276654243469,0.2542332112789154,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9393643736839294,0.3639654815196991,0.3449585139751434,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7303374409675598,0.1708874255418777,0.7727804780006409,284.925537109375,284.95001220703125,303.1694641113281,297.4602966308594,299.50616455078125,297.3863525390625,284.93035888671875,1.0,0.4663848578929901,0.5053409337997437,0.5053409337997437,1.0,1.0,-2.5238828659057617,0.9216211438179016,1.6022617816925049,0.3456418812274933,0.8666253685951233,0.8666253685951233,0.0,88.66151428222656,140.0,61014.90625,0.0,1295.3778076171875,1.0,279.158203125,283.2680053710937,300.49859619140625,304.48321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38135.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829418182373047,1.0,0.0,0.0,3.5470571517944336,3.547080516815185,8.395173267672362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7265625,0.0,1437.151611328125,1895.4371337890625,0.0,2316.593017578125,0.8852120041847229,1.0,0.0,3.0,1.0,0.0
18018300,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9040700197219848,0.3444456160068512,0.3104126453399658,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.5397875308990479,0.4410680830478668,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9232495427131652,0.3647711277008056,0.255347728729248,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9238996505737304,0.3653511106967926,0.346346378326416,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7217967510223389,0.1721793860197067,0.7796222567558289,285.0694274902344,284.95001220703125,303.1736145019531,297.45440673828125,299.50537109375,297.3746643066406,285.07696533203125,1.0,0.4755603075027466,0.5054941177368164,0.5054941177368164,1.0,1.0,-2.5603628158569336,0.937200367450714,1.6231623888015747,0.3530845046043396,0.9768118858337402,0.9768118858337402,0.0,94.51920318603516,140.0,61158.80078125,0.0,1366.737060546875,1.0,279.4004821777344,283.4093322753906,300.4466552734375,304.31793212890625,293.1499938964844,293.1499938964844,279.45001220703125,32527.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795542478561401,1.0,0.0,0.0,3.638197660446167,3.63822078704834,8.8321382918366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5322265625,0.0,1494.1798095703125,1895.4371337890625,0.0,2286.138671875,0.9022115468978882,1.0,0.0,3.0,1.0,0.0
18018360,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.8902317881584167,0.3454561531543731,0.3115338683128357,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.5388887524604797,0.4629757106304168,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9081263542175292,0.366365373134613,0.2566204071044922,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9085675477981568,0.3667688071727752,0.3479059636592865,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7125495672225952,0.1733491122722625,0.7862033843994141,285.08526611328125,284.95001220703125,303.177490234375,297.447998046875,299.498046875,297.3578491210937,285.08612060546875,1.0,0.4854719042778015,0.5046412944793701,0.5046412944793701,1.0,1.0,-2.599339485168457,0.952269732952118,1.647069811820984,0.359482854604721,1.0,1.0,0.0,101.1279296875,160.0,62076.5234375,0.0,1446.6380615234375,1.0,279.4425048828125,283.403564453125,300.4582214355469,304.4308166503906,293.1499938964844,293.1499938964844,279.1499938964844,31577.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781238853931427,1.0,0.0,0.0,3.745401620864868,3.745425701141357,9.360306307826248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.3505859375,0.0,1607.9677734375,1895.4371337890625,0.0,2301.27001953125,0.9233656525611876,1.0,0.0,3.0,1.0,0.0
18018420,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8593928813934326,0.3459506034851074,0.3129146993160248,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9954963326454164,0.5325290560722351,0.5066613554954529,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8770217895507812,0.3682344555854797,0.2586127519607544,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8772125244140625,0.3684252202510834,0.3503653109073639,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6888670921325684,0.1747366338968277,0.7964441180229187,284.9504699707031,284.95001220703125,303.1844482421875,297.4338073730469,299.4649658203125,297.2981872558594,284.9524841308594,1.0,0.5064293146133423,0.5029355883598328,0.5029355883598328,1.0,1.0,-2.673058271408081,0.9802271723747252,1.692831039428711,0.3716827929019928,0.955941379070282,0.955941379070282,0.0,117.64738464355467,180.0,64594.55078125,0.0,1621.0531005859375,1.0,279.1561279296875,283.2260437011719,300.4900817871094,304.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,34843.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961515188217163,1.0,0.0,0.0,3.793649196624756,3.7936742305755615,9.603014632375562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.408203125,0.0,1689.9404296875,1895.4371337890625,0.0,2436.29296875,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
18018480,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8593928813934326,0.3459506034851074,0.3129146993160248,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9954963326454164,0.5325290560722351,0.5066613554954529,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8770217895507812,0.3682344555854797,0.2586127519607544,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8772125244140625,0.3684252202510834,0.3503653109073639,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6888670921325684,0.1747366338968277,0.7964441180229187,284.9504699707031,284.95001220703125,303.1844482421875,297.4338073730469,299.4649658203125,297.2981872558594,284.9524841308594,1.0,0.5064293146133423,0.5029355883598328,0.5029355883598328,1.0,1.0,-2.673058271408081,0.9802271723747252,1.692831039428711,0.3716827929019928,0.955941379070282,0.955941379070282,0.0,117.64738464355467,180.0,64594.55078125,0.0,1621.0531005859375,1.0,279.1561279296875,283.2260437011719,300.4900817871094,304.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,34843.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961515188217163,1.0,0.0,0.0,3.793649196624756,3.7936742305755615,9.603014632375562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.408203125,0.0,1689.9404296875,1895.4371337890625,0.0,2436.29296875,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
18018540,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8191825151443481,0.3454095721244812,0.3134932219982147,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9455901980400084,0.5274718403816223,0.5018240809440613,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8357592225074768,0.3690503537654876,0.2600236237049103,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8358076214790344,0.3690641224384308,0.3521160781383514,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6549955606460571,0.1751142889261245,0.8037478923797607,284.8819580078125,284.95001220703125,303.1903991699219,297.41778564453125,299.4337463378906,297.25445556640625,284.8852844238281,1.0,0.5241286754608154,0.5012298226356506,0.5012298226356506,1.0,1.0,-2.6786701679229736,0.9796079397201538,1.6990623474121094,0.3701956272125244,0.8572944402694702,0.8572944402694702,0.0,143.40602111816406,168.0,64969.4765625,0.0,1747.8050537109375,1.0,278.8576354980469,283.14532470703125,300.4496154785156,304.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,39953.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805316686630249,1.0,0.0,0.0,3.618797063827514,3.618821620941162,8.738195447222097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.53515625,0.0,1528.0606689453125,1895.4371337890625,0.0,2520.133056640625,0.9019429683685304,1.0,0.0,3.0,1.0,0.0
18018600,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8191825151443481,0.3454095721244812,0.3134932219982147,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9455901980400084,0.5274718403816223,0.5018240809440613,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8357592225074768,0.3690503537654876,0.2600236237049103,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8358076214790344,0.3690641224384308,0.3521160781383514,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6549955606460571,0.1751142889261245,0.8037478923797607,284.8819580078125,284.95001220703125,303.1903991699219,297.41778564453125,299.4337463378906,297.25445556640625,284.8852844238281,1.0,0.5241286754608154,0.5012298226356506,0.5012298226356506,1.0,1.0,-2.6786701679229736,0.9796079397201538,1.6990623474121094,0.3701956272125244,0.8572944402694702,0.8572944402694702,0.0,143.40602111816406,168.0,64969.4765625,0.0,1747.8050537109375,1.0,278.8576354980469,283.14532470703125,300.4496154785156,304.72393798828125,293.1499938964844,293.1499938964844,279.1499938964844,39953.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805316686630249,1.0,0.0,0.0,3.618797063827514,3.618821620941162,8.738195447222097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.53515625,0.0,1528.0606689453125,1895.4371337890625,0.0,2520.133056640625,0.9019429683685304,1.0,0.0,3.0,1.0,0.0
18018660,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8075187802314758,0.3461687564849853,0.3142423033714294,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9280832409858704,0.5270101428031921,0.500918447971344,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8250479102134705,0.3709363043308258,0.2614126205444336,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8248727917671204,0.3705816566944122,0.353689968585968,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6460433006286621,0.1757951974868774,0.808066189289093,285.0030822753906,284.95001220703125,303.19537353515625,297.4001159667969,299.4242248535156,297.2446594238281,285.0010986328125,1.0,0.530745804309845,0.4996266961097717,0.4996266961097717,1.0,1.0,-2.687229633331299,0.9803895950317384,1.7068400382995603,0.3691624104976654,0.9578790068626404,0.9578790068626404,0.0,153.2051239013672,156.0,64468.8671875,0.0,1805.337158203125,1.0,279.1429748535156,283.2704467773437,300.3877258300781,304.5455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990128397941589,1.0,0.0,0.0,3.734928131103516,3.734952449798584,9.308030257670908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.4033203125,0.0,1610.647705078125,1895.4371337890625,0.0,2462.403076171875,0.9223174452781676,1.0,0.0,3.0,1.0,0.0
18018720,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8075187802314758,0.3461687564849853,0.3142423033714294,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9280832409858704,0.5270101428031921,0.500918447971344,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8250479102134705,0.3709363043308258,0.2614126205444336,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8248727917671204,0.3705816566944122,0.353689968585968,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6460433006286621,0.1757951974868774,0.808066189289093,285.0030822753906,284.95001220703125,303.19537353515625,297.4001159667969,299.4242248535156,297.2446594238281,285.0010986328125,1.0,0.530745804309845,0.4996266961097717,0.4996266961097717,1.0,1.0,-2.687229633331299,0.9803895950317384,1.7068400382995603,0.3691624104976654,0.9578790068626404,0.9578790068626404,0.0,153.2051239013672,156.0,64468.8671875,0.0,1805.337158203125,1.0,279.1429748535156,283.2704467773437,300.3877258300781,304.5455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990128397941589,1.0,0.0,0.0,3.734928131103516,3.734952449798584,9.308030257670908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.4033203125,0.0,1610.647705078125,1895.4371337890625,0.0,2462.403076171875,0.9223174452781676,1.0,0.0,3.0,1.0,0.0
18018780,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8069819808006287,0.3460358083248138,0.3143702745437622,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9270752668380736,0.5266762971878052,0.5007157325744629,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8253979086875916,0.3721019327640533,0.2623941302299499,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8250252604484558,0.3714848160743713,0.3547446429729461,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.646160900592804,0.176210805773735,0.8104450702667236,284.9026184082031,284.95001220703125,303.1994323730469,297.380859375,299.4136962890625,297.23468017578125,284.9048767089844,1.0,0.5315355658531189,0.4980235397815704,0.4980235397815704,1.0,1.0,-2.692452907562256,0.979742169380188,1.712710738182068,0.3675698339939117,0.8636674880981445,0.8636674880981445,0.0,153.9063262939453,144.0,64953.6796875,0.0,1816.3907470703125,1.0,278.8575744628906,283.1603698730469,300.3993225097656,304.6620178222656,293.1499938964844,293.1499938964844,279.1499938964844,38890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063764572143555,1.0,0.0,0.0,3.606717109680176,3.606741428375244,8.67995481712569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.087890625,0.0,1506.917724609375,1895.4371337890625,0.0,2529.864990234375,0.8982948660850525,1.0,0.0,3.0,1.0,0.0
18018840,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8069819808006287,0.3460358083248138,0.3143702745437622,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9270752668380736,0.5266762971878052,0.5007157325744629,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8253979086875916,0.3721019327640533,0.2623941302299499,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8250252604484558,0.3714848160743713,0.3547446429729461,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.646160900592804,0.176210805773735,0.8104450702667236,284.9026184082031,284.95001220703125,303.1994323730469,297.380859375,299.4136962890625,297.23468017578125,284.9048767089844,1.0,0.5315355658531189,0.4980235397815704,0.4980235397815704,1.0,1.0,-2.692452907562256,0.979742169380188,1.712710738182068,0.3675698339939117,0.8636674880981445,0.8636674880981445,0.0,153.9063262939453,144.0,64953.6796875,0.0,1816.3907470703125,1.0,278.8575744628906,283.1603698730469,300.3993225097656,304.6620178222656,293.1499938964844,293.1499938964844,279.1499938964844,38890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063764572143555,1.0,0.0,0.0,3.606717109680176,3.606741428375244,8.67995481712569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.087890625,0.0,1506.917724609375,1895.4371337890625,0.0,2529.864990234375,0.8982948660850525,1.0,0.0,3.0,1.0,0.0
18018900,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8094417452812195,0.3464019000530243,0.3143885731697082,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9303549528121948,0.5270617008209229,0.5007178783416748,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8281456232070923,0.3730232715606689,0.2628247439861297,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8276677131652832,0.3722196221351623,0.3551825582981109,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.648288369178772,0.1765613704919815,0.811217725276947,285.0258178710937,284.95001220703125,303.2011413574219,297.3706970214844,299.4104919433594,297.2332458496094,285.0292663574219,1.0,0.5304966568946838,0.4972219467163086,0.4972219467163086,1.0,1.0,-2.6944456100463867,0.979160487651825,1.7152851819992063,0.3665608465671539,0.9496392607688904,0.9496392607688904,0.0,152.0594940185547,144.0,64259.07421875,0.0,1810.911865234375,1.0,279.1012268066406,283.294921875,300.34356689453125,304.4423828125,293.1499938964844,293.1499938964844,279.1499938964844,34087.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011159896850586,1.0,0.0,0.0,3.6572811603546143,3.657305002212525,8.925036354412441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.6953125,0.0,1526.9473876953125,1895.4371337890625,0.0,2481.632568359375,0.9074854850769044,1.0,0.0,3.0,1.0,0.0
18018960,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8138608932495117,0.3469206392765045,0.3147154450416565,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9363187551498412,0.5276719331741333,0.5011126399040222,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8328163027763367,0.3740986585617065,0.2634580135345459,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8321982026100159,0.3730949759483337,0.3558512032032013,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6520100831985474,0.1770095378160476,0.8124906420707703,285.00994873046875,284.95001220703125,303.20263671875,297.36016845703125,299.41021728515625,297.233642578125,285.0077819824219,1.0,0.5289122462272644,0.4968872368335724,0.4968872368335724,1.0,1.0,-2.698405504226685,0.9801583886146544,1.7182471752166748,0.3667221367359161,0.962916135787964,0.962916135787964,0.0,148.96243286132812,132.0,64450.22265625,0.0,1802.619140625,1.0,279.1427001953125,283.2732849121094,300.34674072265625,304.50164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33180.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002528548240662,1.0,0.0,0.0,3.7314398288726807,3.731464147567749,9.29065208765678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.068359375,0.0,1604.11279296875,1895.4371337890625,0.0,2473.73681640625,0.9214406609535216,1.0,0.0,3.0,1.0,0.0
18019020,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8239494562149048,0.3468529284000397,0.3146102428436279,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.950449764728546,0.5278313755989075,0.5012115836143494,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8439828753471375,0.3752961456775665,0.2642370462417602,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8431397080421448,0.3740336298942566,0.3566306233406067,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.661158561706543,0.177531436085701,0.8138464093208313,284.90191650390625,284.95001220703125,303.2049865722656,297.3381652832031,299.40484619140625,297.2274780273437,284.9046630859375,1.0,0.524287760257721,0.4962178468704223,0.4962178468704223,1.0,1.0,-2.701907157897949,0.9804055094718932,1.721501708030701,0.3664074540138244,0.8653338551521301,0.8653338551521301,0.0,141.38706970214844,120.0,64952.68359375,0.0,1772.9820556640625,1.0,278.85711669921875,283.15655517578125,300.3578186035156,304.6206359863281,293.1499938964844,293.1499938964844,279.1499938964844,38874.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078724145889282,1.0,0.0,0.0,3.609063148498535,3.609087228775024,8.691250172887521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.439453125,0.0,1509.3660888671875,1895.4371337890625,0.0,2543.614501953125,0.8988149166107178,1.0,0.0,3.0,1.0,0.0
18019080,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8239494562149048,0.3468529284000397,0.3146102428436279,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.950449764728546,0.5278313755989075,0.5012115836143494,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8439828753471375,0.3752961456775665,0.2642370462417602,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8431397080421448,0.3740336298942566,0.3566306233406067,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.661158561706543,0.177531436085701,0.8138464093208313,284.90191650390625,284.95001220703125,303.2049865722656,297.3381652832031,299.40484619140625,297.2274780273437,284.9046630859375,1.0,0.524287760257721,0.4962178468704223,0.4962178468704223,1.0,1.0,-2.701907157897949,0.9804055094718932,1.721501708030701,0.3664074540138244,0.8653338551521301,0.8653338551521301,0.0,141.38706970214844,120.0,64952.68359375,0.0,1772.9820556640625,1.0,278.85711669921875,283.15655517578125,300.3578186035156,304.6206359863281,293.1499938964844,293.1499938964844,279.1499938964844,38874.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078724145889282,1.0,0.0,0.0,3.609063148498535,3.609087228775024,8.691250172887521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.439453125,0.0,1509.3660888671875,1895.4371337890625,0.0,2543.614501953125,0.8988149166107178,1.0,0.0,3.0,1.0,0.0
18019140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8385016322135925,0.3478020131587982,0.3148256540298462,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.969290018081665,0.5289835929870605,0.5016255378723145,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8602601289749146,0.3772952258586883,0.2651671767234802,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8591207265853882,0.3756752908229828,0.3575725257396698,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6745378971099854,0.1784162372350692,0.8154031038284302,285.0090637207031,284.95001220703125,303.2065734863281,297.3149719238281,299.40386962890625,297.2283630371094,285.00665283203125,1.0,0.5184904336929321,0.4955484271049499,0.4955484271049499,1.0,1.0,-2.706777572631836,0.9812313914299012,1.7255462408065796,0.3662067651748657,0.9642391204833984,0.9642391204833984,0.0,131.6910858154297,108.0,64452.359375,0.0,1735.514892578125,1.0,279.1429443359375,283.2685852050781,300.30206298828125,304.4577941894531,293.1499938964844,293.1499938964844,278.8500061035156,33169.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801828145980835,1.0,0.0,0.0,3.73625421524048,3.736278533935547,9.31464114728442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.9677734375,0.0,1609.5858154296875,1895.4371337890625,0.0,2488.1513671875,0.9223813414573668,1.0,0.0,3.0,1.0,0.0
18019200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8385016322135925,0.3478020131587982,0.3148256540298462,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.969290018081665,0.5289835929870605,0.5016255378723145,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8602601289749146,0.3772952258586883,0.2651671767234802,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8591207265853882,0.3756752908229828,0.3575725257396698,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6745378971099854,0.1784162372350692,0.8154031038284302,285.0090637207031,284.95001220703125,303.2065734863281,297.3149719238281,299.40386962890625,297.2283630371094,285.00665283203125,1.0,0.5184904336929321,0.4955484271049499,0.4955484271049499,1.0,1.0,-2.706777572631836,0.9812313914299012,1.7255462408065796,0.3662067651748657,0.9642391204833984,0.9642391204833984,0.0,131.6910858154297,108.0,64452.359375,0.0,1735.514892578125,1.0,279.1429443359375,283.2685852050781,300.30206298828125,304.4577941894531,293.1499938964844,293.1499938964844,278.8500061035156,33169.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801828145980835,1.0,0.0,0.0,3.73625421524048,3.736278533935547,9.31464114728442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.9677734375,0.0,1609.5858154296875,1895.4371337890625,0.0,2488.1513671875,0.9223813414573668,1.0,0.0,3.0,1.0,0.0
18019260,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8563246130943298,0.3478102087974548,0.3146866261959076,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9886609315872192,0.5291128754615784,0.501625657081604,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8802963495254517,0.3784186244010925,0.2658293545246124,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8789423704147339,0.3766597807407379,0.3582862913608551,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6909301280975342,0.1789999008178711,0.8165607452392578,284.9004821777344,284.95001220703125,303.2074279785156,297.2906799316406,299.3984680175781,297.2234802246094,284.9032897949219,1.0,0.5119760036468506,0.494820773601532,0.494820773601532,1.0,1.0,-2.7096621990203857,0.981109857559204,1.7285523414611816,0.3656638562679291,0.8654390573501587,0.8654390573501587,0.0,121.3891830444336,96.0,64937.96484375,0.0,1692.193115234375,1.0,278.85711669921875,283.15185546875,300.31060791015625,304.5728759765625,293.1499938964844,293.1499938964844,279.1499938964844,38915.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095092177391052,1.0,0.0,0.0,3.612096786499024,3.6121208667755127,8.705867458047578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3251953125,0.0,1512.99462890625,1895.4371337890625,0.0,2558.67431640625,0.8995071053504944,1.0,0.0,3.0,1.0,0.0
18019320,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8563246130943298,0.3478102087974548,0.3146866261959076,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9886609315872192,0.5291128754615784,0.501625657081604,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8802963495254517,0.3784186244010925,0.2658293545246124,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8789423704147339,0.3766597807407379,0.3582862913608551,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6909301280975342,0.1789999008178711,0.8165607452392578,284.9004821777344,284.95001220703125,303.2074279785156,297.2906799316406,299.3984680175781,297.2234802246094,284.9032897949219,1.0,0.5119760036468506,0.494820773601532,0.494820773601532,1.0,1.0,-2.7096621990203857,0.981109857559204,1.7285523414611816,0.3656638562679291,0.8654390573501587,0.8654390573501587,0.0,121.3891830444336,96.0,64937.96484375,0.0,1692.193115234375,1.0,278.85711669921875,283.15185546875,300.31060791015625,304.5728759765625,293.1499938964844,293.1499938964844,279.1499938964844,38915.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095092177391052,1.0,0.0,0.0,3.612096786499024,3.6121208667755127,8.705867458047578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3251953125,0.0,1512.99462890625,1895.4371337890625,0.0,2558.67431640625,0.8995071053504944,1.0,0.0,3.0,1.0,0.0
18019380,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8733340501785278,0.3487526774406433,0.3150146007537842,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.5307750105857849,0.495241105556488,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8990478515625,0.3802622854709625,0.2667352557182312,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8974973559379578,0.3782832026481628,0.3593286573886871,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7059372067451477,0.1798673868179321,0.8185808658599854,284.9967041015625,284.95001220703125,303.2076110839844,297.2654113769531,299.3948669433594,297.22515869140625,284.9906616210937,1.0,0.5041330456733704,0.4940930902957916,0.4940930902957916,1.0,1.0,-2.6943204402923584,0.9733409881591796,1.7209793329238892,0.362409234046936,0.9550943374633788,0.9550943374633788,0.0,112.81349182128906,84.0,64113.41015625,0.0,1638.241943359375,1.0,279.1429748535156,283.2538146972656,300.2518615722656,304.4005432128906,293.1499938964844,293.1499938964844,278.8500061035156,33408.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033711910247803,1.0,0.0,0.0,3.734244585037232,3.734269142150879,9.304624200012768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.3369140625,0.0,1609.093017578125,1895.4371337890625,0.0,2502.28759765625,0.9219433665275574,1.0,0.0,3.0,1.0,0.0
18019440,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8733340501785278,0.3487526774406433,0.3150146007537842,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.5307750105857849,0.495241105556488,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8990478515625,0.3802622854709625,0.2667352557182312,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8974973559379578,0.3782832026481628,0.3593286573886871,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7059372067451477,0.1798673868179321,0.8185808658599854,284.9967041015625,284.95001220703125,303.2076110839844,297.2654113769531,299.3948669433594,297.22515869140625,284.9906616210937,1.0,0.5041330456733704,0.4940930902957916,0.4940930902957916,1.0,1.0,-2.6943204402923584,0.9733409881591796,1.7209793329238892,0.362409234046936,0.9550943374633788,0.9550943374633788,0.0,112.81349182128906,84.0,64113.41015625,0.0,1638.241943359375,1.0,279.1429748535156,283.2538146972656,300.2518615722656,304.4005432128906,293.1499938964844,293.1499938964844,278.8500061035156,33408.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033711910247803,1.0,0.0,0.0,3.734244585037232,3.734269142150879,9.304624200012768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.3369140625,0.0,1609.093017578125,1895.4371337890625,0.0,2502.28759765625,0.9219433665275574,1.0,0.0,3.0,1.0,0.0
