time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8845890760421753,0.348747044801712,0.3150935471057892,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9990000128746032,0.5326633453369141,0.4770433902740478,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9115632176399232,0.380791574716568,0.2671378552913666,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9097961187362672,0.3787721991539001,0.3597981035709381,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7152451276779175,0.1801589578390121,0.8194214701652527,284.8464660644531,284.95001220703125,303.2074584960937,297.2524719238281,299.3927917480469,297.2255554199219,284.84161376953125,1.0,0.4997864067554474,0.4937292635440826,0.4937292635440826,1.0,1.0,-2.687467336654663,0.9699102640151978,1.7175571918487549,0.3599642515182495,0.8461881875991821,0.8461881875991821,0.0,107.81732177734376,84.0,64554.48046875,0.0,1597.7760009765625,1.0,278.8960266113281,283.09844970703125,300.283447265625,304.5827331542969,293.1499938964844,293.1499938964844,278.8500061035156,38736.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090007901191711,1.0,0.0,0.0,3.6751186847686768,3.6751434803009033,9.01230805538944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.203125,0.0,1581.913330078125,1895.4371337890625,0.0,2553.99462890625,0.910114586353302,1.0,0.0,3.0,1.0,0.0
18019560,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8934614062309265,0.3486004769802093,0.3148179054260254,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5354800224304199,0.4629455804824829,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9222908020019532,0.3811632394790649,0.2672975957393646,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9204029440879822,0.3791154623031616,0.359991580247879,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7221823930740356,0.1803503632545471,0.8196902275085449,284.8830871582031,284.95001220703125,303.2071533203125,297.23931884765625,299.3908386230469,297.2271423339844,284.8858947753906,1.0,0.4947456121444702,0.4935183823108673,0.4935183823108673,1.0,1.0,-2.6709465980529785,0.962666153907776,1.7082805633544922,0.3565091490745544,0.8402753472328186,0.8402753472328186,0.0,103.7001495361328,72.0,63741.23828125,0.0,1555.71826171875,1.0,278.8573608398437,283.14990234375,300.2498779296875,304.4525451660156,293.1499938964844,293.1499938964844,279.1499938964844,40457.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092565536499023,1.0,0.0,0.0,3.547029495239258,3.547053337097168,8.395042527808982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.544921875,0.0,1454.009033203125,1895.4371337890625,0.0,2556.348388671875,0.8862999677658081,1.0,0.0,3.0,1.0,0.0
18019620,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9175643920898438,0.3493911325931549,0.3150115609169006,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5449573397636414,0.4300224184989929,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.949828028678894,0.3828333914279938,0.2680775821208954,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.947822630405426,0.3805870413780212,0.3608908057212829,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7392741441726685,0.1811140775680542,0.8211926817893982,284.9645690917969,284.95001220703125,303.20611572265625,297.2124938964844,299.4023132324219,297.2549133300781,284.9618835449219,1.0,0.4836702942848205,0.493096649646759,0.493096649646759,1.0,1.0,-2.6354429721832275,0.9472047686576844,1.6882381439208984,0.3491094708442688,0.901694357395172,0.901694357395172,0.0,94.6146469116211,75.0,62248.4375,0.0,1465.904052734375,1.0,279.141845703125,283.2501220703125,300.1835021972656,304.21923828125,293.1499938964844,293.1499938964844,278.8500061035156,34937.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998962998390198,1.0,0.0,0.0,3.62257719039917,3.622600793838501,8.756460374570452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.115234375,0.0,1494.984375,1895.4371337890625,0.0,2470.476806640625,0.8978787660598755,1.0,0.0,3.0,1.0,0.0
18019680,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9175643920898438,0.3493911325931549,0.3150115609169006,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.5449573397636414,0.4300224184989929,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.949828028678894,0.3828333914279938,0.2680775821208954,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.947822630405426,0.3805870413780212,0.3608908057212829,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7392741441726685,0.1811140775680542,0.8211926817893982,284.9645690917969,284.95001220703125,303.20611572265625,297.2124938964844,299.4023132324219,297.2549133300781,284.9618835449219,1.0,0.4836702942848205,0.493096649646759,0.493096649646759,1.0,1.0,-2.6354429721832275,0.9472047686576844,1.6882381439208984,0.3491094708442688,0.901694357395172,0.901694357395172,0.0,94.6146469116211,75.0,62248.4375,0.0,1465.904052734375,1.0,279.141845703125,283.2501220703125,300.1835021972656,304.21923828125,293.1499938964844,293.1499938964844,278.8500061035156,34937.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998962998390198,1.0,0.0,0.0,3.62257719039917,3.622600793838501,8.756460374570452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.115234375,0.0,1494.984375,1895.4371337890625,0.0,2470.476806640625,0.8978787660598755,1.0,0.0,3.0,1.0,0.0
18019740,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9365459680557252,0.3494167029857635,0.3149962425231933,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5555678606033325,0.4079058468341827,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9684051871299744,0.3838689923286438,0.2687566876411438,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.96647846698761,0.3815194964408874,0.3616965711116791,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.752312183380127,0.1817228645086288,0.8231756091117859,284.9042663574219,284.95001220703125,303.2045593261719,297.1850891113281,299.423583984375,297.29608154296875,284.9051818847656,1.0,0.4770524203777313,0.4926748871803283,0.4926748871803283,1.0,1.0,-2.612996816635132,0.9371821880340576,1.6758146286010742,0.3439854383468628,0.8209851384162903,0.8209851384162903,0.0,88.88510131835938,95.0,61784.703125,0.0,1410.357666015625,1.0,278.8585205078125,283.1900939941406,300.1832275390625,304.2495422363281,293.1499938964844,293.1499938964844,279.1499938964844,40086.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030598759651184,1.0,0.0,0.0,3.4100615978240967,3.410084247589112,7.759214781799528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.00390625,0.0,1310.8140869140625,1895.4371337890625,0.0,2499.434326171875,0.8563092947006226,1.0,0.0,3.0,1.0,0.0
18019800,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9365459680557252,0.3494167029857635,0.3149962425231933,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5555678606033325,0.4079058468341827,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9684051871299744,0.3838689923286438,0.2687566876411438,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.96647846698761,0.3815194964408874,0.3616965711116791,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.752312183380127,0.1817228645086288,0.8231756091117859,284.9042663574219,284.95001220703125,303.2045593261719,297.1850891113281,299.423583984375,297.29608154296875,284.9051818847656,1.0,0.4770524203777313,0.4926748871803283,0.4926748871803283,1.0,1.0,-2.612996816635132,0.9371821880340576,1.6758146286010742,0.3439854383468628,0.8209851384162903,0.8209851384162903,0.0,88.88510131835938,95.0,61784.703125,0.0,1410.357666015625,1.0,278.8585205078125,283.1900939941406,300.1832275390625,304.2495422363281,293.1499938964844,293.1499938964844,279.1499938964844,40086.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030598759651184,1.0,0.0,0.0,3.4100615978240967,3.410084247589112,7.759214781799528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.00390625,0.0,1310.8140869140625,1895.4371337890625,0.0,2499.434326171875,0.8563092947006226,1.0,0.0,3.0,1.0,0.0
18019860,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.93569016456604,0.3504422903060913,0.3157291412353515,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.5647502541542053,0.4098239243030548,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.968321681022644,0.3857820332050323,0.2699497938156128,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9662265181541444,0.3831939995288849,0.3631141185760498,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7524535059928894,0.182797685265541,0.8275286555290222,285.00244140625,284.95001220703125,303.2024841308594,297.1571655273437,299.4482116699219,297.3324584960937,285.0023193359375,1.0,0.4798985123634338,0.492916852235794,0.492916852235794,1.0,1.0,-2.624509811401367,0.942371428012848,1.6821383237838743,0.3462653160095215,0.9090411067008972,0.9090411067008972,0.0,89.68373107910156,115.0,61491.7421875,0.0,1429.1888427734375,1.0,279.1405334472656,283.29351806640625,300.13330078125,304.0900573730469,293.1499938964844,293.1499938964844,278.8500061035156,33322.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945960760116577,1.0,0.0,0.0,3.5389466285705566,3.538969039916992,8.356824992006295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.6484375,0.0,1393.6644287109375,1895.4371337890625,0.0,2422.125,0.878517746925354,1.0,0.0,3.0,1.0,0.0
18019920,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.93569016456604,0.3504422903060913,0.3157291412353515,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.5647502541542053,0.4098239243030548,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.968321681022644,0.3857820332050323,0.2699497938156128,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9662265181541444,0.3831939995288849,0.3631141185760498,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7524535059928894,0.182797685265541,0.8275286555290222,285.00244140625,284.95001220703125,303.2024841308594,297.1571655273437,299.4482116699219,297.3324584960937,285.0023193359375,1.0,0.4798985123634338,0.492916852235794,0.492916852235794,1.0,1.0,-2.624509811401367,0.942371428012848,1.6821383237838743,0.3462653160095215,0.9090411067008972,0.9090411067008972,0.0,89.68373107910156,115.0,61491.7421875,0.0,1429.1888427734375,1.0,279.1405334472656,283.29351806640625,300.13330078125,304.0900573730469,293.1499938964844,293.1499938964844,278.8500061035156,33322.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945960760116577,1.0,0.0,0.0,3.5389466285705566,3.538969039916992,8.356824992006295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.6484375,0.0,1393.6644287109375,1895.4371337890625,0.0,2422.125,0.878517746925354,1.0,0.0,3.0,1.0,0.0
18019980,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9173417091369628,0.3505772054195404,0.3162329196929931,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.5685647130012512,0.4319626688957214,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9521086812019348,0.3869685530662536,0.2710531055927276,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.949698269367218,0.3842425346374511,0.3644580245018005,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7413476705551147,0.1835532784461975,0.8323321342468262,284.9366760253906,284.95001220703125,303.20001220703125,297.12890625,299.4520874023437,297.33203125,284.9384765625,1.0,0.4894153475761413,0.4931587874889374,0.4931587874889374,1.0,1.0,-2.6604135036468506,0.9576667547225952,1.7027466297149658,0.353497564792633,0.8514500856399536,0.8514500856399536,0.0,95.90424346923828,135.0,62694.03515625,0.0,1505.7493896484375,1.0,278.8588256835937,283.2016296386719,300.1526794433594,304.2494812011719,293.1499938964844,293.1499938964844,279.1499938964844,37352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030363321304321,1.0,0.0,0.0,3.451308488845825,3.4513309001922607,7.948054872031207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7177734375,0.0,1332.7154541015625,1895.4371337890625,0.0,2499.218505859375,0.862956166267395,1.0,0.0,3.0,1.0,0.0
18020040,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9173417091369628,0.3505772054195404,0.3162329196929931,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.5685647130012512,0.4319626688957214,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9521086812019348,0.3869685530662536,0.2710531055927276,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.949698269367218,0.3842425346374511,0.3644580245018005,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7413476705551147,0.1835532784461975,0.8323321342468262,284.9366760253906,284.95001220703125,303.20001220703125,297.12890625,299.4520874023437,297.33203125,284.9384765625,1.0,0.4894153475761413,0.4931587874889374,0.4931587874889374,1.0,1.0,-2.6604135036468506,0.9576667547225952,1.7027466297149658,0.353497564792633,0.8514500856399536,0.8514500856399536,0.0,95.90424346923828,135.0,62694.03515625,0.0,1505.7493896484375,1.0,278.8588256835937,283.2016296386719,300.1526794433594,304.2494812011719,293.1499938964844,293.1499938964844,279.1499938964844,37352.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030363321304321,1.0,0.0,0.0,3.451308488845825,3.4513309001922607,7.948054872031207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7177734375,0.0,1332.7154541015625,1895.4371337890625,0.0,2499.218505859375,0.862956166267395,1.0,0.0,3.0,1.0,0.0
18020100,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.905177891254425,0.3510049283504486,0.3165602385997772,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.5688266158103943,0.4482395648956299,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.939784586429596,0.3878641426563263,0.2716512382030487,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.937210738658905,0.385008692741394,0.3651767373085022,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7335398197174072,0.1839911043643951,0.8347386121749878,285.054443359375,284.95001220703125,303.1986083984375,297.1146850585937,299.4491577148437,297.32305908203125,285.058837890625,1.0,0.4960359036922455,0.4932797849178314,0.4932797849178314,1.0,1.0,-2.684831142425537,0.9679908752441406,1.7168402671813965,0.358345478773117,0.9436748027801514,0.9436748027801514,0.0,100.58667755126952,135.0,62593.296875,0.0,1560.9940185546875,1.0,279.0979309082031,283.3226318359375,300.0992736816406,304.0711669921875,293.1499938964844,293.1499938964844,279.1499938964844,32467.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993016242980957,1.0,0.0,0.0,3.536100387573242,3.536122560501098,8.343388344655978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.7392578125,0.0,1384.49462890625,1895.4371337890625,0.0,2465.041748046875,0.879170298576355,1.0,0.0,3.0,1.0,0.0
18020160,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8933988809585571,0.3515400886535644,0.3172050714492798,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.5680729150772095,0.4665509164333343,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9264037609100342,0.3888831734657287,0.2724768817424774,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9237043857574464,0.3858801126480102,0.3661577105522156,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7253221273422241,0.1844552010297775,0.8376791477203369,285.0453796386719,284.95001220703125,303.1971130371094,297.10040283203125,299.4410400390625,297.309326171875,285.0438842773437,1.0,0.503660261631012,0.4926859438419342,0.4926859438419342,1.0,1.0,-2.7133092880249023,0.9787851572036744,1.734524130821228,0.3627844750881195,0.9722778797149658,0.9722778797149658,0.0,106.0701141357422,155.0,63348.95703125,0.0,1626.7216796875,1.0,279.1419677734375,283.2984313964844,300.1034240722656,304.1653747558594,293.1499938964844,293.1499938964844,278.8500061035156,31376.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003146648406982,1.0,0.0,0.0,3.645177841186523,3.645200967788696,8.866061875778541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.4033203125,0.0,1493.25927734375,1895.4371337890625,0.0,2474.30224609375,0.9007803201675416,1.0,0.0,3.0,1.0,0.0
18020220,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8671417236328125,0.3513828217983246,0.3177797198295593,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.5622327923774719,0.5102874636650085,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8977554440498352,0.3898709416389465,0.2736912369728088,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8953028321266174,0.386701762676239,0.3676173388957977,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7055491209030151,0.1847979724407196,0.8421351313591003,284.9340209960937,284.95001220703125,303.19390869140625,297.0718078613281,299.40887451171875,297.25750732421875,284.937255859375,1.0,0.5210142731666565,0.4914982616901397,0.4914982616901397,1.0,1.0,-2.775123119354248,1.002123236656189,1.7729997634887695,0.372434139251709,0.897767961025238,0.897767961025238,0.0,119.71597290039062,173.0,65287.23828125,0.0,1782.0885009765625,1.0,278.8573303222656,283.1559143066406,300.117431640625,304.3764343261719,293.1499938964844,293.1499938964844,279.1499938964844,36216.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813171923160553,1.0,0.0,0.0,3.628784656524658,3.628808498382568,8.786495868662314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1103515625,0.0,1511.3065185546875,1895.4371337890625,0.0,2592.433349609375,0.901105523109436,1.0,0.0,3.0,1.0,0.0
18020280,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8671417236328125,0.3513828217983246,0.3177797198295593,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.5622327923774719,0.5102874636650085,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8977554440498352,0.3898709416389465,0.2736912369728088,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8953028321266174,0.386701762676239,0.3676173388957977,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7055491209030151,0.1847979724407196,0.8421351313591003,284.9340209960937,284.95001220703125,303.19390869140625,297.0718078613281,299.40887451171875,297.25750732421875,284.937255859375,1.0,0.5210142731666565,0.4914982616901397,0.4914982616901397,1.0,1.0,-2.775123119354248,1.002123236656189,1.7729997634887695,0.372434139251709,0.897767961025238,0.897767961025238,0.0,119.71597290039062,173.0,65287.23828125,0.0,1782.0885009765625,1.0,278.8573303222656,283.1559143066406,300.117431640625,304.3764343261719,293.1499938964844,293.1499938964844,279.1499938964844,36216.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813171923160553,1.0,0.0,0.0,3.628784656524658,3.628808498382568,8.786495868662314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.1103515625,0.0,1511.3065185546875,1895.4371337890625,0.0,2592.433349609375,0.901105523109436,1.0,0.0,3.0,1.0,0.0
18020340,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8352166414260864,0.3520140051841736,0.3188382089138031,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9771547317504884,0.554732084274292,0.5277302861213684,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8637079000473022,0.391531765460968,0.2752415239810943,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8612397909164429,0.3880309760570526,0.3694480657577514,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6776803135871887,0.185202270746231,0.8472663760185242,285.0542907714844,284.95001220703125,303.1903991699219,297.0431823730469,299.3818054199219,297.2190856933594,285.0516967773437,1.0,0.5377597808837891,0.4903106093406677,0.4903106093406677,1.0,1.0,-2.8064913749694824,1.0127205848693848,1.7937707901000977,0.3771584928035736,1.0,1.0,0.0,139.71324157714844,191.0,65432.390625,0.0,1926.741943359375,1.0,279.1431579589844,283.2718200683594,300.05474853515625,304.269287109375,293.1499938964844,293.1499938964844,278.8500061035156,32372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122571110725403,1.0,0.0,0.0,3.7910172939300537,3.79104208946228,9.589695082468095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.20703125,0.0,1667.5960693359375,1895.4371337890625,0.0,2583.994384765625,0.9341867566108704,1.0,0.0,3.0,1.0,0.0
18020400,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8352166414260864,0.3520140051841736,0.3188382089138031,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9771547317504884,0.554732084274292,0.5277302861213684,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8637079000473022,0.391531765460968,0.2752415239810943,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8612397909164429,0.3880309760570526,0.3694480657577514,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6776803135871887,0.185202270746231,0.8472663760185242,285.0542907714844,284.95001220703125,303.1903991699219,297.0431823730469,299.3818054199219,297.2190856933594,285.0516967773437,1.0,0.5377597808837891,0.4903106093406677,0.4903106093406677,1.0,1.0,-2.8064913749694824,1.0127205848693848,1.7937707901000977,0.3771584928035736,1.0,1.0,0.0,139.71324157714844,191.0,65432.390625,0.0,1926.741943359375,1.0,279.1431579589844,283.2718200683594,300.05474853515625,304.269287109375,293.1499938964844,293.1499938964844,278.8500061035156,32372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122571110725403,1.0,0.0,0.0,3.7910172939300537,3.79104208946228,9.589695082468095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.20703125,0.0,1667.5960693359375,1895.4371337890625,0.0,2583.994384765625,0.9341867566108704,1.0,0.0,3.0,1.0,0.0
18020460,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8071128129959106,0.351274162530899,0.3193489909172058,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9377933144569396,0.5501347184181213,0.5236845016479492,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8349598050117493,0.3920376002788543,0.2764727175235748,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8325631022453308,0.3883317112922668,0.3708865642547607,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6534858345985413,0.1850319355726242,0.8513569831848145,284.8897705078125,284.95001220703125,303.1866455078125,297.01470947265625,299.3632507324219,297.2026062011719,284.8916931152344,1.0,0.5521240830421448,0.4884960651397705,0.4884960651397705,1.0,1.0,-2.811525821685791,1.0114305019378662,1.8000953197479248,0.3746221363544464,0.8966851830482483,0.8966851830482483,0.0,161.5887451171875,179.0,66323.046875,0.0,2038.8304443359373,1.0,278.85711669921875,283.0968322753906,300.04962158203125,304.4015808105469,293.1499938964844,293.1499938964844,279.1499938964844,37859.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228661417961121,1.0,0.0,0.0,3.7369961738586426,3.7370214462280273,9.318341653852258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.130859375,0.0,1646.3692626953125,1895.4371337890625,0.0,2682.142333984375,0.9258682131767272,1.0,0.0,3.0,1.0,0.0
18020520,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8071128129959106,0.351274162530899,0.3193489909172058,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9377933144569396,0.5501347184181213,0.5236845016479492,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8349598050117493,0.3920376002788543,0.2764727175235748,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8325631022453308,0.3883317112922668,0.3708865642547607,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6534858345985413,0.1850319355726242,0.8513569831848145,284.8897705078125,284.95001220703125,303.1866455078125,297.01470947265625,299.3632507324219,297.2026062011719,284.8916931152344,1.0,0.5521240830421448,0.4884960651397705,0.4884960651397705,1.0,1.0,-2.811525821685791,1.0114305019378662,1.8000953197479248,0.3746221363544464,0.8966851830482483,0.8966851830482483,0.0,161.5887451171875,179.0,66323.046875,0.0,2038.8304443359373,1.0,278.85711669921875,283.0968322753906,300.04962158203125,304.4015808105469,293.1499938964844,293.1499938964844,279.1499938964844,37859.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228661417961121,1.0,0.0,0.0,3.7369961738586426,3.7370214462280273,9.318341653852258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.130859375,0.0,1646.3692626953125,1895.4371337890625,0.0,2682.142333984375,0.9258682131767272,1.0,0.0,3.0,1.0,0.0
18020580,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7982013821601868,0.3515459299087524,0.3195478618144989,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9246426224708556,0.548793375492096,0.5219740867614746,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8272787928581238,0.3934032022953033,0.2774102687835693,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8247014880180359,0.3892998099327087,0.3718384206295013,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6466657519340515,0.1851341277360916,0.8526018857955933,285.0074768066406,284.95001220703125,303.1827087402344,296.9864807128906,299.3521728515625,297.1986694335937,285.00518798828125,1.0,0.5563336610794067,0.4866815209388733,0.4866815209388733,1.0,1.0,-2.813473701477051,1.0087838172912598,1.8046897649765008,0.3716201782226562,0.998524010181427,0.998524010181427,0.0,169.19760131835938,167.0,65583.015625,0.0,2078.524169921875,1.0,279.1438293457031,283.22430419921875,299.9779052734375,304.2086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176523447036743,1.0,0.0,0.0,3.843860864639282,3.843886137008667,9.858902103587752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.2099609375,0.0,1739.147705078125,1895.4371337890625,0.0,2633.83349609375,0.946862518787384,1.0,0.0,3.0,1.0,0.0
18020640,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7982013821601868,0.3515459299087524,0.3195478618144989,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9246426224708556,0.548793375492096,0.5219740867614746,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8272787928581238,0.3934032022953033,0.2774102687835693,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8247014880180359,0.3892998099327087,0.3718384206295013,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6466657519340515,0.1851341277360916,0.8526018857955933,285.0074768066406,284.95001220703125,303.1827087402344,296.9864807128906,299.3521728515625,297.1986694335937,285.00518798828125,1.0,0.5563336610794067,0.4866815209388733,0.4866815209388733,1.0,1.0,-2.813473701477051,1.0087838172912598,1.8046897649765008,0.3716201782226562,0.998524010181427,0.998524010181427,0.0,169.19760131835938,167.0,65583.015625,0.0,2078.524169921875,1.0,279.1438293457031,283.22430419921875,299.9779052734375,304.2086181640625,293.1499938964844,293.1499938964844,278.8500061035156,33387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176523447036743,1.0,0.0,0.0,3.843860864639282,3.843886137008667,9.858902103587752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.2099609375,0.0,1739.147705078125,1895.4371337890625,0.0,2633.83349609375,0.946862518787384,1.0,0.0,3.0,1.0,0.0
18020700,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7980968952178955,0.351353257894516,0.3196238875389099,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9241348505020142,0.5481679439544678,0.5215610265731812,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8275484442710876,0.3938364088535309,0.2778736054897308,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8248463869094849,0.3895644545555115,0.372279018163681,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6466129422187805,0.1851101964712143,0.8529177308082581,284.859130859375,284.95001220703125,303.1806945800781,296.9725036621094,299.34600830078125,297.19586181640625,284.8536071777344,1.0,0.5564316511154175,0.4857742190361023,0.4857742190361023,1.0,1.0,-2.814539909362793,1.007479548454285,1.8070604801177976,0.3701967597007751,0.895534098148346,0.895534098148346,0.0,169.38807678222656,167.0,66425.6640625,0.0,2081.195556640625,1.0,278.8934020996094,283.058837890625,300.0087585449219,304.4111328125,293.1499938964844,293.1499938964844,278.8500061035156,37233.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237938284873962,1.0,0.0,0.0,3.818423986434937,3.8184499740600586,9.728851182444489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.9228515625,0.0,1738.400146484375,1895.4371337890625,0.0,2690.751953125,0.941785216331482,1.0,0.0,3.0,1.0,0.0
18020760,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7989332675933838,0.3509948253631592,0.3192729353904724,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9251293540000916,0.5474841594696045,0.5208368301391602,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8287779688835144,0.3941235840320587,0.2780483067035675,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8259697556495667,0.3896723687648773,0.3723634779453277,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6473472714424133,0.1850067377090454,0.8523276448249817,284.8816833496094,284.95001220703125,303.1786193847656,296.9586181640625,299.3407897949219,297.19189453125,284.8851928710937,1.0,0.5554637908935547,0.485406756401062,0.485406756401062,1.0,1.0,-2.8128528594970703,1.0060131549835205,1.8068395853042605,0.3691931664943695,0.8816598057746887,0.8816598057746887,0.0,168.35569763183594,155.0,66003.1796875,0.0,2073.472900390625,1.0,278.85626220703125,283.0917358398437,299.9787292480469,304.3104248046875,293.1499938964844,293.1499938964844,279.1499938964844,39309.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252055644989014,1.0,0.0,0.0,3.721155166625977,3.721180438995361,9.239508358405146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2724609375,0.0,1639.0238037109375,1895.4371337890625,0.0,2703.861328125,0.9237260818481444,1.0,0.0,3.0,1.0,0.0
18020820,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.806279718875885,0.3516094386577606,0.3192797899246216,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.934507429599762,0.5477456450462341,0.5204198956489563,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8365196585655212,0.3959927260875702,0.2789183855056762,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.83330237865448,0.3908816277980804,0.3730017244815826,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.653037965297699,0.1853625029325485,0.8520327210426331,285.0054626464844,284.95001220703125,303.1744384765625,296.9312438964844,299.3370361328125,297.19293212890625,285.0034484863281,1.0,0.5517051815986633,0.484671801328659,0.484671801328659,1.0,1.0,-2.813810348510742,1.0049967765808103,1.808813571929932,0.3679653406143188,0.9850024580955504,0.9850024580955504,0.0,162.3116912841797,143.0,65244.30859375,0.0,2046.058837890625,1.0,279.1436767578125,283.2234191894531,299.9153137207031,304.121337890625,293.1499938964844,293.1499938964844,278.8500061035156,33683.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184932470321655,1.0,0.0,0.0,3.8242506980896,3.824275970458984,9.758565511219786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.5107421875,0.0,1717.6514892578125,1895.4371337890625,0.0,2641.615966796875,0.9426314234733582,1.0,0.0,3.0,1.0,0.0
18020880,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.806279718875885,0.3516094386577606,0.3192797899246216,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.934507429599762,0.5477456450462341,0.5204198956489563,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8365196585655212,0.3959927260875702,0.2789183855056762,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.83330237865448,0.3908816277980804,0.3730017244815826,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.653037965297699,0.1853625029325485,0.8520327210426331,285.0054626464844,284.95001220703125,303.1744384765625,296.9312438964844,299.3370361328125,297.19293212890625,285.0034484863281,1.0,0.5517051815986633,0.484671801328659,0.484671801328659,1.0,1.0,-2.813810348510742,1.0049967765808103,1.808813571929932,0.3679653406143188,0.9850024580955504,0.9850024580955504,0.0,162.3116912841797,143.0,65244.30859375,0.0,2046.058837890625,1.0,279.1436767578125,283.2234191894531,299.9153137207031,304.121337890625,293.1499938964844,293.1499938964844,278.8500061035156,33683.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184932470321655,1.0,0.0,0.0,3.8242506980896,3.824275970458984,9.758565511219786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.5107421875,0.0,1717.6514892578125,1895.4371337890625,0.0,2641.615966796875,0.9426314234733582,1.0,0.0,3.0,1.0,0.0
18020940,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8164101243019104,0.3513028621673584,0.3189493119716644,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.948195219039917,0.5472556352615356,0.5198847055435181,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8476961851119995,0.3971854746341705,0.2796699106693268,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8439332842826843,0.3914366960525512,0.3734063506126404,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6616643071174622,0.185490995645523,0.8514981269836426,284.8905029296875,284.95001220703125,303.1701965332031,296.90447998046875,299.330322265625,297.1896667480469,284.8934020996094,1.0,0.5463358759880066,0.4839368462562561,0.4839368462562561,1.0,1.0,-2.8135242462158203,1.0034511089324951,1.8100731372833248,0.3666627407073974,0.8777469396591187,0.8777469396591187,0.0,153.949462890625,131.0,65665.078125,0.0,2005.4769287109373,1.0,278.85650634765625,283.09991455078125,299.9217529296875,304.228271484375,293.1499938964844,293.1499938964844,279.1499938964844,39232.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255932331085205,1.0,0.0,0.0,3.6960060596466064,3.696031093597412,9.115041734730768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.8046875,0.0,1609.4459228515625,1895.4371337890625,0.0,2707.46240234375,0.9182588458061218,1.0,0.0,3.0,1.0,0.0
18021000,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8164101243019104,0.3513028621673584,0.3189493119716644,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.948195219039917,0.5472556352615356,0.5198847055435181,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8476961851119995,0.3971854746341705,0.2796699106693268,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8439332842826843,0.3914366960525512,0.3734063506126404,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6616643071174622,0.185490995645523,0.8514981269836426,284.8905029296875,284.95001220703125,303.1701965332031,296.90447998046875,299.330322265625,297.1896667480469,284.8934020996094,1.0,0.5463358759880066,0.4839368462562561,0.4839368462562561,1.0,1.0,-2.8135242462158203,1.0034511089324951,1.8100731372833248,0.3666627407073974,0.8777469396591187,0.8777469396591187,0.0,153.949462890625,131.0,65665.078125,0.0,2005.4769287109373,1.0,278.85650634765625,283.09991455078125,299.9217529296875,304.228271484375,293.1499938964844,293.1499938964844,279.1499938964844,39232.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255932331085205,1.0,0.0,0.0,3.6960060596466064,3.696031093597412,9.115041734730768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.8046875,0.0,1609.4459228515625,1895.4371337890625,0.0,2707.46240234375,0.9182588458061218,1.0,0.0,3.0,1.0,0.0
18021060,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8300774693489075,0.3520720303058624,0.3189639449119568,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9661266803741456,0.547918975353241,0.5197701454162598,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8635159134864807,0.3993746936321258,0.2806731462478637,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8589922785758972,0.3927683234214782,0.3740135133266449,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6740089654922485,0.1860442757606506,0.8513889312744141,285.0084228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.3282470703125,297.19317626953125,285.00634765625,1.0,0.5400521159172058,0.4832051396369934,0.4832051396369934,1.0,1.0,-2.8152008056640625,1.0027257204055786,1.812475085258484,0.3655536770820617,0.9804513454437256,0.9804513454437256,0.0,143.6942596435547,119.0,64950.75,0.0,1958.973388671875,1.0,279.1435241699219,283.2260131835937,299.8620300292969,304.0472412109375,293.1499938964844,293.1499938964844,278.8500061035156,33563.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188295364379883,1.0,0.0,0.0,3.80461311340332,3.804638147354126,9.658602948547923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.6884765625,0.0,1693.081787109375,1895.4371337890625,0.0,2644.729248046875,0.9381142854690552,1.0,0.0,3.0,1.0,0.0
18021120,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8300774693489075,0.3520720303058624,0.3189639449119568,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9661266803741456,0.547918975353241,0.5197701454162598,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8635159134864807,0.3993746936321258,0.2806731462478637,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8589922785758972,0.3927683234214782,0.3740135133266449,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6740089654922485,0.1860442757606506,0.8513889312744141,285.0084228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.3282470703125,297.19317626953125,285.00634765625,1.0,0.5400521159172058,0.4832051396369934,0.4832051396369934,1.0,1.0,-2.8152008056640625,1.0027257204055786,1.812475085258484,0.3655536770820617,0.9804513454437256,0.9804513454437256,0.0,143.6942596435547,119.0,64950.75,0.0,1958.973388671875,1.0,279.1435241699219,283.2260131835937,299.8620300292969,304.0472412109375,293.1499938964844,293.1499938964844,278.8500061035156,33563.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188295364379883,1.0,0.0,0.0,3.80461311340332,3.804638147354126,9.658602948547923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.6884765625,0.0,1693.081787109375,1895.4371337890625,0.0,2644.729248046875,0.9381142854690552,1.0,0.0,3.0,1.0,0.0
18021180,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8460630774497986,0.3518694341182709,0.3186419010162353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.98454087972641,0.5476435422897339,0.5193700194358826,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8825539350509644,0.4007812440395355,0.2815154492855072,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8772083520889282,0.3934003710746765,0.3744028508663177,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.688862681388855,0.186309814453125,0.8510820269584656,284.89276123046875,284.95001220703125,303.1617736816406,296.8533020019531,299.3224182128906,297.19122314453125,284.895263671875,1.0,0.5332403779029846,0.4824734330177307,0.4824734330177307,1.0,1.0,-2.8154513835906982,1.001397967338562,1.814053416252136,0.364332377910614,0.8748674392700195,0.8748674392700195,0.0,133.02017211914062,107.0,65406.9453125,0.0,1908.1336669921875,1.0,278.8570251464844,283.1010437011719,299.8707275390625,304.15936279296875,293.1499938964844,293.1499938964844,279.1499938964844,39067.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826000452041626,1.0,0.0,0.0,3.680967569351196,3.680992364883423,9.041016255650902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.373046875,0.0,1591.0413818359375,1895.4371337890625,0.0,2711.245849609375,0.9146829843521118,1.0,0.0,3.0,1.0,0.0
18021240,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8460630774497986,0.3518694341182709,0.3186419010162353,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.98454087972641,0.5476435422897339,0.5193700194358826,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8825539350509644,0.4007812440395355,0.2815154492855072,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8772083520889282,0.3934003710746765,0.3744028508663177,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.688862681388855,0.186309814453125,0.8510820269584656,284.89276123046875,284.95001220703125,303.1617736816406,296.8533020019531,299.3224182128906,297.19122314453125,284.895263671875,1.0,0.5332403779029846,0.4824734330177307,0.4824734330177307,1.0,1.0,-2.8154513835906982,1.001397967338562,1.814053416252136,0.364332377910614,0.8748674392700195,0.8748674392700195,0.0,133.02017211914062,107.0,65406.9453125,0.0,1908.1336669921875,1.0,278.8570251464844,283.1010437011719,299.8707275390625,304.15936279296875,293.1499938964844,293.1499938964844,279.1499938964844,39067.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826000452041626,1.0,0.0,0.0,3.680967569351196,3.680992364883423,9.041016255650902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.373046875,0.0,1591.0413818359375,1895.4371337890625,0.0,2711.245849609375,0.9146829843521118,1.0,0.0,3.0,1.0,0.0
18021300,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8556466102600098,0.3521997034549713,0.3184781372547149,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9938493371009828,0.5479373931884766,0.5191558003425598,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8937714695930481,0.4018633067607879,0.2819281220436096,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8879958987236023,0.3940094411373138,0.3745617270469665,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6975160837173462,0.1865802556276321,0.8507892489433289,285.0220642089844,284.95001220703125,303.15972900390625,296.8410949707031,299.3210754394531,297.192626953125,285.0253601074219,1.0,0.5296531915664673,0.4821076095104217,0.4821076095104217,1.0,1.0,-2.8153269290924072,1.0006413459777832,1.8146857023239136,0.3635770678520202,0.9630320072174072,0.9630320072174072,0.0,127.45006561279295,107.0,64597.95703125,0.0,1881.2044677734373,1.0,279.10284423828125,283.2431030273437,299.8119812011719,303.9299011230469,293.1499938964844,293.1499938964844,279.1499938964844,34396.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204939365386963,1.0,0.0,0.0,3.7234973907470703,3.7235219478607178,9.251143637811764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3828125,0.0,1604.243896484375,1895.4371337890625,0.0,2660.145751953125,0.9224869012832642,1.0,0.0,3.0,1.0,0.0
