time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8655118942260742,0.3526836633682251,0.3187147378921509,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5485607385635376,0.5146828889846802,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.905090630054474,0.4031107723712921,0.282633513212204,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8988304138183594,0.3947610557079315,0.375051736831665,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7061309814453125,0.1869392544031143,0.8513817191123962,285.0065612792969,284.95001220703125,303.1576843261719,296.8291320800781,299.3203430175781,297.19561767578125,285.00341796875,1.0,0.5258473753929138,0.4817364811897278,0.4817364811897278,1.0,1.0,-2.811927318572998,0.9984976649284364,1.813429594039917,0.3626225590705871,0.975572943687439,0.975572943687439,0.0,122.35891723632812,95.0,64646.4921875,0.0,1851.7557373046875,1.0,279.1432189941406,283.2232360839844,299.8128356933594,303.9808349609375,293.1499938964844,293.1499938964844,278.8500061035156,33510.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193008303642273,1.0,0.0,0.0,3.790412664413452,3.790437459945679,9.586635769665008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.4189453125,0.0,1675.7230224609375,1895.4371337890625,0.0,2649.09326171875,0.9349525570869446,1.0,0.0,3.0,1.0,0.0
18021420,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8808378577232361,0.3523513674736023,0.3184449970722198,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.5517515540122986,0.4881603419780731,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.924465000629425,0.4044639766216278,0.2835680842399597,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9165595769882202,0.3952652215957641,0.3754957020282745,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7188271284103394,0.1871615052223205,0.8516483902931213,284.8791809082031,284.95001220703125,303.1537475585937,296.8060607910156,299.31170654296875,297.1943359375,284.8814392089844,1.0,0.5164924263954163,0.4809942543506622,0.4809942543506622,1.0,1.0,-2.782199144363404,0.984961211681366,1.7972378730773926,0.3558072745800018,0.854028582572937,0.854028582572937,0.0,114.1623306274414,83.0,64362.36328125,0.0,1766.568115234375,1.0,278.8568725585937,283.1000671386719,299.8174133300781,304.0520324707031,293.1499938964844,293.1499938964844,279.1499938964844,40226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254220485687256,1.0,0.0,0.0,3.6231844425201416,3.623208999633789,8.759396337154612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.9541015625,0.0,1534.932861328125,1895.4371337890625,0.0,2705.8720703125,0.902821958065033,1.0,0.0,3.0,1.0,0.0
18021480,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8808378577232361,0.3523513674736023,0.3184449970722198,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.5517515540122986,0.4881603419780731,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.924465000629425,0.4044639766216278,0.2835680842399597,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9165595769882202,0.3952652215957641,0.3754957020282745,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7188271284103394,0.1871615052223205,0.8516483902931213,284.8791809082031,284.95001220703125,303.1537475585937,296.8060607910156,299.31170654296875,297.1943359375,284.8814392089844,1.0,0.5164924263954163,0.4809942543506622,0.4809942543506622,1.0,1.0,-2.782199144363404,0.984961211681366,1.7972378730773926,0.3558072745800018,0.854028582572937,0.854028582572937,0.0,114.1623306274414,83.0,64362.36328125,0.0,1766.568115234375,1.0,278.8568725585937,283.1000671386719,299.8174133300781,304.0520324707031,293.1499938964844,293.1499938964844,279.1499938964844,40226.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254220485687256,1.0,0.0,0.0,3.6231844425201416,3.623208999633789,8.759396337154612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.9541015625,0.0,1534.932861328125,1895.4371337890625,0.0,2705.8720703125,0.902821958065033,1.0,0.0,3.0,1.0,0.0
18021540,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9011399149894714,0.3529929518699646,0.3184823393821716,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.5599580407142639,0.4568144083023071,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9497507214546204,0.4067023694515228,0.2847169637680053,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9410066604614258,0.3964555263519287,0.3761065602302551,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7339339852333069,0.1877194046974182,0.8521882891654968,284.9679260253906,284.95001220703125,303.1499938964844,296.7842102050781,299.3141174316406,297.2109069824219,284.9652709960937,1.0,0.5057209134101868,0.4802519977092743,0.4802519977092743,1.0,1.0,-2.74733829498291,0.9693512320518494,1.777987003326416,0.3480274975299835,0.9204267263412476,0.9204267263412476,0.0,104.9830093383789,86.0,62829.546875,0.0,1671.2164306640625,1.0,279.1423645019531,283.21002197265625,299.754638671875,303.8207397460937,293.1499938964844,293.1499938964844,278.8500061035156,34897.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159526586532593,1.0,0.0,0.0,3.693245649337769,3.693269968032837,9.101431146518736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.349609375,0.0,1573.4705810546875,1895.4371337890625,0.0,2618.114990234375,0.913791835308075,1.0,0.0,3.0,1.0,0.0
18021600,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9011399149894714,0.3529929518699646,0.3184823393821716,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.5599580407142639,0.4568144083023071,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9497507214546204,0.4067023694515228,0.2847169637680053,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9410066604614258,0.3964555263519287,0.3761065602302551,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7339339852333069,0.1877194046974182,0.8521882891654968,284.9679260253906,284.95001220703125,303.1499938964844,296.7842102050781,299.3141174316406,297.2109069824219,284.9652709960937,1.0,0.5057209134101868,0.4802519977092743,0.4802519977092743,1.0,1.0,-2.74733829498291,0.9693512320518494,1.777987003326416,0.3480274975299835,0.9204267263412476,0.9204267263412476,0.0,104.9830093383789,86.0,62829.546875,0.0,1671.2164306640625,1.0,279.1423645019531,283.21002197265625,299.754638671875,303.8207397460937,293.1499938964844,293.1499938964844,278.8500061035156,34897.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159526586532593,1.0,0.0,0.0,3.693245649337769,3.693269968032837,9.101431146518736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.349609375,0.0,1573.4705810546875,1895.4371337890625,0.0,2618.114990234375,0.913791835308075,1.0,0.0,3.0,1.0,0.0
18021660,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9161030650138856,0.3528494536876678,0.3183347880840301,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.5697645545005798,0.4363707602024078,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9664812088012696,0.4083041846752167,0.2857926189899444,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9575430750846864,0.3970810174942016,0.3766412436962127,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7446974515914917,0.1880350857973098,0.852973997592926,284.8974914550781,284.95001220703125,303.14569091796875,296.7637939453125,299.3312683105469,297.2439880371094,284.8990478515625,1.0,0.4993919432163238,0.4802390038967132,0.4802390038967132,1.0,1.0,-2.7254526615142822,0.9603996276855468,1.765053153038025,0.3437531888484955,0.8311024904251099,0.8311024904251099,0.0,99.30760955810548,106.0,62383.6171875,0.0,1612.9158935546875,1.0,278.8578796386719,283.1385498046875,299.7614440917969,303.8607482910156,293.1499938964844,293.1499938964844,279.1499938964844,40317.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190491199493408,1.0,0.0,0.0,3.482871532440185,3.482894897460937,8.094094141597452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.998046875,0.0,1385.8836669921875,1895.4371337890625,0.0,2646.762451171875,0.8723769187927246,1.0,0.0,3.0,1.0,0.0
18021720,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9161030650138856,0.3528494536876678,0.3183347880840301,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.5697645545005798,0.4363707602024078,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9664812088012696,0.4083041846752167,0.2857926189899444,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9575430750846864,0.3970810174942016,0.3766412436962127,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7446974515914917,0.1880350857973098,0.852973997592926,284.8974914550781,284.95001220703125,303.14569091796875,296.7637939453125,299.3312683105469,297.2439880371094,284.8990478515625,1.0,0.4993919432163238,0.4802390038967132,0.4802390038967132,1.0,1.0,-2.7254526615142822,0.9603996276855468,1.765053153038025,0.3437531888484955,0.8311024904251099,0.8311024904251099,0.0,99.30760955810548,106.0,62383.6171875,0.0,1612.9158935546875,1.0,278.8578796386719,283.1385498046875,299.7614440917969,303.8607482910156,293.1499938964844,293.1499938964844,279.1499938964844,40317.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190491199493408,1.0,0.0,0.0,3.482871532440185,3.482894897460937,8.094094141597452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.998046875,0.0,1385.8836669921875,1895.4371337890625,0.0,2646.762451171875,0.8723769187927246,1.0,0.0,3.0,1.0,0.0
18021780,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9144219160079956,0.3537712097167969,0.3189630210399627,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.5782071948051453,0.4393463432788849,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9661627411842346,0.4109191298484802,0.287458062171936,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9563010334968568,0.398525208234787,0.3778280317783355,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.743962824344635,0.1888389140367508,0.8561070561408997,285.00152587890625,284.95001220703125,303.1400146484375,296.7448425292969,299.3549194335937,297.2817687988281,285.0016174316406,1.0,0.5023849010467529,0.4802259802818298,0.4802259802818298,1.0,1.0,-2.7369351387023926,0.965090036392212,1.7718449831008911,0.3454258143901825,0.9221908450126648,0.9221908450126648,0.0,100.39376831054688,126.0,61972.1171875,0.0,1634.5985107421875,1.0,279.1411437988281,283.2487487792969,299.71795654296875,303.7007141113281,293.1499938964844,293.1499938964844,278.8500061035156,33557.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099104762077332,1.0,0.0,0.0,3.605222463607788,3.605245590209961,8.672762419337232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.140625,0.0,1465.8717041015625,1895.4371337890625,0.0,2562.369140625,0.8932454586029053,1.0,0.0,3.0,1.0,0.0
18021840,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9144219160079956,0.3537712097167969,0.3189630210399627,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.5782071948051453,0.4393463432788849,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9661627411842346,0.4109191298484802,0.287458062171936,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9563010334968568,0.398525208234787,0.3778280317783355,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.743962824344635,0.1888389140367508,0.8561070561408997,285.00152587890625,284.95001220703125,303.1400146484375,296.7448425292969,299.3549194335937,297.2817687988281,285.0016174316406,1.0,0.5023849010467529,0.4802259802818298,0.4802259802818298,1.0,1.0,-2.7369351387023926,0.965090036392212,1.7718449831008911,0.3454258143901825,0.9221908450126648,0.9221908450126648,0.0,100.39376831054688,126.0,61972.1171875,0.0,1634.5985107421875,1.0,279.1411437988281,283.2487487792969,299.71795654296875,303.7007141113281,293.1499938964844,293.1499938964844,278.8500061035156,33557.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099104762077332,1.0,0.0,0.0,3.605222463607788,3.605245590209961,8.672762419337232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.140625,0.0,1465.8717041015625,1895.4371337890625,0.0,2562.369140625,0.8932454586029053,1.0,0.0,3.0,1.0,0.0
18021900,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.907974123954773,0.3538375496864319,0.3193245232105255,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.580430805683136,0.4482856690883636,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.960559904575348,0.4119056463241577,0.28835329413414,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9499608874320984,0.3989827632904053,0.3785138130187988,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7398518323898315,0.1891314536333084,0.8582178950309753,284.886962890625,284.95001220703125,303.1366577148437,296.73590087890625,299.3587951660156,297.2870483398437,284.884765625,1.0,0.5064598917961121,0.4802194833755493,0.4802194833755493,1.0,1.0,-2.752540349960327,0.9714316725730896,1.7811086177825928,0.348201185464859,0.8453687429428101,0.8453687429428101,0.0,103.07190704345705,126.0,62979.1875,0.0,1669.9478759765625,1.0,278.898681640625,283.1136779785156,299.76446533203125,303.9234924316406,293.1499938964844,293.1499938964844,278.8500061035156,37543.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815790593624115,1.0,0.0,0.0,3.574127435684204,3.574151039123535,8.523802534909919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.146484375,0.0,1461.689453125,1895.4371337890625,0.0,2616.616943359375,0.8872646689414978,1.0,0.0,3.0,1.0,0.0
18021960,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8987370729446411,0.3537901937961578,0.319388598203659,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9990000128746032,0.5812491774559021,0.4616873860359192,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9513240456581116,0.4127953052520752,0.2890525758266449,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9399160146713256,0.3993276953697204,0.3789665102958679,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7335497736930847,0.1893340349197387,0.8598196506500244,284.931884765625,284.95001220703125,303.13299560546875,296.7273254394531,299.3560485839844,297.283203125,284.9343566894531,1.0,0.5118520259857178,0.4799126386642456,0.4799126386642456,1.0,1.0,-2.772024393081665,0.9788033366203308,1.793221116065979,0.3511534333229065,0.860795795917511,0.860795795917511,0.0,107.03337097167967,146.0,63153.0,0.0,1717.528564453125,1.0,278.8583374023437,283.1535339355469,299.74835205078125,303.8684997558594,293.1499938964844,293.1499938964844,279.1499938964844,37618.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177527189254761,1.0,0.0,0.0,3.513924598693848,3.5139474868774414,8.239069302362623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0107421875,0.0,1398.6373291015625,1895.4371337890625,0.0,2634.76220703125,0.8769838213920593,1.0,0.0,3.0,1.0,0.0
18022020,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8780110478401184,0.3546838760375976,0.3202936351299286,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.5802063345909119,0.4956573843955993,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9283251762390136,0.4155013859272003,0.2910186946392059,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.915843427181244,0.4007794260978699,0.3804835975170135,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7186954021453857,0.190030887722969,0.8642300963401794,285.049072265625,284.95001220703125,303.1247253417969,296.71124267578125,299.3451538085937,297.26617431640625,285.0478210449219,1.0,0.5258309245109558,0.4792989194393158,0.4792989194393158,1.0,1.0,-2.8234095573425293,0.9984736442565918,1.824936032295227,0.35921311378479,0.9875252842903136,0.9875252842903136,0.0,117.60311889648438,164.0,63705.1171875,0.0,1846.6072998046875,1.0,279.1424560546875,283.2615661621094,299.7099304199219,303.7872619628906,293.1499938964844,293.1499938964844,278.8500061035156,31603.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141201138496399,1.0,0.0,0.0,3.698603868484497,3.6986277103424072,9.12785935724969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.65234375,0.0,1554.5860595703125,1895.4371337890625,0.0,2601.185546875,0.912952959537506,1.0,0.0,3.0,1.0,0.0
18022080,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8780110478401184,0.3546838760375976,0.3202936351299286,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.5802063345909119,0.4956573843955993,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9283251762390136,0.4155013859272003,0.2910186946392059,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.915843427181244,0.4007794260978699,0.3804835975170135,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7186954021453857,0.190030887722969,0.8642300963401794,285.049072265625,284.95001220703125,303.1247253417969,296.71124267578125,299.3451538085937,297.26617431640625,285.0478210449219,1.0,0.5258309245109558,0.4792989194393158,0.4792989194393158,1.0,1.0,-2.8234095573425293,0.9984736442565918,1.824936032295227,0.35921311378479,0.9875252842903136,0.9875252842903136,0.0,117.60311889648438,164.0,63705.1171875,0.0,1846.6072998046875,1.0,279.1424560546875,283.2615661621094,299.7099304199219,303.7872619628906,293.1499938964844,293.1499938964844,278.8500061035156,31603.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141201138496399,1.0,0.0,0.0,3.698603868484497,3.6986277103424072,9.12785935724969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.65234375,0.0,1554.5860595703125,1895.4371337890625,0.0,2601.185546875,0.912952959537506,1.0,0.0,3.0,1.0,0.0
18022140,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8556044101715088,0.3544478118419647,0.320805162191391,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9990000128746032,0.5740199089050293,0.5364654064178467,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9031107425689696,0.4172347486019134,0.2927542924880981,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8915340900421143,0.4013936817646026,0.3817574679851532,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7006005048751831,0.1901998221874237,0.8678655624389648,284.9314880371094,284.95001220703125,303.1151428222656,296.69647216796875,299.318115234375,297.22418212890625,284.9346923828125,1.0,0.5420333743095398,0.4786852300167084,0.4786852300167084,1.0,1.0,-2.881054639816284,1.0205904245376587,1.8604642152786253,0.3685003519058227,0.910122573375702,0.910122573375702,0.0,131.0187225341797,182.0,65697.84375,0.0,2004.3271484375,1.0,278.8567199707031,283.1136779785156,299.7397155761719,304.01629638671875,293.1499938964844,293.1499938964844,278.54998779296875,36251.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264545202255249,1.0,0.0,0.0,3.686919927597046,3.686944484710693,9.070280384548824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3818359375,0.0,1576.531982421875,1895.4371337890625,0.0,2715.4658203125,0.9139535427093506,1.0,0.0,3.0,1.0,0.0
18022200,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8556044101715088,0.3544478118419647,0.320805162191391,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9990000128746032,0.5740199089050293,0.5364654064178467,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9031107425689696,0.4172347486019134,0.2927542924880981,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8915340900421143,0.4013936817646026,0.3817574679851532,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7006005048751831,0.1901998221874237,0.8678655624389648,284.9314880371094,284.95001220703125,303.1151428222656,296.69647216796875,299.318115234375,297.22418212890625,284.9346923828125,1.0,0.5420333743095398,0.4786852300167084,0.4786852300167084,1.0,1.0,-2.881054639816284,1.0205904245376587,1.8604642152786253,0.3685003519058227,0.910122573375702,0.910122573375702,0.0,131.0187225341797,182.0,65697.84375,0.0,2004.3271484375,1.0,278.8567199707031,283.1136779785156,299.7397155761719,304.01629638671875,293.1499938964844,293.1499938964844,278.54998779296875,36251.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264545202255249,1.0,0.0,0.0,3.686919927597046,3.686944484710693,9.070280384548824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3818359375,0.0,1576.531982421875,1895.4371337890625,0.0,2715.4658203125,0.9139535427093506,1.0,0.0,3.0,1.0,0.0
18022260,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8235940337181091,0.3537923693656921,0.3210363984107971,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9676859974861144,0.566683292388916,0.5391204357147217,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8680984973907471,0.4186577498912811,0.2943540215492248,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8565886616706848,0.401533305644989,0.382778137922287,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6718893051147461,0.1899406611919403,0.8709973096847534,284.8992614746094,284.95001220703125,303.1043701171875,296.6830444335937,299.2904052734375,297.1971130371094,284.90093994140625,1.0,0.5565981864929199,0.4767946898937225,0.4767946898937225,1.0,1.0,-2.891542196273804,1.021024227142334,1.8705179691314693,0.3674805462360382,0.8416421413421631,0.8416421413421631,0.0,152.60655212402344,200.0,66210.8671875,0.0,2128.02099609375,1.0,278.5582275390625,283.0595703125,299.7096862792969,304.0536804199219,293.1499938964844,293.1499938964844,278.8500061035156,39681.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343947529792786,1.0,0.0,0.0,3.515231847763061,3.515255212783813,8.245201001955138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.7509765625,0.0,1414.8668212890625,1895.4371337890625,0.0,2789.39306640625,0.8789151310920715,1.0,0.0,3.0,1.0,0.0
18022320,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8235940337181091,0.3537923693656921,0.3210363984107971,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9676859974861144,0.566683292388916,0.5391204357147217,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8680984973907471,0.4186577498912811,0.2943540215492248,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8565886616706848,0.401533305644989,0.382778137922287,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6718893051147461,0.1899406611919403,0.8709973096847534,284.8992614746094,284.95001220703125,303.1043701171875,296.6830444335937,299.2904052734375,297.1971130371094,284.90093994140625,1.0,0.5565981864929199,0.4767946898937225,0.4767946898937225,1.0,1.0,-2.891542196273804,1.021024227142334,1.8705179691314693,0.3674805462360382,0.8416421413421631,0.8416421413421631,0.0,152.60655212402344,200.0,66210.8671875,0.0,2128.02099609375,1.0,278.5582275390625,283.0595703125,299.7096862792969,304.0536804199219,293.1499938964844,293.1499938964844,278.8500061035156,39681.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343947529792786,1.0,0.0,0.0,3.515231847763061,3.515255212783813,8.245201001955138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.7509765625,0.0,1414.8668212890625,1895.4371337890625,0.0,2789.39306640625,0.8789151310920715,1.0,0.0,3.0,1.0,0.0
18022380,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7998306751251221,0.3541747331619262,0.3219182789325714,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9342889785766602,0.5645173192024231,0.5368568897247314,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8443242907524109,0.4211643934249878,0.2965060770511627,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8327928781509399,0.402474582195282,0.384259819984436,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.651843786239624,0.1900328695774078,0.8746748566627502,284.9954528808594,284.95001220703125,303.09234619140625,296.6708374023437,299.27935791015625,297.197509765625,284.9939270019531,1.0,0.56978839635849,0.4749041497707367,0.4749041497707367,1.0,1.0,-2.8986144065856934,1.0200577974319458,1.878556609153748,0.3646909892559051,0.9266747236251832,0.9266747236251832,0.0,172.75990295410156,188.0,65725.6953125,0.0,2239.691162109375,1.0,278.84210205078125,283.1664123535156,299.6565856933594,303.88604736328125,293.1499938964844,293.1499938964844,278.54998779296875,33593.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279178142547607,1.0,0.0,0.0,3.63386344909668,3.6338870525360094,8.811107932160667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.5244140625,0.0,1497.3656005859375,1895.4371337890625,0.0,2729.0712890625,0.8996325135231018,1.0,0.0,3.0,1.0,0.0
18022440,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7998306751251221,0.3541747331619262,0.3219182789325714,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9342889785766602,0.5645173192024231,0.5368568897247314,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8443242907524109,0.4211643934249878,0.2965060770511627,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8327928781509399,0.402474582195282,0.384259819984436,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.651843786239624,0.1900328695774078,0.8746748566627502,284.9954528808594,284.95001220703125,303.09234619140625,296.6708374023437,299.27935791015625,297.197509765625,284.9939270019531,1.0,0.56978839635849,0.4749041497707367,0.4749041497707367,1.0,1.0,-2.8986144065856934,1.0200577974319458,1.878556609153748,0.3646909892559051,0.9266747236251832,0.9266747236251832,0.0,172.75990295410156,188.0,65725.6953125,0.0,2239.691162109375,1.0,278.84210205078125,283.1664123535156,299.6565856933594,303.88604736328125,293.1499938964844,293.1499938964844,278.54998779296875,33593.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279178142547607,1.0,0.0,0.0,3.63386344909668,3.6338870525360094,8.811107932160667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.5244140625,0.0,1497.3656005859375,1895.4371337890625,0.0,2729.0712890625,0.8996325135231018,1.0,0.0,3.0,1.0,0.0
18022500,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.794693112373352,0.3539392650127411,0.3221196234226227,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9269396662712096,0.5637207627296448,0.5363768339157104,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8399770855903625,0.422055572271347,0.2974242866039276,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8281440138816833,0.4026513695716858,0.384797602891922,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6478915214538574,0.1899483352899551,0.8756006956100464,284.8706970214844,284.95001220703125,303.0859069824219,296.6651916503906,299.2723693847656,297.1959533691406,284.868896484375,1.0,0.5723986029624939,0.4739588797092438,0.4739588797092438,1.0,1.0,-2.901151895523072,1.0191346406936646,1.8820172548294067,0.3633274435997009,0.8385452032089233,0.8385452032089233,0.0,177.53163146972656,188.0,66406.71875,0.0,2267.703369140625,1.0,278.59832763671875,283.02862548828125,299.6962890625,304.0917053222656,293.1499938964844,293.1499938964844,278.54998779296875,38341.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335659503936768,1.0,0.0,0.0,3.5842528343200684,3.5842766761779785,8.572166052545072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.58984375,0.0,1478.4451904296875,1895.4371337890625,0.0,2781.66552734375,0.8898801207542419,1.0,0.0,3.0,1.0,0.0
18022560,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7922054529190063,0.353642463684082,0.3218936622142792,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9234530925750732,0.5630654096603394,0.5357097387313843,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8382952809333801,0.4228920638561249,0.2980373799800873,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8260833024978638,0.4027479588985443,0.3849555253982544,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6460491418838501,0.1898168474435806,0.875382125377655,284.9122009277344,284.95001220703125,303.07916259765625,296.6598205566406,299.2664794921875,297.1937866210937,284.9132995605469,1.0,0.5734067559242249,0.4735082685947418,0.4735082685947418,1.0,1.0,-2.9007444381713867,1.0179792642593384,1.882765293121338,0.3623002171516418,0.8463212847709656,0.8463212847709656,0.0,179.60386657714844,176.0,66111.8671875,0.0,2277.248291015625,1.0,278.55828857421875,283.0702514648437,299.6753234863281,304.00390625,293.1499938964844,293.1499938964844,278.8500061035156,38669.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345443606376648,1.0,0.0,0.0,3.5022077560424805,3.5022308826446533,8.184217108464509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6015625,0.0,1394.041748046875,1895.4371337890625,0.0,2790.78857421875,0.8750377893447876,1.0,0.0,3.0,1.0,0.0
18022620,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7945350408554077,0.3540851175785064,0.3219969570636749,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.92621511220932,0.5631971955299377,0.5354081392288208,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8419010639190674,0.4255255162715912,0.2996476292610168,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8286447525024414,0.4037425220012665,0.3856238424777984,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6477828621864319,0.1900173127651214,0.8753284215927124,284.99627685546875,284.95001220703125,303.0648498535156,296.64996337890625,299.2608337402344,297.1981811523437,284.9950561523437,1.0,0.572319507598877,0.4726070463657379,0.4726070463657379,1.0,1.0,-2.9031755924224854,1.0171064138412476,1.886069059371948,0.3608380556106567,0.9273226857185364,0.9273226857185364,0.0,177.65634155273438,164.0,65587.6171875,0.0,2271.868408203125,1.0,278.8413391113281,283.1670837402344,299.6344299316406,303.8539123535156,293.1499938964844,293.1499938964844,278.54998779296875,33459.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280518054962158,1.0,0.0,0.0,3.6248855590820312,3.624908685684204,8.767623285166337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.900390625,0.0,1486.5269775390625,1895.4371337890625,0.0,2730.3173828125,0.8977294564247131,1.0,0.0,3.0,1.0,0.0
18022680,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7945350408554077,0.3540851175785064,0.3219969570636749,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.92621511220932,0.5631971955299377,0.5354081392288208,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8419010639190674,0.4255255162715912,0.2996476292610168,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8286447525024414,0.4037425220012665,0.3856238424777984,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6477828621864319,0.1900173127651214,0.8753284215927124,284.99627685546875,284.95001220703125,303.0648498535156,296.64996337890625,299.2608337402344,297.1981811523437,284.9950561523437,1.0,0.572319507598877,0.4726070463657379,0.4726070463657379,1.0,1.0,-2.9031755924224854,1.0171064138412476,1.886069059371948,0.3608380556106567,0.9273226857185364,0.9273226857185364,0.0,177.65634155273438,164.0,65587.6171875,0.0,2271.868408203125,1.0,278.8413391113281,283.1670837402344,299.6344299316406,303.8539123535156,293.1499938964844,293.1499938964844,278.54998779296875,33459.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280518054962158,1.0,0.0,0.0,3.6248855590820312,3.624908685684204,8.767623285166337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.900390625,0.0,1486.5269775390625,1895.4371337890625,0.0,2730.3173828125,0.8977294564247131,1.0,0.0,3.0,1.0,0.0
18022740,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8010919094085693,0.3537130951881408,0.3216161131858825,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.934946596622467,0.5626876950263977,0.5348643064498901,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8498299717903137,0.4274386465549469,0.3009211421012878,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.835343599319458,0.404125303030014,0.3859036564826965,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6529996395111084,0.1900027245283126,0.8744659423828125,284.91082763671875,284.95001220703125,303.0494079589844,296.64117431640625,299.25067138671875,297.1967468261719,284.9116516113281,1.0,0.5685020089149475,0.4717058539390564,0.4717058539390564,1.0,1.0,-2.902900695800781,1.0151296854019165,1.8877708911895752,0.3590114712715149,0.8449416756629944,0.8449416756629944,0.0,171.63258361816406,152.0,65960.890625,0.0,2241.572265625,1.0,278.5581359863281,283.0687561035156,299.6558837890625,303.9739990234375,293.1499938964844,293.1499938964844,278.8500061035156,38663.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345286846160889,1.0,0.0,0.0,3.4954986572265625,3.495521783828736,8.152890131896129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.3974609375,0.0,1387.0626220703125,1895.4371337890625,0.0,2790.642333984375,0.8734613060951233,1.0,0.0,3.0,1.0,0.0
18022800,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8010919094085693,0.3537130951881408,0.3216161131858825,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.934946596622467,0.5626876950263977,0.5348643064498901,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8498299717903137,0.4274386465549469,0.3009211421012878,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.835343599319458,0.404125303030014,0.3859036564826965,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6529996395111084,0.1900027245283126,0.8744659423828125,284.91082763671875,284.95001220703125,303.0494079589844,296.64117431640625,299.25067138671875,297.1967468261719,284.9116516113281,1.0,0.5685020089149475,0.4717058539390564,0.4717058539390564,1.0,1.0,-2.902900695800781,1.0151296854019165,1.8877708911895752,0.3590114712715149,0.8449416756629944,0.8449416756629944,0.0,171.63258361816406,152.0,65960.890625,0.0,2241.572265625,1.0,278.5581359863281,283.0687561035156,299.6558837890625,303.9739990234375,293.1499938964844,293.1499938964844,278.8500061035156,38663.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345286846160889,1.0,0.0,0.0,3.4954986572265625,3.495521783828736,8.152890131896129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.3974609375,0.0,1387.0626220703125,1895.4371337890625,0.0,2790.642333984375,0.8734613060951233,1.0,0.0,3.0,1.0,0.0
18022860,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8120496869087219,0.3543102145195007,0.3215989768505096,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9493476748466492,0.5632508993148804,0.5347801446914673,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.862572193145752,0.430272489786148,0.3024662137031555,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8464207053184509,0.4052318930625915,0.3864018321037292,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6619183421134949,0.1904007047414779,0.8740028142929077,284.9950256347656,284.95001220703125,303.0328674316406,296.6334533691406,299.245849609375,297.203125,284.993896484375,1.0,0.563202977180481,0.4709038436412811,0.4709038436412811,1.0,1.0,-2.904672145843506,1.0141780376434326,1.890493988990784,0.3575977087020874,0.9249995946884156,0.9249995946884156,0.0,162.62979125976562,140.0,65440.9921875,0.0,2200.06396484375,1.0,278.8412780761719,283.16650390625,299.6172180175781,303.8262023925781,293.1499938964844,293.1499938964844,278.54998779296875,33475.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278846740722656,1.0,0.0,0.0,3.617096424102783,3.617119550704956,8.729984415367653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.1455078125,0.0,1478.1507568359375,1895.4371337890625,0.0,2728.762939453125,0.8959876894950867,1.0,0.0,3.0,1.0,0.0
18022920,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8120496869087219,0.3543102145195007,0.3215989768505096,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9493476748466492,0.5632508993148804,0.5347801446914673,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.862572193145752,0.430272489786148,0.3024662137031555,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8464207053184509,0.4052318930625915,0.3864018321037292,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6619183421134949,0.1904007047414779,0.8740028142929077,284.9950256347656,284.95001220703125,303.0328674316406,296.6334533691406,299.245849609375,297.203125,284.993896484375,1.0,0.563202977180481,0.4709038436412811,0.4709038436412811,1.0,1.0,-2.904672145843506,1.0141780376434326,1.890493988990784,0.3575977087020874,0.9249995946884156,0.9249995946884156,0.0,162.62979125976562,140.0,65440.9921875,0.0,2200.06396484375,1.0,278.8412780761719,283.16650390625,299.6172180175781,303.8262023925781,293.1499938964844,293.1499938964844,278.54998779296875,33475.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278846740722656,1.0,0.0,0.0,3.617096424102783,3.617119550704956,8.729984415367653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.1455078125,0.0,1478.1507568359375,1895.4371337890625,0.0,2728.762939453125,0.8959876894950867,1.0,0.0,3.0,1.0,0.0
18022980,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8242790102958679,0.3540698885917663,0.3211930096149444,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9655136466026306,0.5629749894142151,0.5343345403671265,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8779952526092529,0.432368516921997,0.3037538826465606,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.860017716884613,0.4057109355926513,0.386620432138443,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6730008721351624,0.1905532628297805,0.8731878399848938,284.91143798828125,284.95001220703125,303.0152587890625,296.6266784667969,299.2361145019531,297.20281982421875,284.9122314453125,1.0,0.5570229887962341,0.4701018631458282,0.4701018631458282,1.0,1.0,-2.9044852256774902,1.0124316215515137,1.892053484916687,0.3559691607952118,0.843826413154602,0.843826413154602,0.0,152.66650390625,128.0,65831.265625,0.0,2150.395263671875,1.0,278.5581970214844,283.06988525390625,299.6412048339844,303.94970703125,293.1499938964844,293.1499938964844,278.8500061035156,38634.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343271017074585,1.0,0.0,0.0,3.487865686416626,3.48788857460022,8.117322067846544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.21875,0.0,1378.99365234375,1895.4371337890625,0.0,2788.76220703125,0.8717597723007202,1.0,0.0,3.0,1.0,0.0
18023040,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8242790102958679,0.3540698885917663,0.3211930096149444,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9655136466026306,0.5629749894142151,0.5343345403671265,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8779952526092529,0.432368516921997,0.3037538826465606,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.860017716884613,0.4057109355926513,0.386620432138443,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6730008721351624,0.1905532628297805,0.8731878399848938,284.91143798828125,284.95001220703125,303.0152587890625,296.6266784667969,299.2361145019531,297.20281982421875,284.9122314453125,1.0,0.5570229887962341,0.4701018631458282,0.4701018631458282,1.0,1.0,-2.9044852256774902,1.0124316215515137,1.892053484916687,0.3559691607952118,0.843826413154602,0.843826413154602,0.0,152.66650390625,128.0,65831.265625,0.0,2150.395263671875,1.0,278.5581970214844,283.06988525390625,299.6412048339844,303.94970703125,293.1499938964844,293.1499938964844,278.8500061035156,38634.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343271017074585,1.0,0.0,0.0,3.487865686416626,3.48788857460022,8.117322067846544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.21875,0.0,1378.99365234375,1895.4371337890625,0.0,2788.76220703125,0.8717597723007202,1.0,0.0,3.0,1.0,0.0
18023100,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8314672112464905,0.3543685674667358,0.3210425972938537,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9743665456771852,0.5632625818252563,0.5341539978981018,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8872314095497131,0.433818370103836,0.3044441938400268,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8682609796524048,0.4062482416629791,0.3867393136024475,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6796813011169434,0.1907767504453659,0.8727521300315857,285.01904296875,284.95001220703125,303.0060729980469,296.6236572265625,299.2332458496094,297.20587158203125,285.0201416015625,1.0,0.5537018775939941,0.4697008728981018,0.4697008728981018,1.0,1.0,-2.904531478881836,1.0116208791732788,1.892910480499268,0.3550916016101837,0.9201613068580629,0.9201613068580629,0.0,147.2701873779297,128.0,65184.2265625,0.0,2123.751708984375,1.0,278.7978515625,283.1896057128906,299.5938720703125,303.74237060546875,293.1499938964844,293.1499938964844,278.8500061035156,33843.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288701772689819,1.0,0.0,0.0,3.544273614883423,3.544296264648437,8.382002079088124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.3125,0.0,1403.0269775390625,1895.4371337890625,0.0,2737.9306640625,0.8818633556365967,1.0,0.0,3.0,1.0,0.0
18023160,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8401674628257751,0.3547594845294952,0.3211802542209625,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9840813279151917,0.563671350479126,0.5343027710914612,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8982030153274536,0.4353615343570709,0.3053469657897949,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8782103657722473,0.4068867862224579,0.3870998919010162,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6877222061157227,0.1910787671804428,0.8729218244552612,284.9957275390625,284.95001220703125,302.9966125488281,296.620849609375,299.2311706542969,297.2099609375,284.9938659667969,1.0,0.5503861308097839,0.4693050384521484,0.4693050384521484,1.0,1.0,-2.9065966606140137,1.0116207599639893,1.8949759006500244,0.3546117544174194,0.924220323562622,0.924220323562622,0.0,141.48049926757812,116.0,65349.44140625,0.0,2098.560546875,1.0,278.8417663574219,283.1668701171875,299.60406494140625,303.8057556152344,293.1499938964844,293.1499938964844,278.54998779296875,33341.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276529908180237,1.0,0.0,0.0,3.6128182411193848,3.6128413677215576,8.709345138413482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.3564453125,0.0,1472.5048828125,1895.4371337890625,0.0,2726.6083984375,0.8947609663009644,1.0,0.0,3.0,1.0,0.0
