time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8579259514808655,0.3545777499675751,0.3208144307136535,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.563511848449707,0.5317561626434326,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9217157959938048,0.4375759959220886,0.3067075908184051,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8985344171524048,0.407404214143753,0.3873396217823028,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7039518356323242,0.1913200616836547,0.8724300861358643,284.9116516113281,284.95001220703125,302.9769897460937,296.61590576171875,299.220703125,297.2098083496094,284.9121398925781,1.0,0.5433236956596375,0.4685133695602417,0.4685133695602417,1.0,1.0,-2.9045445919036865,1.009121298789978,1.895423412322998,0.3528850674629211,0.8429886698722839,0.8429886698722839,0.0,130.69866943359375,104.0,65723.296875,0.0,2041.6207275390625,1.0,278.55816650390625,283.07061767578125,299.6307067871094,303.93267822265625,293.1499938964844,293.1499938964844,278.8500061035156,38612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341926336288452,1.0,0.0,0.0,3.481945276260376,3.4819681644439697,8.089788252618746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.265625,0.0,1372.7578125,1895.4371337890625,0.0,2787.5087890625,0.8705353140830994,1.0,0.0,3.0,1.0,0.0
18023280,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8579259514808655,0.3545777499675751,0.3208144307136535,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.563511848449707,0.5317561626434326,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9217157959938048,0.4375759959220886,0.3067075908184051,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8985344171524048,0.407404214143753,0.3873396217823028,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7039518356323242,0.1913200616836547,0.8724300861358643,284.9116516113281,284.95001220703125,302.9769897460937,296.61590576171875,299.220703125,297.2098083496094,284.9121398925781,1.0,0.5433236956596375,0.4685133695602417,0.4685133695602417,1.0,1.0,-2.9045445919036865,1.009121298789978,1.895423412322998,0.3528850674629211,0.8429886698722839,0.8429886698722839,0.0,130.69866943359375,104.0,65723.296875,0.0,2041.6207275390625,1.0,278.55816650390625,283.07061767578125,299.6307067871094,303.93267822265625,293.1499938964844,293.1499938964844,278.8500061035156,38612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341926336288452,1.0,0.0,0.0,3.481945276260376,3.4819681644439697,8.089788252618746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.265625,0.0,1372.7578125,1895.4371337890625,0.0,2787.5087890625,0.8705353140830994,1.0,0.0,3.0,1.0,0.0
18023340,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.872539222240448,0.3551275432109833,0.3208850026130676,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.5669758915901184,0.5058339834213257,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.941956639289856,0.440505713224411,0.3084160387516022,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9154921770095824,0.408446729183197,0.387905091047287,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7163088917732239,0.1917965412139892,0.8728646039962769,284.9737548828125,284.95001220703125,302.95635986328125,296.6117553710937,299.2125549316406,297.2176513671875,284.9712829589844,1.0,0.5343036651611328,0.4677217006683349,0.4677217006683349,1.0,1.0,-2.87664794921875,0.9963486790657043,1.8802992105484009,0.3464336693286896,0.901397466659546,0.901397466659546,0.0,122.36986541748048,92.0,64628.2265625,0.0,1954.7193603515625,1.0,278.8414001464844,283.1564025878906,299.5908508300781,303.7605895996094,293.1499938964844,293.1499938964844,278.54998779296875,34225.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267920613288879,1.0,0.0,0.0,3.581054925918579,3.581078052520752,8.55687687817408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.0615234375,0.0,1444.7806396484375,1895.4371337890625,0.0,2718.603271484375,0.8880829215049744,1.0,0.0,3.0,1.0,0.0
18023400,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.872539222240448,0.3551275432109833,0.3208850026130676,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.5669758915901184,0.5058339834213257,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.941956639289856,0.440505713224411,0.3084160387516022,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9154921770095824,0.408446729183197,0.387905091047287,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7163088917732239,0.1917965412139892,0.8728646039962769,284.9737548828125,284.95001220703125,302.95635986328125,296.6117553710937,299.2125549316406,297.2176513671875,284.9712829589844,1.0,0.5343036651611328,0.4677217006683349,0.4677217006683349,1.0,1.0,-2.87664794921875,0.9963486790657043,1.8802992105484009,0.3464336693286896,0.901397466659546,0.901397466659546,0.0,122.36986541748048,92.0,64628.2265625,0.0,1954.7193603515625,1.0,278.8414001464844,283.1564025878906,299.5908508300781,303.7605895996094,293.1499938964844,293.1499938964844,278.54998779296875,34225.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267920613288879,1.0,0.0,0.0,3.581054925918579,3.581078052520752,8.55687687817408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.0615234375,0.0,1444.7806396484375,1895.4371337890625,0.0,2718.603271484375,0.8880829215049744,1.0,0.0,3.0,1.0,0.0
18023460,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8902273774147034,0.3548389673233032,0.3204916715621948,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.573871910572052,0.4762950837612152,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9642476439476012,0.4426782727241516,0.3098045885562897,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9372839331626892,0.4088372588157654,0.3881119787693023,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7298617362976074,0.1919869780540466,0.8726366758346558,284.8985290527344,284.95001220703125,302.934814453125,296.6083679199219,299.2059326171875,297.22760009765625,284.8973388671875,1.0,0.5238856673240662,0.4672261476516723,0.4672261476516723,1.0,1.0,-2.8423216342926025,0.981619656085968,1.8607020378112795,0.3394306004047394,0.8142375946044922,0.8142375946044922,0.0,113.33042907714844,110.0,64059.625,0.0,1855.7197265625,1.0,278.55926513671875,283.08087158203125,299.6087951660156,303.81793212890625,293.1499938964844,293.1499938964844,278.8500061035156,39774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304560780525208,1.0,0.0,0.0,3.3876442909240723,3.387666702270508,7.657533842575504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.9482421875,0.0,1286.61572265625,1895.4371337890625,0.0,2752.691650390625,0.8506754040718079,1.0,0.0,3.0,1.0,0.0
18023520,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8902273774147034,0.3548389673233032,0.3204916715621948,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.573871910572052,0.4762950837612152,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9642476439476012,0.4426782727241516,0.3098045885562897,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9372839331626892,0.4088372588157654,0.3881119787693023,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7298617362976074,0.1919869780540466,0.8726366758346558,284.8985290527344,284.95001220703125,302.934814453125,296.6083679199219,299.2059326171875,297.22760009765625,284.8973388671875,1.0,0.5238856673240662,0.4672261476516723,0.4672261476516723,1.0,1.0,-2.8423216342926025,0.981619656085968,1.8607020378112795,0.3394306004047394,0.8142375946044922,0.8142375946044922,0.0,113.33042907714844,110.0,64059.625,0.0,1855.7197265625,1.0,278.55926513671875,283.08087158203125,299.6087951660156,303.81793212890625,293.1499938964844,293.1499938964844,278.8500061035156,39774.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304560780525208,1.0,0.0,0.0,3.3876442909240723,3.387666702270508,7.657533842575504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.9482421875,0.0,1286.61572265625,1895.4371337890625,0.0,2752.691650390625,0.8506754040718079,1.0,0.0,3.0,1.0,0.0
18023580,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8947629332542419,0.3555250763893127,0.3208533823490143,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.5825734734535217,0.4698253273963928,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9706745147705078,0.4458069205284118,0.3117815256118774,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9429755806922911,0.4099855720996856,0.3889508545398712,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7334128022193909,0.1925757974386215,0.8744456768035889,284.9833984375,284.95001220703125,302.9123229980469,296.6056823730469,299.2179870605469,297.2612609863281,284.9836730957031,1.0,0.5234163403511047,0.4667305648326874,0.4667305648326874,1.0,1.0,-2.8404879570007324,0.9799214005470276,1.86056649684906,0.3375132977962494,0.8842993378639221,0.8842993378639221,0.0,111.59521484375,128.0,63283.95703125,0.0,1844.46484375,1.0,278.8401794433594,283.183837890625,299.5751037597656,303.64422607421875,293.1499938964844,293.1499938964844,279.1499938964844,34177.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207447528839111,1.0,0.0,0.0,3.481257915496826,3.4812800884246826,8.086595357781334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.146484375,0.0,1340.4102783203125,1895.4371337890625,0.0,2662.470458984375,0.8662033677101135,1.0,0.0,3.0,1.0,0.0
18023640,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8947629332542419,0.3555250763893127,0.3208533823490143,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.5825734734535217,0.4698253273963928,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9706745147705078,0.4458069205284118,0.3117815256118774,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9429755806922911,0.4099855720996856,0.3889508545398712,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7334128022193909,0.1925757974386215,0.8744456768035889,284.9833984375,284.95001220703125,302.9123229980469,296.6056823730469,299.2179870605469,297.2612609863281,284.9836730957031,1.0,0.5234163403511047,0.4667305648326874,0.4667305648326874,1.0,1.0,-2.8404879570007324,0.9799214005470276,1.86056649684906,0.3375132977962494,0.8842993378639221,0.8842993378639221,0.0,111.59521484375,128.0,63283.95703125,0.0,1844.46484375,1.0,278.8401794433594,283.183837890625,299.5751037597656,303.64422607421875,293.1499938964844,293.1499938964844,279.1499938964844,34177.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207447528839111,1.0,0.0,0.0,3.481257915496826,3.4812800884246826,8.086595357781334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.146484375,0.0,1340.4102783203125,1895.4371337890625,0.0,2662.470458984375,0.8662033677101135,1.0,0.0,3.0,1.0,0.0
18023700,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8923766613006592,0.3559877872467041,0.3212214410305023,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.5857665538787842,0.4740363955497741,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9690085053443908,0.447504460811615,0.3129207789897918,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9403532147407532,0.4106912612915039,0.3895764052867889,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7318472862243652,0.192971184849739,0.8761905431747437,285.0810241699219,284.95001220703125,302.9007568359375,296.6045837402344,299.22332763671875,297.2755126953125,285.0830078125,1.0,0.5258274078369141,0.4664827883243561,0.4664827883243561,1.0,1.0,-2.8501977920532227,0.9832866191864014,1.866911053657532,0.3385641872882843,0.9760419726371764,0.9760419726371764,0.0,113.01248168945312,128.0,62902.9140625,0.0,1866.660888671875,1.0,279.0957946777344,283.2922668457031,299.56219482421875,303.52606201171875,293.1499938964844,293.1499938964844,279.1499938964844,31082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158169388771057,1.0,0.0,0.0,3.578567743301392,3.578590154647827,8.544994329895417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.4404296875,0.0,1419.063232421875,1895.4371337890625,0.0,2616.861083984375,0.8870746493339539,1.0,0.0,3.0,1.0,0.0
18023760,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8878840804100037,0.3564419746398926,0.3217511773109436,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5879111289978027,0.4818580448627472,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9650459885597228,0.4492039978504181,0.3141902089118957,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.9351776242256165,0.4114160239696502,0.3903635442256927,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7287509441375732,0.1933911442756652,0.8784767389297485,285.05615234375,284.95001220703125,302.88897705078125,296.6036376953125,299.22564697265625,297.28424072265625,285.0533447265625,1.0,0.5296733975410461,0.4662891626358032,0.4662891626358032,1.0,1.0,-2.865445375442505,0.9889527559280396,1.876492500305176,0.3407072126865387,1.0,1.0,0.0,115.57618713378906,146.0,63483.30859375,0.0,1903.4422607421875,1.0,279.14166259765625,283.2596740722656,299.59197998046875,303.6471862792969,293.1499938964844,293.1499938964844,278.8500061035156,30797.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160822987556458,1.0,0.0,0.0,3.6885054111480713,3.6885287761688232,9.078082143787468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.3623046875,0.0,1537.091552734375,1895.4371337890625,0.0,2619.313720703125,0.9100902080535888,1.0,0.0,3.0,1.0,0.0
18023820,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8719764351844788,0.3559984564781189,0.3219338059425354,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.5875546336174011,0.5084599852561951,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9488587975502014,0.4513392746448517,0.3161016702651977,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9166851043701172,0.4117599427700043,0.391250342130661,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7174248695373535,0.1936236023902893,0.881651759147644,284.91650390625,284.95001220703125,302.86474609375,296.6021728515625,299.2088317871094,297.26788330078125,284.9189147949219,1.0,0.5405336618423462,0.4659019112586975,0.4659019112586975,1.0,1.0,-2.904808521270752,1.0037877559661863,1.9010207653045648,0.3466383814811706,0.9023960828781128,0.9023960828781128,0.0,124.10115051269533,149.0,65166.09375,0.0,2009.513916015625,1.0,278.8576354980469,283.0968017578125,299.6394958496094,303.883056640625,293.1499938964844,293.1499938964844,278.54998779296875,36413.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275921940803528,1.0,0.0,0.0,3.672751665115357,3.672775983810425,9.000702902994817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.0712890625,0.0,1561.73828125,1895.4371337890625,0.0,2726.042724609375,0.9108041524887084,1.0,0.0,3.0,1.0,0.0
18023880,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8719764351844788,0.3559984564781189,0.3219338059425354,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.5875546336174011,0.5084599852561951,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9488587975502014,0.4513392746448517,0.3161016702651977,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9166851043701172,0.4117599427700043,0.391250342130661,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7174248695373535,0.1936236023902893,0.881651759147644,284.91650390625,284.95001220703125,302.86474609375,296.6021728515625,299.2088317871094,297.26788330078125,284.9189147949219,1.0,0.5405336618423462,0.4659019112586975,0.4659019112586975,1.0,1.0,-2.904808521270752,1.0037877559661863,1.9010207653045648,0.3466383814811706,0.9023960828781128,0.9023960828781128,0.0,124.10115051269533,149.0,65166.09375,0.0,2009.513916015625,1.0,278.8576354980469,283.0968017578125,299.6394958496094,303.883056640625,293.1499938964844,293.1499938964844,278.54998779296875,36413.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275921940803528,1.0,0.0,0.0,3.672751665115357,3.672775983810425,9.000702902994817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.0712890625,0.0,1561.73828125,1895.4371337890625,0.0,2726.042724609375,0.9108041524887084,1.0,0.0,3.0,1.0,0.0
18023940,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8590522408485413,0.3554736971855163,0.3216192126274109,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5834755301475525,0.5312637686729431,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9349188208580016,0.4534043073654175,0.3176559507846832,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9023553729057312,0.4118722081184387,0.3915684223175049,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7072064876556396,0.1935497373342514,0.8826227188110352,284.906005859375,284.95001220703125,302.8396911621094,296.60125732421875,299.1822509765625,297.23834228515625,284.90753173828125,1.0,0.5489318370819092,0.4655146896839142,0.4655146896839142,1.0,1.0,-2.9352738857269287,1.0150294303894043,1.9202444553375244,0.3512719571590423,0.8450808525085449,0.8450808525085449,0.0,131.61502075195312,152.0,66031.125,0.0,2098.031494140625,1.0,278.5585021972656,283.0583190917969,299.6246643066406,303.9401550292969,293.1499938964844,293.1499938964844,278.8500061035156,39072.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346879482269287,1.0,0.0,0.0,3.506986618041992,3.507009744644165,8.206566803892201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.595703125,0.0,1401.889892578125,1895.4371337890625,0.0,2792.12744140625,0.8766658902168274,1.0,0.0,3.0,1.0,0.0
18024000,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8590522408485413,0.3554736971855163,0.3216192126274109,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5834755301475525,0.5312637686729431,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9349188208580016,0.4534043073654175,0.3176559507846832,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9023553729057312,0.4118722081184387,0.3915684223175049,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7072064876556396,0.1935497373342514,0.8826227188110352,284.906005859375,284.95001220703125,302.8396911621094,296.60125732421875,299.1822509765625,297.23834228515625,284.90753173828125,1.0,0.5489318370819092,0.4655146896839142,0.4655146896839142,1.0,1.0,-2.9352738857269287,1.0150294303894043,1.9202444553375244,0.3512719571590423,0.8450808525085449,0.8450808525085449,0.0,131.61502075195312,152.0,66031.125,0.0,2098.031494140625,1.0,278.5585021972656,283.0583190917969,299.6246643066406,303.9401550292969,293.1499938964844,293.1499938964844,278.8500061035156,39072.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346879482269287,1.0,0.0,0.0,3.506986618041992,3.507009744644165,8.206566803892201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.595703125,0.0,1401.889892578125,1895.4371337890625,0.0,2792.12744140625,0.8766658902168274,1.0,0.0,3.0,1.0,0.0
18024060,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8509467840194702,0.3561403751373291,0.3221927583217621,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.5794640779495239,0.5476540327072144,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.926261305809021,0.4566227495670318,0.3198743462562561,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8936207294464111,0.4129527807235718,0.392575740814209,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.700128972530365,0.193937674164772,0.8847188949584961,285.0131530761719,284.95001220703125,302.8138427734375,296.600830078125,299.1637878417969,297.22900390625,285.0125732421875,1.0,0.5559705495834351,0.4639931321144104,0.4639931321144104,1.0,1.0,-2.9620609283447266,1.0224367380142212,1.9396241903305047,0.3527261614799499,0.945663332939148,0.945663332939148,0.0,137.45774841308594,155.0,66103.3828125,0.0,2173.44873046875,1.0,278.8414611816406,283.1714172363281,299.5922241210937,303.8302001953125,293.1499938964844,293.1499938964844,278.54998779296875,32895.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293582201004028,1.0,0.0,0.0,3.649680137634277,3.649703741073608,8.887976719051949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8369140625,0.0,1509.5859375,1895.4371337890625,0.0,2742.471923828125,0.9030418395996094,1.0,0.0,3.0,1.0,0.0
18024120,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8509467840194702,0.3561403751373291,0.3221927583217621,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.5794640779495239,0.5476540327072144,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.926261305809021,0.4566227495670318,0.3198743462562561,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8936207294464111,0.4129527807235718,0.392575740814209,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.700128972530365,0.193937674164772,0.8847188949584961,285.0131530761719,284.95001220703125,302.8138427734375,296.600830078125,299.1637878417969,297.22900390625,285.0125732421875,1.0,0.5559705495834351,0.4639931321144104,0.4639931321144104,1.0,1.0,-2.9620609283447266,1.0224367380142212,1.9396241903305047,0.3527261614799499,0.945663332939148,0.945663332939148,0.0,137.45774841308594,155.0,66103.3828125,0.0,2173.44873046875,1.0,278.8414611816406,283.1714172363281,299.5922241210937,303.8302001953125,293.1499938964844,293.1499938964844,278.54998779296875,32895.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293582201004028,1.0,0.0,0.0,3.649680137634277,3.649703741073608,8.887976719051949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8369140625,0.0,1509.5859375,1895.4371337890625,0.0,2742.471923828125,0.9030418395996094,1.0,0.0,3.0,1.0,0.0
18024180,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8393260836601257,0.3556825518608093,0.3223261833190918,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.988339066505432,0.5754380822181702,0.5463180541992188,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.912924587726593,0.4587753713130951,0.3217750489711761,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8809676766395569,0.4131976962089538,0.393327921628952,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.68988037109375,0.1939043700695037,0.8865888118743896,284.910888671875,284.95001220703125,302.7872314453125,296.6007995605469,299.1430969238281,297.22039794921875,284.912353515625,1.0,0.5608970522880554,0.462471604347229,0.462471604347229,1.0,1.0,-2.9660589694976807,1.0206923484802246,1.945366621017456,0.3504011631011963,0.8585509657859802,0.8585509657859802,0.0,144.93856811523438,158.0,66811.953125,0.0,2218.2587890625,1.0,278.55767822265625,283.0548400878906,299.6242370605469,303.9927978515625,293.1499938964844,293.1499938964844,278.8500061035156,38266.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376985788345337,1.0,0.0,0.0,3.55024790763855,3.5502712726593018,8.410283385273942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.837890625,0.0,1441.493408203125,1895.4371337890625,0.0,2820.220703125,0.8852269649505615,1.0,0.0,3.0,1.0,0.0
18024240,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8393260836601257,0.3556825518608093,0.3223261833190918,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.988339066505432,0.5754380822181702,0.5463180541992188,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.912924587726593,0.4587753713130951,0.3217750489711761,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8809676766395569,0.4131976962089538,0.393327921628952,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.68988037109375,0.1939043700695037,0.8865888118743896,284.910888671875,284.95001220703125,302.7872314453125,296.6007995605469,299.1430969238281,297.22039794921875,284.912353515625,1.0,0.5608970522880554,0.462471604347229,0.462471604347229,1.0,1.0,-2.9660589694976807,1.0206923484802246,1.945366621017456,0.3504011631011963,0.8585509657859802,0.8585509657859802,0.0,144.93856811523438,158.0,66811.953125,0.0,2218.2587890625,1.0,278.55767822265625,283.0548400878906,299.6242370605469,303.9927978515625,293.1499938964844,293.1499938964844,278.8500061035156,38266.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376985788345337,1.0,0.0,0.0,3.55024790763855,3.5502712726593018,8.410283385273942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.837890625,0.0,1441.493408203125,1895.4371337890625,0.0,2820.220703125,0.8852269649505615,1.0,0.0,3.0,1.0,0.0
18024300,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8349878191947937,0.3558160960674286,0.322338730096817,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9832244515419006,0.574678897857666,0.5452483892440796,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9082894325256348,0.46021768450737,0.3226945400238037,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8762436509132385,0.4135740101337433,0.3936220407485962,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6859574317932129,0.1939823776483535,0.8870965838432312,285.0219116210937,284.95001220703125,302.7736511230469,296.6009521484375,299.135986328125,297.2212219238281,285.02374267578125,1.0,0.5627930164337158,0.4617108106613159,0.4617108106613159,1.0,1.0,-2.966874599456787,1.0193665027618408,1.947508215904236,0.3488028645515442,0.9376365542411804,0.9376365542411804,0.0,147.9173583984375,158.0,66149.9296875,0.0,2234.75927734375,1.0,278.7998962402344,283.1791076660156,299.577392578125,303.78564453125,293.1499938964844,293.1499938964844,278.8500061035156,33774.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832739531993866,1.0,0.0,0.0,3.6062512397766113,3.606274366378784,8.677712344251631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.2978515625,0.0,1468.584716796875,1895.4371337890625,0.0,2773.96240234375,0.8956583738327026,1.0,0.0,3.0,1.0,0.0
18024360,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8321346044540405,0.3560571670532226,0.3226377367973327,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9796096086502076,0.5743707418441772,0.5448940992355347,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9055487513542176,0.4617638885974884,0.3238318562507629,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.873123288154602,0.4140647351741791,0.3941558301448822,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.683334469795227,0.1941370218992233,0.8881178498268127,285.0012512207031,284.95001220703125,302.7598571777344,296.6011657714844,299.1308898925781,297.2235717773437,284.9993591308594,1.0,0.5645853877067566,0.4611988067626953,0.4611988067626953,1.0,1.0,-2.9700424671173096,1.019464135169983,1.9505783319473269,0.3481534421443939,0.9451531171798706,0.9451531171798706,0.0,150.22039794921875,161.0,66365.25,0.0,2252.011962890625,1.0,278.8423156738281,283.15789794921875,299.5883178710937,303.8531494140625,293.1499938964844,293.1499938964844,278.54998779296875,33192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317863941192627,1.0,0.0,0.0,3.677292585372925,3.677316188812256,9.022972449201916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.7392578125,0.0,1542.58544921875,1895.4371337890625,0.0,2765.08154296875,0.9091933965682985,1.0,0.0,3.0,1.0,0.0
18024420,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8260031938552856,0.3555107414722442,0.3225325345993042,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9720436930656432,0.5731342434883118,0.5440275073051453,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8998883962631226,0.4638681411743164,0.3255784809589386,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.866654098033905,0.4142224192619324,0.3946743011474609,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6779005527496338,0.1940414905548095,0.889011561870575,284.9072265625,284.95001220703125,302.7317810058594,296.6018371582031,299.1144714355469,297.2192687988281,284.90875244140625,1.0,0.5676308870315552,0.4601747393608093,0.4601747393608093,1.0,1.0,-2.972677707672119,1.0182533264160156,1.954424262046814,0.3464071154594421,0.8568781614303589,0.8568781614303589,0.0,154.78201293945312,164.0,66877.6875,0.0,2279.807373046875,1.0,278.5575866699219,283.0516357421875,299.6185607910156,303.9916687011719,293.1499938964844,293.1499938964844,278.8500061035156,38596.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386633396148682,1.0,0.0,0.0,3.556082010269165,3.556105613708496,8.43794794036512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2158203125,0.0,1450.0982666015625,1895.4371337890625,0.0,2829.229248046875,0.8868449926376343,1.0,0.0,3.0,1.0,0.0
18024480,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8260031938552856,0.3555107414722442,0.3225325345993042,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9720436930656432,0.5731342434883118,0.5440275073051453,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8998883962631226,0.4638681411743164,0.3255784809589386,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.866654098033905,0.4142224192619324,0.3946743011474609,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6779005527496338,0.1940414905548095,0.889011561870575,284.9072265625,284.95001220703125,302.7317810058594,296.6018371582031,299.1144714355469,297.2192687988281,284.90875244140625,1.0,0.5676308870315552,0.4601747393608093,0.4601747393608093,1.0,1.0,-2.972677707672119,1.0182533264160156,1.954424262046814,0.3464071154594421,0.8568781614303589,0.8568781614303589,0.0,154.78201293945312,164.0,66877.6875,0.0,2279.807373046875,1.0,278.5575866699219,283.0516357421875,299.6185607910156,303.9916687011719,293.1499938964844,293.1499938964844,278.8500061035156,38596.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386633396148682,1.0,0.0,0.0,3.556082010269165,3.556105613708496,8.43794794036512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2158203125,0.0,1450.0982666015625,1895.4371337890625,0.0,2829.229248046875,0.8868449926376343,1.0,0.0,3.0,1.0,0.0
18024540,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8219373822212219,0.3559108078479767,0.3227908909320831,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9666891694068908,0.5731792449951172,0.5438898801803589,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.896681547164917,0.4669288396835327,0.3276243507862091,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8624144196510315,0.4150929749011993,0.3954253196716308,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6742526292800903,0.1943006068468094,0.8902585506439209,285.00067138671875,284.95001220703125,302.7030334472656,296.6027526855469,299.1036682128906,297.2234191894531,284.9987487792969,1.0,0.5703698396682739,0.4591507017612457,0.4591507017612457,1.0,1.0,-2.9776766300201416,1.017971754074097,1.959704756736756,0.344894140958786,0.944495677947998,0.944495677947998,0.0,158.26150512695312,167.0,66414.4296875,0.0,2306.3935546875,1.0,278.842529296875,283.1571655273437,299.5867614746094,303.85400390625,293.1499938964844,293.1499938964844,278.54998779296875,33290.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321068286895752,1.0,0.0,0.0,3.680763483047485,3.680787324905396,9.040014106176386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.49609375,0.0,1547.2227783203125,1895.4371337890625,0.0,2768.066650390625,0.9099488854408264,1.0,0.0,3.0,1.0,0.0
18024600,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8219373822212219,0.3559108078479767,0.3227908909320831,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9666891694068908,0.5731792449951172,0.5438898801803589,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.896681547164917,0.4669288396835327,0.3276243507862091,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8624144196510315,0.4150929749011993,0.3954253196716308,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6742526292800903,0.1943006068468094,0.8902585506439209,285.00067138671875,284.95001220703125,302.7030334472656,296.6027526855469,299.1036682128906,297.2234191894531,284.9987487792969,1.0,0.5703698396682739,0.4591507017612457,0.4591507017612457,1.0,1.0,-2.9776766300201416,1.017971754074097,1.959704756736756,0.344894140958786,0.944495677947998,0.944495677947998,0.0,158.26150512695312,167.0,66414.4296875,0.0,2306.3935546875,1.0,278.842529296875,283.1571655273437,299.5867614746094,303.85400390625,293.1499938964844,293.1499938964844,278.54998779296875,33290.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321068286895752,1.0,0.0,0.0,3.680763483047485,3.680787324905396,9.040014106176386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.49609375,0.0,1547.2227783203125,1895.4371337890625,0.0,2768.066650390625,0.9099488854408264,1.0,0.0,3.0,1.0,0.0
18024660,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8174419403076172,0.3553788661956787,0.32266566157341,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9608431458473206,0.572353720664978,0.5434922575950623,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8930773138999939,0.4690893292427063,0.3293846845626831,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8579152822494507,0.4152463972568512,0.3959046602249145,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6704400181770325,0.1942386478185653,0.8911257386207581,284.9079895019531,284.95001220703125,302.6736145019531,296.6038513183594,299.0877380371094,297.21954345703125,284.9095153808594,1.0,0.5729054808616638,0.4582809805870056,0.4582809805870056,1.0,1.0,-2.980789422988892,1.0172544717788696,1.9635350704193115,0.3435354828834533,0.8573935031890869,0.8573935031890869,0.0,161.8773651123047,170.0,66933.375,0.0,2330.3544921875,1.0,278.5575866699219,283.0519104003906,299.6195983886719,303.9955749511719,293.1499938964844,293.1499938964844,278.8500061035156,38599.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388123512268066,1.0,0.0,0.0,3.558804750442505,3.558828353881836,8.450874133814068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.609375,0.0,1453.0224609375,1895.4371337890625,0.0,2830.621337890625,0.8874545097351074,1.0,0.0,3.0,1.0,0.0
18024720,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8174419403076172,0.3553788661956787,0.32266566157341,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9608431458473206,0.572353720664978,0.5434922575950623,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8930773138999939,0.4690893292427063,0.3293846845626831,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8579152822494507,0.4152463972568512,0.3959046602249145,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6704400181770325,0.1942386478185653,0.8911257386207581,284.9079895019531,284.95001220703125,302.6736145019531,296.6038513183594,299.0877380371094,297.21954345703125,284.9095153808594,1.0,0.5729054808616638,0.4582809805870056,0.4582809805870056,1.0,1.0,-2.980789422988892,1.0172544717788696,1.9635350704193115,0.3435354828834533,0.8573935031890869,0.8573935031890869,0.0,161.8773651123047,170.0,66933.375,0.0,2330.3544921875,1.0,278.5575866699219,283.0519104003906,299.6195983886719,303.9955749511719,293.1499938964844,293.1499938964844,278.8500061035156,38599.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388123512268066,1.0,0.0,0.0,3.558804750442505,3.558828353881836,8.450874133814068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.609375,0.0,1453.0224609375,1895.4371337890625,0.0,2830.621337890625,0.8874545097351074,1.0,0.0,3.0,1.0,0.0
18024780,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8142011761665344,0.3557784855365753,0.3229080736637115,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9563904404640198,0.5725396275520325,0.54351407289505,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8909425139427185,0.4722033739089966,0.3314535915851593,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.854719877243042,0.4161023497581482,0.3966244757175445,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.667674720287323,0.1945212930440902,0.8923971056938171,285.0016784667969,284.95001220703125,302.6435852050781,296.6051330566406,299.0773620605469,297.22393798828125,284.9997863769531,1.0,0.5753641128540039,0.4574112594127655,0.4574112594127655,1.0,1.0,-2.98598051071167,1.017365336418152,1.968615293502808,0.3423693478107452,0.9457748532295228,0.9457748532295228,0.0,164.8624267578125,173.0,66479.296875,0.0,2354.919189453125,1.0,278.8425598144531,283.15771484375,299.5890197753906,303.8599548339844,293.1499938964844,293.1499938964844,278.54998779296875,33275.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322442770004272,1.0,0.0,0.0,3.6839215755462646,3.683945417404175,9.055533496393764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.349609375,0.0,1550.6651611328125,1895.4371337890625,0.0,2769.34765625,0.910654604434967,1.0,0.0,3.0,1.0,0.0
18024840,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8142011761665344,0.3557784855365753,0.3229080736637115,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9563904404640198,0.5725396275520325,0.54351407289505,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8909425139427185,0.4722033739089966,0.3314535915851593,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.854719877243042,0.4161023497581482,0.3966244757175445,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.667674720287323,0.1945212930440902,0.8923971056938171,285.0016784667969,284.95001220703125,302.6435852050781,296.6051330566406,299.0773620605469,297.22393798828125,284.9997863769531,1.0,0.5753641128540039,0.4574112594127655,0.4574112594127655,1.0,1.0,-2.98598051071167,1.017365336418152,1.968615293502808,0.3423693478107452,0.9457748532295228,0.9457748532295228,0.0,164.8624267578125,173.0,66479.296875,0.0,2354.919189453125,1.0,278.8425598144531,283.15771484375,299.5890197753906,303.8599548339844,293.1499938964844,293.1499938964844,278.54998779296875,33275.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322442770004272,1.0,0.0,0.0,3.6839215755462646,3.683945417404175,9.055533496393764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.349609375,0.0,1550.6651611328125,1895.4371337890625,0.0,2769.34765625,0.910654604434967,1.0,0.0,3.0,1.0,0.0
18024900,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8125467300415039,0.3555566072463989,0.3230060935020447,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9541314840316772,0.5722113847732544,0.5435305237770081,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8898569941520691,0.473341703414917,0.3324707448482513,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8531415462493896,0.4162240028381347,0.396994411945343,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6663393378257751,0.1945349872112274,0.89317786693573,284.8711242675781,284.95001220703125,302.6283264160156,296.6058044433594,299.0697326660156,297.2225952148437,284.8687744140625,1.0,0.5766137838363647,0.4569764137268066,0.4569764137268066,1.0,1.0,-2.988729476928711,1.017467379570007,1.9712622165679927,0.3419047892093658,0.8548096418380737,0.8548096418380737,0.0,166.3946533203125,173.0,67283.5,0.0,2367.70556640625,1.0,278.5970764160156,283.0133056640625,299.6363220214844,304.0803527832031,293.1499938964844,293.1499938964844,278.54998779296875,37811.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379024267196655,1.0,0.0,0.0,3.6444342136383057,3.644458532333374,8.862443792168051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.26953125,0.0,1540.5203857421875,1895.4371337890625,0.0,2822.123779296875,0.9030197858810424,1.0,0.0,3.0,1.0,0.0
18024960,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8101500272750854,0.3552334010601043,0.3227643370628357,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9510130882263184,0.5717498064041138,0.5431588292121887,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8880214095115662,0.4743939042091369,0.333230972290039,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.850903332233429,0.4162276983261108,0.3970705866813659,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6644441485404968,0.1944688111543655,0.8932747840881348,284.9075927734375,284.95001220703125,302.6129455566406,296.60650634765625,299.0611267089844,297.2200622558594,284.9091491699219,1.0,0.5777378082275391,0.4565334916114807,0.4565334916114807,1.0,1.0,-2.9891154766082764,1.0166316032409668,1.97248375415802,0.3409867286682129,0.8580934405326843,0.8580934405326843,0.0,168.2223358154297,176.0,67007.4453125,0.0,2377.728515625,1.0,278.55780029296875,283.0510559082031,299.6223449707031,304.0033874511719,293.1499938964844,293.1499938964844,278.8500061035156,38587.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389704823493958,1.0,0.0,0.0,3.5635876655578613,3.5636112689971924,8.473604111713939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.99609375,0.0,1458.0404052734375,1895.4371337890625,0.0,2832.097900390625,0.8884444236755371,1.0,0.0,3.0,1.0,0.0
18025020,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8071216344833374,0.3556138277053833,0.3229852318763733,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.946828305721283,0.5719300508499146,0.5431767702102661,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8862905502319336,0.4775407910346985,0.3353177607059479,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.848110556602478,0.4170518815517425,0.3977554738521576,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6620302200317383,0.1947526037693023,0.894533634185791,285.0019226074219,284.95001220703125,302.58172607421875,296.60791015625,299.05035400390625,297.2245178222656,285.0000305175781,1.0,0.5800960063934326,0.4556476175785064,0.4556476175785064,1.0,1.0,-2.9942407608032227,1.0166590213775637,1.9775816202163696,0.339747816324234,0.946962296962738,0.946962296962738,0.0,171.0750732421875,179.0,66550.8359375,0.0,2401.640869140625,1.0,278.84259033203125,283.1576232910156,299.5919189453125,303.8675231933594,293.1499938964844,293.1499938964844,278.54998779296875,33280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832436203956604,1.0,0.0,0.0,3.688004732131958,3.688028573989868,9.075617981579852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.521484375,0.0,1555.301513671875,1895.4371337890625,0.0,2771.135498046875,0.9115797877311708,1.0,0.0,3.0,1.0,0.0
