time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8071216344833374,0.3556138277053833,0.3229852318763733,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.946828305721283,0.5719300508499146,0.5431767702102661,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8862905502319336,0.4775407910346985,0.3353177607059479,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.848110556602478,0.4170518815517425,0.3977554738521576,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6620302200317383,0.1947526037693023,0.894533634185791,285.0019226074219,284.95001220703125,302.58172607421875,296.60791015625,299.05035400390625,297.2245178222656,285.0000305175781,1.0,0.5800960063934326,0.4556476175785064,0.4556476175785064,1.0,1.0,-2.9942407608032227,1.0166590213775637,1.9775816202163696,0.339747816324234,0.946962296962738,0.946962296962738,0.0,171.0750732421875,179.0,66550.8359375,0.0,2401.640869140625,1.0,278.84259033203125,283.1576232910156,299.5919189453125,303.8675231933594,293.1499938964844,293.1499938964844,278.54998779296875,33280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832436203956604,1.0,0.0,0.0,3.688004732131958,3.688028573989868,9.075617981579852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.521484375,0.0,1555.301513671875,1895.4371337890625,0.0,2771.135498046875,0.9115797877311708,1.0,0.0,3.0,1.0,0.0
18025140,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8031709790229797,0.3550459444522857,0.3228203952312469,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9416372776031494,0.5711185336112976,0.5428028106689453,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8837018609046936,0.4797481894493103,0.3371078670024872,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8446371555328369,0.4171405434608459,0.3981666564941406,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.659099817276001,0.1946949958801269,0.8953857421875,284.9075622558594,284.95001220703125,302.54998779296875,296.6093139648437,299.0336608886719,297.2205810546875,284.9090881347656,1.0,0.5824016332626343,0.4547617733478546,0.4547617733478546,1.0,1.0,-2.997270345687866,1.0158458948135376,1.9814244508743288,0.3383061587810516,0.8590271472930908,0.8590271472930908,0.0,174.3671875,182.0,67082.5078125,0.0,2424.0185546875,1.0,278.5574951171875,283.0506286621094,299.625244140625,304.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,38592.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391833901405334,1.0,0.0,0.0,3.5676302909851074,3.5676538944244385,8.492840493090625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5390625,0.0,1462.4056396484375,1895.4371337890625,0.0,2834.0869140625,0.8893872499465942,1.0,0.0,3.0,1.0,0.0
18025200,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8031709790229797,0.3550459444522857,0.3228203952312469,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9416372776031494,0.5711185336112976,0.5428028106689453,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8837018609046936,0.4797481894493103,0.3371078670024872,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8446371555328369,0.4171405434608459,0.3981666564941406,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.659099817276001,0.1946949958801269,0.8953857421875,284.9075622558594,284.95001220703125,302.54998779296875,296.6093139648437,299.0336608886719,297.2205810546875,284.9090881347656,1.0,0.5824016332626343,0.4547617733478546,0.4547617733478546,1.0,1.0,-2.997270345687866,1.0158458948135376,1.9814244508743288,0.3383061587810516,0.8590271472930908,0.8590271472930908,0.0,174.3671875,182.0,67082.5078125,0.0,2424.0185546875,1.0,278.5574951171875,283.0506286621094,299.625244140625,304.0108642578125,293.1499938964844,293.1499938964844,278.8500061035156,38592.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391833901405334,1.0,0.0,0.0,3.5676302909851074,3.5676538944244385,8.492840493090625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5390625,0.0,1462.4056396484375,1895.4371337890625,0.0,2834.0869140625,0.8893872499465942,1.0,0.0,3.0,1.0,0.0
18025260,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8002657294273376,0.3554054498672485,0.3230202794075012,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9376035928726196,0.5712729096412659,0.5427948236465454,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8822018504142761,0.4829230308532715,0.3392106592655182,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8420780897140503,0.4179312288761139,0.3988170623779297,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6568962931632996,0.1949725896120071,0.8966079354286194,285.0018310546875,284.95001220703125,302.51031494140625,296.6088562011719,299.0202941894531,297.2250671386719,284.9999084472656,1.0,0.5847080945968628,0.4539072811603546,0.4539072811603546,1.0,1.0,-3.002272844314575,1.0158677101135254,1.98640525341034,0.3371402025222778,0.947786509990692,0.947786509990692,0.0,177.1826629638672,185.0,66615.34375,0.0,2447.650634765625,1.0,278.8426208496094,283.15753173828125,299.5935363769531,303.8739013671875,293.1499938964844,293.1499938964844,278.54998779296875,33295.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327641487121582,1.0,0.0,0.0,3.691667079925537,3.6916909217834473,9.093652124647632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.240234375,0.0,1559.551025390625,1895.4371337890625,0.0,2774.19189453125,0.912415325641632,1.0,0.0,3.0,1.0,0.0
18025320,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8002657294273376,0.3554054498672485,0.3230202794075012,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9376035928726196,0.5712729096412659,0.5427948236465454,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8822018504142761,0.4829230308532715,0.3392106592655182,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8420780897140503,0.4179312288761139,0.3988170623779297,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6568962931632996,0.1949725896120071,0.8966079354286194,285.0018310546875,284.95001220703125,302.51031494140625,296.6088562011719,299.0202941894531,297.2250671386719,284.9999084472656,1.0,0.5847080945968628,0.4539072811603546,0.4539072811603546,1.0,1.0,-3.002272844314575,1.0158677101135254,1.98640525341034,0.3371402025222778,0.947786509990692,0.947786509990692,0.0,177.1826629638672,185.0,66615.34375,0.0,2447.650634765625,1.0,278.8426208496094,283.15753173828125,299.5935363769531,303.8739013671875,293.1499938964844,293.1499938964844,278.54998779296875,33295.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327641487121582,1.0,0.0,0.0,3.691667079925537,3.6916909217834473,9.093652124647632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.240234375,0.0,1559.551025390625,1895.4371337890625,0.0,2774.19189453125,0.912415325641632,1.0,0.0,3.0,1.0,0.0
18025380,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7965084314346313,0.35480996966362,0.3228320777416229,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9325828552246094,0.5704279541969299,0.542391300201416,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8798476457595825,0.4851403832435608,0.3410101532936096,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8388462066650391,0.4179803729057312,0.3991924226284027,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.654186487197876,0.19490547478199,0.8974193334579468,284.9066772460937,284.95001220703125,302.4559631347656,296.6048583984375,298.99615478515625,297.2210998535156,284.9082336425781,1.0,0.5869704484939575,0.4530527591705322,0.4530527591705322,1.0,1.0,-3.0051586627960205,1.015040159225464,1.9901185035705569,0.3358423411846161,0.8589969873428345,0.8589969873428345,0.0,180.4574737548828,188.0,67128.7265625,0.0,2469.7744140625,1.0,278.5574951171875,283.050537109375,299.62213134765625,304.0126037597656,293.1499938964844,293.1499938964844,278.8500061035156,38635.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397831320762634,1.0,0.0,0.0,3.570086717605591,3.570110321044922,8.504539437126368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.626953125,0.0,1465.3558349609375,1895.4371337890625,0.0,2839.689208984375,0.8899556994438171,1.0,0.0,3.0,1.0,0.0
18025440,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7965084314346313,0.35480996966362,0.3228320777416229,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9325828552246094,0.5704279541969299,0.542391300201416,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8798476457595825,0.4851403832435608,0.3410101532936096,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8388462066650391,0.4179803729057312,0.3991924226284027,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.654186487197876,0.19490547478199,0.8974193334579468,284.9066772460937,284.95001220703125,302.4559631347656,296.6048583984375,298.99615478515625,297.2210998535156,284.9082336425781,1.0,0.5869704484939575,0.4530527591705322,0.4530527591705322,1.0,1.0,-3.0051586627960205,1.015040159225464,1.9901185035705569,0.3358423411846161,0.8589969873428345,0.8589969873428345,0.0,180.4574737548828,188.0,67128.7265625,0.0,2469.7744140625,1.0,278.5574951171875,283.050537109375,299.62213134765625,304.0126037597656,293.1499938964844,293.1499938964844,278.8500061035156,38635.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397831320762634,1.0,0.0,0.0,3.570086717605591,3.570110321044922,8.504539437126368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.626953125,0.0,1465.3558349609375,1895.4371337890625,0.0,2839.689208984375,0.8899556994438171,1.0,0.0,3.0,1.0,0.0
18025500,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7947801351547241,0.3549199104309082,0.3227643072605133,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9302336573600768,0.5704153180122375,0.5421926975250244,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8788355588912964,0.4866829216480255,0.3419435918331146,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8373508453369141,0.4182963371276855,0.3993658125400543,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6529099941253662,0.1949982792139053,0.8976899981498718,285.02032470703125,284.95001220703125,302.4236145019531,296.6015625,298.9848022460937,297.2227478027344,285.02215576171875,1.0,0.5880527496337891,0.4526255130767822,0.4526255130767822,1.0,1.0,-3.0064890384674072,1.0145896673202517,1.991899371147156,0.3350592851638794,0.9389276504516602,0.9389276504516602,0.0,182.0049285888672,188.0,66432.9609375,0.0,2480.188232421875,1.0,278.80029296875,283.1779479980469,299.5744323730469,303.8016967773437,293.1499938964844,293.1499938964844,278.8500061035156,33994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345887660980225,1.0,0.0,0.0,3.622812747955322,3.622836112976074,8.757598948250234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.91796875,0.0,1488.2342529296875,1895.4371337890625,0.0,2791.2021484375,0.8995617628097534,1.0,0.0,3.0,1.0,0.0
18025560,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7937362790107727,0.3551324009895324,0.3230009377002716,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9286831617355348,0.5705375075340271,0.5423439741134644,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8784993290901184,0.488325834274292,0.3431202471256256,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8364410996437073,0.4187257587909698,0.3998017311096191,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6521329879760742,0.1951710134744644,0.8985905051231384,285.0007629394531,284.95001220703125,302.38800048828125,296.597412109375,298.9732971191406,297.2256164550781,284.9989318847656,1.0,0.5892360806465149,0.4521979689598083,0.4521979689598083,1.0,1.0,-3.009974718093872,1.014971137046814,1.9950034618377688,0.3346211016178131,0.9468236565589904,0.9468236565589904,0.0,183.2681579589844,191.0,66629.6171875,0.0,2493.165771484375,1.0,278.84246826171875,283.1585693359375,299.5831298828125,303.8664855957031,293.1499938964844,293.1499938964844,278.54998779296875,33351.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336081504821777,1.0,0.0,0.0,3.691317558288574,3.691341400146485,9.091929769056152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.833984375,0.0,1559.5849609375,1895.4371337890625,0.0,2782.058837890625,0.9124744534492492,1.0,0.0,3.0,1.0,0.0
18025620,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7901186943054199,0.3545019924640655,0.3227812647819519,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.923829972743988,0.5696490406990051,0.5418996214866638,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8762986063957214,0.4905435144901275,0.3449215590953827,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8333646059036255,0.4187276363372803,0.4001335501670837,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6495816707611084,0.1950917541980743,0.899350643157959,284.9061889648437,284.95001220703125,302.3074645996094,296.5865478515625,298.9404602050781,297.2216186523437,284.9076843261719,1.0,0.5914576649665833,0.451342910528183,0.451342910528183,1.0,1.0,-3.0126612186431885,1.0140783786773682,1.9985827207565308,0.3329198062419891,0.8578327298164368,0.8578327298164368,0.0,186.5407257080078,194.0,67108.9375,0.0,2515.001708984375,1.0,278.5574951171875,283.0528564453125,299.6044006347656,303.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,38697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407277464866638,1.0,0.0,0.0,3.567183256149292,3.567207098007202,8.490712843922665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.6015625,0.0,1462.69287109375,1895.4371337890625,0.0,2848.515380859375,0.8893636465072632,1.0,0.0,3.0,1.0,0.0
18025680,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7901186943054199,0.3545019924640655,0.3227812647819519,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.923829972743988,0.5696490406990051,0.5418996214866638,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8762986063957214,0.4905435144901275,0.3449215590953827,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8333646059036255,0.4187276363372803,0.4001335501670837,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6495816707611084,0.1950917541980743,0.899350643157959,284.9061889648437,284.95001220703125,302.3074645996094,296.5865478515625,298.9404602050781,297.2216186523437,284.9076843261719,1.0,0.5914576649665833,0.451342910528183,0.451342910528183,1.0,1.0,-3.0126612186431885,1.0140783786773682,1.9985827207565308,0.3329198062419891,0.8578327298164368,0.8578327298164368,0.0,186.5407257080078,194.0,67108.9375,0.0,2515.001708984375,1.0,278.5574951171875,283.0528564453125,299.6044006347656,303.99560546875,293.1499938964844,293.1499938964844,278.8500061035156,38697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407277464866638,1.0,0.0,0.0,3.567183256149292,3.567207098007202,8.490712843922665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.6015625,0.0,1462.69287109375,1895.4371337890625,0.0,2848.515380859375,0.8893636465072632,1.0,0.0,3.0,1.0,0.0
18025740,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7874262928962708,0.3547827005386352,0.3229179382324219,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9200577139854432,0.5697055459022522,0.5418087244033813,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8750337958335876,0.4937306940555572,0.3470354974269867,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8310419321060181,0.4194207787513733,0.4006982743740082,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6476283669471741,0.1953443884849548,0.9004762172698975,284.9989624023437,284.95001220703125,302.2154235839844,296.5723571777344,298.90966796875,297.2261047363281,284.9970703125,1.0,0.5936836004257202,0.4504878222942352,0.4504878222942352,1.0,1.0,-3.0172810554504395,1.0139776468276978,2.0033035278320312,0.3309034705162048,0.9441884160041808,0.9441884160041808,0.0,189.349349975586,197.0,66584.3046875,0.0,2538.13818359375,1.0,278.84259033203125,283.16064453125,299.5586853027344,303.8412780761719,293.1499938964844,293.1499938964844,278.54998779296875,33415.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346582651138306,1.0,0.0,0.0,3.687138795852661,3.6871628761291504,9.071357567336236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.0419921875,0.0,1555.34619140625,1895.4371337890625,0.0,2791.850830078125,0.9114702939987184,1.0,0.0,3.0,1.0,0.0
18025800,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7874262928962708,0.3547827005386352,0.3229179382324219,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9200577139854432,0.5697055459022522,0.5418087244033813,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8750337958335876,0.4937306940555572,0.3470354974269867,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8310419321060181,0.4194207787513733,0.4006982743740082,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6476283669471741,0.1953443884849548,0.9004762172698975,284.9989624023437,284.95001220703125,302.2154235839844,296.5723571777344,298.90966796875,297.2261047363281,284.9970703125,1.0,0.5936836004257202,0.4504878222942352,0.4504878222942352,1.0,1.0,-3.0172810554504395,1.0139776468276978,2.0033035278320312,0.3309034705162048,0.9441884160041808,0.9441884160041808,0.0,189.349349975586,197.0,66584.3046875,0.0,2538.13818359375,1.0,278.84259033203125,283.16064453125,299.5586853027344,303.8412780761719,293.1499938964844,293.1499938964844,278.54998779296875,33415.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346582651138306,1.0,0.0,0.0,3.687138795852661,3.6871628761291504,9.071357567336236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.0419921875,0.0,1555.34619140625,1895.4371337890625,0.0,2791.850830078125,0.9114702939987184,1.0,0.0,3.0,1.0,0.0
18025860,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7839034795761108,0.3541118800640106,0.3226617276668548,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9153991937637328,0.5687626004219055,0.5413137674331665,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8729257583618164,0.4959373474121094,0.3488308787345886,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8280518651008606,0.4193666279315948,0.4009790122509002,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6451922059059143,0.1952521353960037,0.9011861085891724,284.9061279296875,284.95001220703125,302.1129455566406,296.554931640625,298.8695678710937,297.2219543457031,284.90753173828125,1.0,0.5958635807037354,0.4496238231658935,0.4496238231658935,1.0,1.0,-3.0197324752807617,1.0130345821380615,2.0066978931427,0.3282243013381958,0.8558207750320435,0.8558207750320435,0.0,192.6249237060547,200.0,67026.953125,0.0,2559.634765625,1.0,278.5575561523437,283.05743408203125,299.5732116699219,303.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,38752.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841865599155426,1.0,0.0,0.0,3.559286594390869,3.5593101978302,8.453162649857404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1552734375,0.0,1454.6495361328125,1895.4371337890625,0.0,2859.150146484375,0.8876634240150452,1.0,0.0,3.0,1.0,0.0
18025920,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7839034795761108,0.3541118800640106,0.3226617276668548,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9153991937637328,0.5687626004219055,0.5413137674331665,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8729257583618164,0.4959373474121094,0.3488308787345886,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8280518651008606,0.4193666279315948,0.4009790122509002,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6451922059059143,0.1952521353960037,0.9011861085891724,284.9061279296875,284.95001220703125,302.1129455566406,296.554931640625,298.8695678710937,297.2219543457031,284.90753173828125,1.0,0.5958635807037354,0.4496238231658935,0.4496238231658935,1.0,1.0,-3.0197324752807617,1.0130345821380615,2.0066978931427,0.3282243013381958,0.8558207750320435,0.8558207750320435,0.0,192.6249237060547,200.0,67026.953125,0.0,2559.634765625,1.0,278.5575561523437,283.05743408203125,299.5732116699219,303.9609069824219,293.1499938964844,293.1499938964844,278.8500061035156,38752.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841865599155426,1.0,0.0,0.0,3.559286594390869,3.5593101978302,8.453162649857404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.1552734375,0.0,1454.6495361328125,1895.4371337890625,0.0,2859.150146484375,0.8876634240150452,1.0,0.0,3.0,1.0,0.0
18025980,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.781298041343689,0.3543469607830047,0.3227652311325073,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9118350744247437,0.5687546730041504,0.5411719083786011,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.871741771697998,0.4991146028041839,0.3509430587291717,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8257959485054016,0.4199991524219513,0.4014935791492462,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6433382034301758,0.1954926550388336,0.9022727608680724,284.9970092773437,284.95001220703125,302.00103759765625,296.5343322753906,298.8321228027344,297.2261657714844,284.99542236328125,1.0,0.5980490446090698,0.4487597942352295,0.4487597942352295,1.0,1.0,-3.024141311645508,1.012859582901001,2.011281728744507,0.3255628645420074,0.9402410984039308,0.9402410984039308,0.0,195.4329071044922,203.0,66477.53125,0.0,2582.48388671875,1.0,278.8421325683594,283.1646728515625,299.5214233398437,303.7987670898437,293.1499938964844,293.1499938964844,278.54998779296875,33506.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359194397926331,1.0,0.0,0.0,3.676971673965454,3.676995515823364,9.021397886499471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.326171875,0.0,1544.5902099609375,1895.4371337890625,0.0,2803.615234375,0.90932297706604,1.0,0.0,3.0,1.0,0.0
18026040,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.781298041343689,0.3543469607830047,0.3227652311325073,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9118350744247437,0.5687546730041504,0.5411719083786011,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.871741771697998,0.4991146028041839,0.3509430587291717,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8257959485054016,0.4199991524219513,0.4014935791492462,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6433382034301758,0.1954926550388336,0.9022727608680724,284.9970092773437,284.95001220703125,302.00103759765625,296.5343322753906,298.8321228027344,297.2261657714844,284.99542236328125,1.0,0.5980490446090698,0.4487597942352295,0.4487597942352295,1.0,1.0,-3.024141311645508,1.012859582901001,2.011281728744507,0.3255628645420074,0.9402410984039308,0.9402410984039308,0.0,195.4329071044922,203.0,66477.53125,0.0,2582.48388671875,1.0,278.8421325683594,283.1646728515625,299.5214233398437,303.7987670898437,293.1499938964844,293.1499938964844,278.54998779296875,33506.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359194397926331,1.0,0.0,0.0,3.676971673965454,3.676995515823364,9.021397886499471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.326171875,0.0,1544.5902099609375,1895.4371337890625,0.0,2803.615234375,0.90932297706604,1.0,0.0,3.0,1.0,0.0
18026100,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7799227237701416,0.3540403544902801,0.322783499956131,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9100112318992616,0.5683188438415527,0.5410854816436768,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8710646033287048,0.5002513527870178,0.351966917514801,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8246203064918518,0.4200000166893005,0.4017506539821625,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6424074172973633,0.1954810619354248,0.9029426574707032,284.8681945800781,284.95001220703125,301.94189453125,296.5228576660156,298.809814453125,297.2245178222656,284.86627197265625,1.0,0.5991756916046143,0.4483278095722198,0.4483278095722198,1.0,1.0,-3.026409149169922,1.0127774477005005,2.013631582260132,0.3244077563285827,0.8490709066390991,0.8490709066390991,0.0,196.9218292236328,203.0,67212.7734375,0.0,2594.483642578125,1.0,278.59722900390625,283.0237121582031,299.5560913085937,304.0028381347656,293.1499938964844,293.1499938964844,278.54998779296875,38154.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418192863464355,1.0,0.0,0.0,3.6314339637756334,3.631458044052124,8.799329407338519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.7861328125,0.0,1528.651611328125,1895.4371337890625,0.0,2858.71728515625,0.9003072381019592,1.0,0.0,3.0,1.0,0.0
18026160,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7779187560081482,0.3536447286605835,0.3224727511405945,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9075294733047484,0.5677564740180969,0.5406177043914795,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8697669506072998,0.5013101100921631,0.3527266085147857,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.822907567024231,0.4198889136314392,0.4017165601253509,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6410436630249023,0.1953923404216766,0.9029343724250792,284.9061584472656,284.95001220703125,301.8807678222656,296.5106506347656,298.7860717773437,297.22174072265625,284.907470703125,1.0,0.6001852750778198,0.4479051828384399,0.4479051828384399,1.0,1.0,-3.0263359546661377,1.0118193626403809,2.014516592025757,0.3228307962417602,0.8529005646705627,0.8529005646705627,0.0,198.7108459472656,206.0,66881.671875,0.0,2603.584716796875,1.0,278.5578918457031,283.06365966796875,299.5292053222656,303.9093017578125,293.1499938964844,293.1499938964844,278.8500061035156,38792.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431543707847595,1.0,0.0,0.0,3.5470759868621826,3.5470995903015137,8.395263080274162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.8515625,0.0,1441.9493408203125,1895.4371337890625,0.0,2871.199951171875,0.8849536180496216,1.0,0.0,3.0,1.0,0.0
18026220,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7755237221717834,0.3538377285003662,0.3225440382957458,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9044028520584106,0.5676798820495605,0.5404173731803894,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8687894940376282,0.5044729709625244,0.3548312485218048,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8208134770393372,0.4204597771167755,0.4021757245063782,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6393762826919556,0.1956279873847961,0.9039893746376038,284.9953308105469,284.95001220703125,301.7532043457031,296.4840087890625,298.7431640625,297.2255249023437,284.9942321777344,1.0,0.602329671382904,0.4470599889755249,0.4470599889755249,1.0,1.0,-3.0305252075195312,1.0114227533340454,2.0191025733947754,0.3220210373401642,0.9352837800979614,0.9352837800979614,0.0,201.5186309814453,209.0,66303.0390625,0.0,2626.118896484375,1.0,278.8416442871094,283.17059326171875,299.4717712402344,303.7393798828125,293.1499938964844,293.1499938964844,278.54998779296875,33617.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373312950134277,1.0,0.0,0.0,3.661543607711792,3.661567449569702,8.945852414399269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.6728515625,0.0,1528.1630859375,1895.4371337890625,0.0,2816.791748046875,0.9061209559440612,1.0,0.0,3.0,1.0,0.0
18026280,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7755237221717834,0.3538377285003662,0.3225440382957458,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9044028520584106,0.5676798820495605,0.5404173731803894,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8687894940376282,0.5044729709625244,0.3548312485218048,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8208134770393372,0.4204597771167755,0.4021757245063782,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6393762826919556,0.1956279873847961,0.9039893746376038,284.9953308105469,284.95001220703125,301.7532043457031,296.4840087890625,298.7431640625,297.2255249023437,284.9942321777344,1.0,0.602329671382904,0.4470599889755249,0.4470599889755249,1.0,1.0,-3.0305252075195312,1.0114227533340454,2.0191025733947754,0.3220210373401642,0.9352837800979614,0.9352837800979614,0.0,201.5186309814453,209.0,66303.0390625,0.0,2626.118896484375,1.0,278.8416442871094,283.17059326171875,299.4717712402344,303.7393798828125,293.1499938964844,293.1499938964844,278.54998779296875,33617.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373312950134277,1.0,0.0,0.0,3.661543607711792,3.661567449569702,8.945852414399269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.6728515625,0.0,1528.1630859375,1895.4371337890625,0.0,2816.791748046875,0.9061209559440612,1.0,0.0,3.0,1.0,0.0
18026340,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7724012732505798,0.3531074225902557,0.3222118616104126,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.900649905204773,0.5666268467903137,0.5397962331771851,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8670671582221985,0.5066583156585693,0.3565975427627563,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8181116580963135,0.4202960431575775,0.4023359417915344,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6373015642166138,0.1955271959304809,0.9046074748039246,284.9072265625,284.95001220703125,301.619384765625,296.4545593261719,298.6922607421875,297.2207336425781,284.9083251953125,1.0,0.6044214367866516,0.4462147951126098,0.4462147951126098,1.0,1.0,-3.032447099685669,1.0100678205490112,2.022379398345948,0.3217871487140655,0.849611759185791,0.849611759185791,0.0,204.80030822753903,212.0,66671.0390625,0.0,2646.7861328125,1.0,278.5577697753906,283.0718994140625,299.4732971191406,303.8406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38817.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844590425491333,1.0,0.0,0.0,3.529549598693848,3.5295729637146,8.312503609886335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.373046875,0.0,1423.632568359375,1895.4371337890625,0.0,2884.63232421875,0.8811612725257874,1.0,0.0,3.0,1.0,0.0
18026400,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7724012732505798,0.3531074225902557,0.3222118616104126,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.900649905204773,0.5666268467903137,0.5397962331771851,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8670671582221985,0.5066583156585693,0.3565975427627563,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8181116580963135,0.4202960431575775,0.4023359417915344,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6373015642166138,0.1955271959304809,0.9046074748039246,284.9072265625,284.95001220703125,301.619384765625,296.4545593261719,298.6922607421875,297.2207336425781,284.9083251953125,1.0,0.6044214367866516,0.4462147951126098,0.4462147951126098,1.0,1.0,-3.032447099685669,1.0100678205490112,2.022379398345948,0.3217871487140655,0.849611759185791,0.849611759185791,0.0,204.80030822753903,212.0,66671.0390625,0.0,2646.7861328125,1.0,278.5577697753906,283.0718994140625,299.4732971191406,303.8406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38817.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844590425491333,1.0,0.0,0.0,3.529549598693848,3.5295729637146,8.312503609886335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.373046875,0.0,1423.632568359375,1895.4371337890625,0.0,2884.63232421875,0.8811612725257874,1.0,0.0,3.0,1.0,0.0
18026460,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7701476216316223,0.3532557487487793,0.3222479820251465,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8977815508842468,0.5664715766906738,0.5395297408103943,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.866217315196991,0.5097978115081787,0.3586897850036621,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8160949945449829,0.4207967519760132,0.4027343690395355,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.635757327079773,0.1957513988018036,0.9056240916252136,284.9934387207031,284.95001220703125,301.4803771972656,296.42242431640625,298.6454467773437,297.2239685058594,284.99237060546875,1.0,0.6065225601196289,0.4454150795936584,0.4454150795936584,1.0,1.0,-3.0363826751708984,1.0095752477645874,2.026807308197021,0.3220194280147552,0.9294068813323976,0.9294068813323976,0.0,207.6100311279297,215.0,66072.9921875,0.0,2668.938232421875,1.0,278.84149169921875,283.1768493652344,299.4103698730469,303.6642761230469,293.1499938964844,293.1499938964844,278.54998779296875,33664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388016223907471,1.0,0.0,0.0,3.6433510780334473,3.643374443054199,8.857176680976409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9326171875,0.0,1508.3428955078125,1895.4371337890625,0.0,2830.52099609375,0.9020553827285768,1.0,0.0,3.0,1.0,0.0
18026520,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7701476216316223,0.3532557487487793,0.3222479820251465,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8977815508842468,0.5664715766906738,0.5395297408103943,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.866217315196991,0.5097978115081787,0.3586897850036621,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8160949945449829,0.4207967519760132,0.4027343690395355,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.635757327079773,0.1957513988018036,0.9056240916252136,284.9934387207031,284.95001220703125,301.4803771972656,296.42242431640625,298.6454467773437,297.2239685058594,284.99237060546875,1.0,0.6065225601196289,0.4454150795936584,0.4454150795936584,1.0,1.0,-3.0363826751708984,1.0095752477645874,2.026807308197021,0.3220194280147552,0.9294068813323976,0.9294068813323976,0.0,207.6100311279297,215.0,66072.9921875,0.0,2668.938232421875,1.0,278.84149169921875,283.1768493652344,299.4103698730469,303.6642761230469,293.1499938964844,293.1499938964844,278.54998779296875,33664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388016223907471,1.0,0.0,0.0,3.6433510780334473,3.643374443054199,8.857176680976409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9326171875,0.0,1508.3428955078125,1895.4371337890625,0.0,2830.52099609375,0.9020553827285768,1.0,0.0,3.0,1.0,0.0
18026580,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7670906186103821,0.3524953722953796,0.3218858242034912,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8940811157226562,0.5653470158576965,0.5388393998146057,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8645228147506714,0.511956512928009,0.3604374229907989,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8133581280708313,0.4205646812915802,0.4028302133083343,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6337332725524902,0.1956351101398468,0.9061858057975768,284.9082946777344,284.95001220703125,301.33721923828125,296.3877868652344,298.5916748046875,297.2186889648437,284.9092102050781,1.0,0.6085676550865173,0.4446153938770294,0.4446153938770294,1.0,1.0,-3.038015842437744,1.008303165435791,2.029712677001953,0.3206570744514465,0.8456854820251465,0.8456854820251465,0.0,210.8934936523437,218.0,66406.4296875,0.0,2689.11962890625,1.0,278.55792236328125,283.0811462402344,299.40673828125,303.7577819824219,293.1499938964844,293.1499938964844,278.8500061035156,38822.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460947275161743,1.0,0.0,0.0,3.508687734603882,3.5087108612060547,8.2145305668746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5966796875,0.0,1401.8607177734375,1895.4371337890625,0.0,2898.70751953125,0.8765639066696167,1.0,0.0,3.0,1.0,0.0
18026640,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7670906186103821,0.3524953722953796,0.3218858242034912,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8940811157226562,0.5653470158576965,0.5388393998146057,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8645228147506714,0.511956512928009,0.3604374229907989,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8133581280708313,0.4205646812915802,0.4028302133083343,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6337332725524902,0.1956351101398468,0.9061858057975768,284.9082946777344,284.95001220703125,301.33721923828125,296.3877868652344,298.5916748046875,297.2186889648437,284.9092102050781,1.0,0.6085676550865173,0.4446153938770294,0.4446153938770294,1.0,1.0,-3.038015842437744,1.008303165435791,2.029712677001953,0.3206570744514465,0.8456854820251465,0.8456854820251465,0.0,210.8934936523437,218.0,66406.4296875,0.0,2689.11962890625,1.0,278.55792236328125,283.0811462402344,299.40673828125,303.7577819824219,293.1499938964844,293.1499938964844,278.8500061035156,38822.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460947275161743,1.0,0.0,0.0,3.508687734603882,3.5087108612060547,8.2145305668746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.5966796875,0.0,1401.8607177734375,1895.4371337890625,0.0,2898.70751953125,0.8765639066696167,1.0,0.0,3.0,1.0,0.0
18026700,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7656760811805725,0.3525105118751526,0.3217500448226928,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8923279047012329,0.5651753544807434,0.5385121703147888,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8637895584106445,0.5134755969047546,0.3613595068454742,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.812045693397522,0.4207316637039184,0.4028763771057129,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6327570080757141,0.1957013010978698,0.9063671231269836,285.0149230957031,284.95001220703125,301.264404296875,296.36962890625,298.56695556640625,297.2196044921875,285.0156555175781,1.0,0.6095480918884277,0.4442155361175537,0.4442155361175537,1.0,1.0,-3.038834810256958,1.007744550704956,2.031090259552002,0.3190402388572693,0.9204846620559692,0.9204846620559692,0.0,212.42950439453125,218.0,65691.015625,0.0,2698.682373046875,1.0,278.7983093261719,283.2025451660156,299.344482421875,303.5318298339844,293.1499938964844,293.1499938964844,278.8500061035156,34060.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411127924919128,1.0,0.0,0.0,3.561455249786377,3.561477899551392,8.463466087960114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.2822265625,0.0,1422.7125244140625,1895.4371337890625,0.0,2852.114013671875,0.8858122229576111,1.0,0.0,3.0,1.0,0.0
18026760,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7647622227668762,0.3525953590869903,0.3218891024589538,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8910902738571167,0.5651007294654846,0.5384986996650696,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8635491132736206,0.5150598287582397,0.362510621547699,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8111711740493774,0.420984148979187,0.4031623303890228,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6321284770965576,0.1958350390195846,0.9071383476257324,284.9919738769531,284.95001220703125,301.1909484863281,296.3509216308594,298.5428161621094,297.221435546875,284.9902648925781,1.0,0.6106221079826355,0.4438190758228302,0.4438190758228302,1.0,1.0,-3.041637420654297,1.007971167564392,2.0336663722991943,0.3174644112586975,0.9233953952789308,0.9233953952789308,0.0,213.70997619628903,221.0,65811.2109375,0.0,2710.787841796875,1.0,278.8419494628906,283.1834716796875,299.3384704589844,303.57598876953125,293.1499938964844,293.1499938964844,278.54998779296875,33598.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403198719024658,1.0,0.0,0.0,3.624264717102051,3.6242880821228014,8.764620247347921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.9091796875,0.0,1486.884033203125,1895.4371337890625,0.0,2844.703857421875,0.8975197076797485,1.0,0.0,3.0,1.0,0.0
18026820,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.761764645576477,0.3517941236495971,0.3214954733848572,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8874249458312988,0.5639088749885559,0.5377449989318848,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8618755340576172,0.5171945095062256,0.3642432987689972,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8083587884902954,0.4206900596618652,0.403199702501297,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6301416158676147,0.1957088559865951,0.9076544046401978,284.909423828125,284.95001220703125,301.04266357421875,296.3119812011719,298.4879455566406,297.2163391113281,284.9101867675781,1.0,0.6126204133033752,0.4430261850357055,0.4430261850357055,1.0,1.0,-3.0430104732513428,1.0067353248596191,2.0362753868103027,0.3144747018814087,0.8415083289146423,0.8415083289146423,0.0,216.9877319335937,224.0,66108.6796875,0.0,2730.4873046875,1.0,278.5581359863281,283.0910339355469,299.3311767578125,303.6634216308594,293.1499938964844,293.1499938964844,278.8500061035156,38810.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476997017860413,1.0,0.0,0.0,3.4856622219085693,3.485685348510742,8.107069788820809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.0439453125,0.0,1377.9884033203125,1895.4371337890625,0.0,2913.73046875,0.8714667558670044,1.0,0.0,3.0,1.0,0.0
18026880,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.761764645576477,0.3517941236495971,0.3214954733848572,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8874249458312988,0.5639088749885559,0.5377449989318848,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8618755340576172,0.5171945095062256,0.3642432987689972,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8083587884902954,0.4206900596618652,0.403199702501297,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6301416158676147,0.1957088559865951,0.9076544046401978,284.909423828125,284.95001220703125,301.04266357421875,296.3119812011719,298.4879455566406,297.2163391113281,284.9101867675781,1.0,0.6126204133033752,0.4430261850357055,0.4430261850357055,1.0,1.0,-3.0430104732513428,1.0067353248596191,2.0362753868103027,0.3144747018814087,0.8415083289146423,0.8415083289146423,0.0,216.9877319335937,224.0,66108.6796875,0.0,2730.4873046875,1.0,278.5581359863281,283.0910339355469,299.3311767578125,303.6634216308594,293.1499938964844,293.1499938964844,278.8500061035156,38810.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476997017860413,1.0,0.0,0.0,3.4856622219085693,3.485685348510742,8.107069788820809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.0439453125,0.0,1377.9884033203125,1895.4371337890625,0.0,2913.73046875,0.8714667558670044,1.0,0.0,3.0,1.0,0.0
