time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7595382928848267,0.3518103361129761,0.3214428126811981,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8845547437667847,0.5635812878608704,0.5373417735099792,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610001802444458,0.5202685594558716,0.3663051426410675,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8061773777008057,0.421041876077652,0.4034775793552398,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6286283731460571,0.1959015130996704,0.90859055519104,284.9901123046875,284.95001220703125,300.8933410644531,296.2712707519531,298.4385681152344,297.2194519042969,284.9891357421875,1.0,0.6146312952041626,0.4422332942485809,0.4422332942485809,1.0,1.0,-3.04639220237732,1.0062651634216309,2.0401270389556885,0.3116813600063324,0.916680634021759,0.916680634021759,0.0,219.80108642578125,227.0,65501.71875,0.0,2751.748291015625,1.0,278.8411560058594,283.191650390625,299.2596435546875,303.4778137207031,293.1499938964844,293.1499938964844,278.54998779296875,33726.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420104384422302,1.0,0.0,0.0,3.5990381240844727,3.599061250686645,8.64303331127303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.6015625,0.0,1460.43212890625,1895.4371337890625,0.0,2860.504638671875,0.8921351432800293,1.0,0.0,3.0,1.0,0.0
18027000,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7595382928848267,0.3518103361129761,0.3214428126811981,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8845547437667847,0.5635812878608704,0.5373417735099792,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8610001802444458,0.5202685594558716,0.3663051426410675,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8061773777008057,0.421041876077652,0.4034775793552398,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6286283731460571,0.1959015130996704,0.90859055519104,284.9901123046875,284.95001220703125,300.8933410644531,296.2712707519531,298.4385681152344,297.2194519042969,284.9891357421875,1.0,0.6146312952041626,0.4422332942485809,0.4422332942485809,1.0,1.0,-3.04639220237732,1.0062651634216309,2.0401270389556885,0.3116813600063324,0.916680634021759,0.916680634021759,0.0,219.80108642578125,227.0,65501.71875,0.0,2751.748291015625,1.0,278.8411560058594,283.191650390625,299.2596435546875,303.4778137207031,293.1499938964844,293.1499938964844,278.54998779296875,33726.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420104384422302,1.0,0.0,0.0,3.5990381240844727,3.599061250686645,8.64303331127303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.6015625,0.0,1460.43212890625,1895.4371337890625,0.0,2860.504638671875,0.8921351432800293,1.0,0.0,3.0,1.0,0.0
18027060,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7567238211631775,0.3509412407875061,0.3209657371044159,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8811206221580505,0.5623337626457214,0.5365111827850342,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.859524130821228,0.522391140460968,0.3680117726325989,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8034481406211853,0.4206984043121338,0.4034492075443268,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6267963647842407,0.1957780867815017,0.9090657830238342,284.9105224609375,284.95001220703125,300.7441101074219,296.2290954589844,298.3837585449219,297.2149353027344,284.91033935546875,1.0,0.6165801286697388,0.4414311349391937,0.4414311349391937,1.0,1.0,-3.047416925430298,1.004651665687561,2.0427653789520264,0.3111301064491272,0.8370996117591858,0.8370996117591858,0.0,223.08499145507807,230.0,65797.4765625,0.0,2770.839599609375,1.0,278.5588073730469,283.10015869140625,299.2480163574219,303.5597839355469,293.1499938964844,293.1499938964844,278.8500061035156,38649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493298888206482,1.0,0.0,0.0,3.4636948108673096,3.463717460632324,8.005206382222241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.0244140625,0.0,1354.41357421875,1895.4371337890625,0.0,2928.99462890625,0.8664059042930603,1.0,0.0,3.0,1.0,0.0
18027120,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7567238211631775,0.3509412407875061,0.3209657371044159,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8811206221580505,0.5623337626457214,0.5365111827850342,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.859524130821228,0.522391140460968,0.3680117726325989,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8034481406211853,0.4206984043121338,0.4034492075443268,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6267963647842407,0.1957780867815017,0.9090657830238342,284.9105224609375,284.95001220703125,300.7441101074219,296.2290954589844,298.3837585449219,297.2149353027344,284.91033935546875,1.0,0.6165801286697388,0.4414311349391937,0.4414311349391937,1.0,1.0,-3.047416925430298,1.004651665687561,2.0427653789520264,0.3111301064491272,0.8370996117591858,0.8370996117591858,0.0,223.08499145507807,230.0,65797.4765625,0.0,2770.839599609375,1.0,278.5588073730469,283.10015869140625,299.2480163574219,303.5597839355469,293.1499938964844,293.1499938964844,278.8500061035156,38649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493298888206482,1.0,0.0,0.0,3.4636948108673096,3.463717460632324,8.005206382222241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.0244140625,0.0,1354.41357421875,1895.4371337890625,0.0,2928.99462890625,0.8664059042930603,1.0,0.0,3.0,1.0,0.0
18027180,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7553614974021912,0.3508999347686767,0.3207805752754211,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8794109225273132,0.5620837807655334,0.5361088514328003,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8589237332344055,0.5240911245346069,0.369055300951004,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8020966649055481,0.4208363592624664,0.4034651219844818,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6258747577667236,0.1958592683076858,0.909300982952118,285.0135498046875,284.95001220703125,300.66094970703125,296.2049560546875,298.35626220703125,297.2167053222656,285.0116577148437,1.0,0.6176370978355408,0.440981924533844,0.440981924533844,1.0,1.0,-3.048262596130371,1.0038601160049438,2.0444023609161377,0.3107214868068695,0.9120154976844788,0.9120154976844788,0.0,224.769775390625,230.0,65111.28515625,0.0,2781.279052734375,1.0,278.8072509765625,283.217529296875,299.1794738769531,303.3348083496094,293.1499938964844,293.1499938964844,278.8500061035156,33581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844043493270874,1.0,0.0,0.0,3.528520345687866,3.5285427570343018,8.307657139994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.0234375,0.0,1384.67431640625,1895.4371337890625,0.0,2879.51611328125,0.8776170611381531,1.0,0.0,3.0,1.0,0.0
18027240,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7546764016151428,0.3508853018283844,0.3208484351634979,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8784742951393127,0.561926543712616,0.5360392332077026,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.85884028673172,0.5254359841346741,0.3700568377971649,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8014096021652222,0.4209854900836944,0.4036685526371002,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6254294514656067,0.1959666013717651,0.9099703431129456,284.9883728027344,284.95001220703125,300.5959777832031,296.185791015625,298.33514404296875,297.2186279296875,284.98748779296875,1.0,0.6185446977615356,0.4406289756298065,0.4406289756298065,1.0,1.0,-3.0505146980285645,1.003803253173828,2.0467114448547363,0.311077743768692,0.9098328351974488,0.9098328351974488,0.0,225.898193359375,233.0,65166.828125,0.0,2791.608642578125,1.0,278.8409729003906,283.1993103027344,299.1741027832031,303.3708190917969,293.1499938964844,293.1499938964844,278.54998779296875,33762.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436617255210876,1.0,0.0,0.0,3.5740773677825928,3.5741002559661865,8.523563224116515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10761.443359375,0.0,1433.9368896484375,1895.4371337890625,0.0,2875.9453125,0.8865445256233215,1.0,0.0,3.0,1.0,0.0
18027300,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7535580992698669,0.3504489660263061,0.3207303583621979,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8770630359649658,0.5613045692443848,0.5357565879821777,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8583866953849792,0.5264955759048462,0.3710206747055053,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8003122210502625,0.4208182990550995,0.4037539660930633,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6247164607048035,0.1959288269281387,0.9104950428009032,284.8690490722656,284.95001220703125,300.5226745605469,296.1637878417969,298.3088073730469,297.21710205078125,284.8690795898437,1.0,0.6195489168167114,0.4402278959751129,0.4402278959751129,1.0,1.0,-3.0519320964813232,1.0032994747161863,2.0486326217651367,0.311357706785202,0.8232752680778503,0.8232752680778503,0.0,227.4100341796875,233.0,65737.34375,0.0,2802.28759765625,1.0,278.6002502441406,283.07037353515625,299.19775390625,303.55328369140625,293.1499938964844,293.1499938964844,278.54998779296875,38897.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496116995811462,1.0,0.0,0.0,3.51444935798645,3.514472484588623,8.241530622399296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.5947265625,0.0,1408.4033203125,1895.4371337890625,0.0,2931.634033203125,0.8746353387832642,1.0,0.0,3.0,1.0,0.0
18027360,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7519735097885132,0.3499735295772552,0.3203285038471222,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8751592040061951,0.560609757900238,0.535142183303833,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8574522137641907,0.5275293588638306,0.3717438876628876,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7987509369850159,0.4205805361270904,0.4035819768905639,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6236624121665955,0.1958330571651458,0.9104061722755432,284.9119567871094,284.95001220703125,300.45001220703125,296.1416320800781,298.28240966796875,297.21502685546875,284.9124755859375,1.0,0.6204467415809631,0.4398503601551056,0.4398503601551056,1.0,1.0,-3.0512678623199463,1.002103328704834,2.0491645336151123,0.3108269274234772,0.832658588886261,0.832658588886261,0.0,229.17691040039065,236.0,65422.46484375,0.0,2810.171142578125,1.0,278.5588073730469,283.11151123046875,299.16082763671875,303.4487609863281,293.1499938964844,293.1499938964844,278.8500061035156,38770.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509813547134399,1.0,0.0,0.0,3.434877157211304,3.43489956855774,7.872555443100282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.26953125,0.0,1326.251220703125,1895.4371337890625,0.0,2944.46337890625,0.860238254070282,1.0,0.0,3.0,1.0,0.0
18027420,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7498898506164551,0.3498607277870178,0.3201702833175659,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8724544644355774,0.5601103901863098,0.5345963835716248,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8566883206367493,0.5305300354957581,0.3737658262252807,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7966275215148926,0.4207891225814819,0.4037390053272247,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.622242271900177,0.1959980875253677,0.9112566709518432,284.9871826171875,284.95001220703125,300.3072814941406,296.0970764160156,298.2363586425781,297.2189636230469,284.9863586425781,1.0,0.622365415096283,0.4390953183174133,0.4390953183174133,1.0,1.0,-3.054056167602539,1.0014437437057495,2.0526123046875,0.3083226978778839,0.9034791588783264,0.9034791588783264,0.0,231.99432373046875,239.0,64825.3515625,0.0,2830.4091796875,1.0,278.8407287597656,283.2071533203125,299.085205078125,303.25927734375,293.1499938964844,293.1499938964844,278.54998779296875,33772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452633023262024,1.0,0.0,0.0,3.548655271530152,3.548677921295166,8.402740263591113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.9443359375,0.0,1407.1097412109375,1895.4371337890625,0.0,2890.92724609375,0.880863606929779,1.0,0.0,3.0,1.0,0.0
18027480,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7498898506164551,0.3498607277870178,0.3201702833175659,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8724544644355774,0.5601103901863098,0.5345963835716248,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8566883206367493,0.5305300354957581,0.3737658262252807,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7966275215148926,0.4207891225814819,0.4037390053272247,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.622242271900177,0.1959980875253677,0.9112566709518432,284.9871826171875,284.95001220703125,300.3072814941406,296.0970764160156,298.2363586425781,297.2189636230469,284.9863586425781,1.0,0.622365415096283,0.4390953183174133,0.4390953183174133,1.0,1.0,-3.054056167602539,1.0014437437057495,2.0526123046875,0.3083226978778839,0.9034791588783264,0.9034791588783264,0.0,231.99432373046875,239.0,64825.3515625,0.0,2830.4091796875,1.0,278.8407287597656,283.2071533203125,299.085205078125,303.25927734375,293.1499938964844,293.1499938964844,278.54998779296875,33772.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452633023262024,1.0,0.0,0.0,3.548655271530152,3.548677921295166,8.402740263591113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.9443359375,0.0,1407.1097412109375,1895.4371337890625,0.0,2890.92724609375,0.880863606929779,1.0,0.0,3.0,1.0,0.0
18027540,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7471337914466858,0.3489155173301697,0.3196161389350891,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.869053065776825,0.5587238073348999,0.5336293578147888,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8551861643791199,0.5325908064842224,0.3754280209541321,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7938492894172668,0.4203206598758697,0.4035912156105041,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6203804612159729,0.1958453506231308,0.911622941493988,284.91259765625,284.95001220703125,300.1687927246094,296.0524597167969,298.18670654296875,297.2152709960937,284.9122314453125,1.0,0.6242194771766663,0.438340276479721,0.438340276479721,1.0,1.0,-3.054489850997925,0.9999912977218628,2.054498672485352,0.3041794896125793,0.8281587362289429,0.8281587362289429,0.0,235.2730712890625,242.0,65094.07421875,0.0,2848.365966796875,1.0,278.55926513671875,283.11968994140625,299.0712585449219,303.3365173339844,293.1499938964844,293.1499938964844,278.8500061035156,38581.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525430560112,1.0,0.0,0.0,3.412450075149536,3.4124722480773926,7.770087222525035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.3720703125,0.0,1302.652587890625,1895.4371337890625,0.0,2959.09521484375,0.8550227880477905,1.0,0.0,3.0,1.0,0.0
18027600,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7471337914466858,0.3489155173301697,0.3196161389350891,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.869053065776825,0.5587238073348999,0.5336293578147888,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8551861643791199,0.5325908064842224,0.3754280209541321,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7938492894172668,0.4203206598758697,0.4035912156105041,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6203804612159729,0.1958453506231308,0.911622941493988,284.91259765625,284.95001220703125,300.1687927246094,296.0524597167969,298.18670654296875,297.2152709960937,284.9122314453125,1.0,0.6242194771766663,0.438340276479721,0.438340276479721,1.0,1.0,-3.054489850997925,0.9999912977218628,2.054498672485352,0.3041794896125793,0.8281587362289429,0.8281587362289429,0.0,235.2730712890625,242.0,65094.07421875,0.0,2848.365966796875,1.0,278.55926513671875,283.11968994140625,299.0712585449219,303.3365173339844,293.1499938964844,293.1499938964844,278.8500061035156,38581.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525430560112,1.0,0.0,0.0,3.412450075149536,3.4124722480773926,7.770087222525035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.3720703125,0.0,1302.652587890625,1895.4371337890625,0.0,2959.09521484375,0.8550227880477905,1.0,0.0,3.0,1.0,0.0
18027660,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7451027035713196,0.3487623333930969,0.3194318413734436,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8663972616195679,0.5581471920013428,0.5330223441123962,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8544383645057678,0.5355570316314697,0.3774338066577911,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7917396426200867,0.4204664528369903,0.4036970138549804,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6189624667167664,0.1960005611181259,0.9124422669410706,284.9859924316406,284.95001220703125,300.0356140136719,296.0082092285156,298.1438903808594,297.2187194824219,284.9852905273437,1.0,0.626096248626709,0.4376127123832702,0.4376127123832702,1.0,1.0,-3.0570530891418457,0.9993733167648317,2.057679891586304,0.30074343085289,0.8973955512046814,0.8973955512046814,0.0,238.082748413086,245.0,64484.703125,0.0,2868.166259765625,1.0,278.84051513671875,283.2145690917969,298.9960327148437,303.14727783203125,293.1499938964844,293.1499938964844,279.1499938964844,33787.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467831015586853,1.0,0.0,0.0,3.523726463317871,3.523748874664306,8.285098829219351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7431640625,0.0,1381.183837890625,1895.4371337890625,0.0,2905.150390625,0.875281035900116,1.0,0.0,3.0,1.0,0.0
18027720,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7451027035713196,0.3487623333930969,0.3194318413734436,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8663972616195679,0.5581471920013428,0.5330223441123962,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8544383645057678,0.5355570316314697,0.3774338066577911,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7917396426200867,0.4204664528369903,0.4036970138549804,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6189624667167664,0.1960005611181259,0.9124422669410706,284.9859924316406,284.95001220703125,300.0356140136719,296.0082092285156,298.1438903808594,297.2187194824219,284.9852905273437,1.0,0.626096248626709,0.4376127123832702,0.4376127123832702,1.0,1.0,-3.0570530891418457,0.9993733167648317,2.057679891586304,0.30074343085289,0.8973955512046814,0.8973955512046814,0.0,238.082748413086,245.0,64484.703125,0.0,2868.166259765625,1.0,278.84051513671875,283.2145690917969,298.9960327148437,303.14727783203125,293.1499938964844,293.1499938964844,279.1499938964844,33787.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467831015586853,1.0,0.0,0.0,3.523726463317871,3.523748874664306,8.285098829219351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.7431640625,0.0,1381.183837890625,1895.4371337890625,0.0,2905.150390625,0.875281035900116,1.0,0.0,3.0,1.0,0.0
18027780,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7435305714607239,0.3487571477890014,0.3194998502731323,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8642551302909851,0.5577793121337891,0.5327433943748474,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8541449904441833,0.5386799573898315,0.3796505033969879,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7901203632354736,0.4208018779754638,0.4040787816047668,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.617962121963501,0.1963243186473846,0.9142003059387208,285.0346984863281,284.95001220703125,299.9088134765625,295.9647827148437,298.1039428710937,297.22320556640625,285.03082275390625,1.0,0.6281652450561523,0.436885118484497,0.436885118484497,1.0,1.0,-3.062034845352173,0.9995105862617492,2.0625243186950684,0.2995270490646362,0.991166651248932,0.991166651248932,0.0,240.7408447265625,248.0,64180.6171875,0.0,2892.0791015625,1.0,279.1422424316406,283.2818603515625,298.9608764648437,303.07763671875,293.1499938964844,293.1499938964844,278.8500061035156,31370.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437739014625549,1.0,0.0,0.0,3.710358858108521,3.710382699966431,9.18597208965366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.357421875,0.0,1566.154541015625,1895.4371337890625,0.0,2876.994384765625,0.9152494668960572,1.0,0.0,3.0,1.0,0.0
18027840,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7435305714607239,0.3487571477890014,0.3194998502731323,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8642551302909851,0.5577793121337891,0.5327433943748474,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8541449904441833,0.5386799573898315,0.3796505033969879,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7901203632354736,0.4208018779754638,0.4040787816047668,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.617962121963501,0.1963243186473846,0.9142003059387208,285.0346984863281,284.95001220703125,299.9088134765625,295.9647827148437,298.1039428710937,297.22320556640625,285.03082275390625,1.0,0.6281652450561523,0.436885118484497,0.436885118484497,1.0,1.0,-3.062034845352173,0.9995105862617492,2.0625243186950684,0.2995270490646362,0.991166651248932,0.991166651248932,0.0,240.7408447265625,248.0,64180.6171875,0.0,2892.0791015625,1.0,279.1422424316406,283.2818603515625,298.9608764648437,303.07763671875,293.1499938964844,293.1499938964844,278.8500061035156,31370.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437739014625549,1.0,0.0,0.0,3.710358858108521,3.710382699966431,9.18597208965366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.357421875,0.0,1566.154541015625,1895.4371337890625,0.0,2876.994384765625,0.9152494668960572,1.0,0.0,3.0,1.0,0.0
18027900,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7424367070198059,0.3481902480125427,0.3193311393260956,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8628713488578796,0.556991696357727,0.532385528087616,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8536651134490967,0.5395890474319458,0.38057342171669,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7890165448188782,0.420508474111557,0.4041117429733276,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6172637343406677,0.196269080042839,0.9148358702659608,284.8743896484375,284.95001220703125,299.84814453125,295.9435119628906,298.081298828125,297.2203063964844,284.8687744140625,1.0,0.6291797161102295,0.4365213215351105,0.4365213215351105,1.0,1.0,-3.063323497772217,0.999057412147522,2.0642659664154053,0.2995568513870239,0.8867126703262329,0.8867126703262329,0.0,242.33526611328125,248.0,65165.29296875,0.0,2903.010498046875,1.0,278.8960266113281,283.1070861816406,298.9916381835937,303.2947998046875,293.1499938964844,293.1499938964844,278.8500061035156,35783.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514978885650635,1.0,0.0,0.0,3.707112312316896,3.707136869430542,9.169904160444275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9931640625,0.0,1595.9974365234375,1895.4371337890625,0.0,2949.302490234375,0.9157315492630004,1.0,0.0,3.0,1.0,0.0
18027960,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7407452464103699,0.3474381566047668,0.3187503218650818,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8608607053756714,0.5559626221656799,0.5315393209457397,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8525612354278564,0.5403074622154236,0.3811351358890533,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7873044013977051,0.4200021922588348,0.4037591218948364,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6160812377929688,0.1960685700178146,0.9145087003707886,284.8856811523437,284.95001220703125,299.7894592285156,295.922607421875,298.0573425292969,297.21466064453125,284.887939453125,1.0,0.6300241947174072,0.4361360073089599,0.4361360073089599,1.0,1.0,-3.0614705085754395,0.997363269329071,2.064107179641724,0.2991815209388733,0.8686668276786804,0.8686668276786804,0.0,244.3021545410156,251.0,64769.95703125,0.0,2909.54052734375,1.0,278.8570556640625,283.126953125,298.9556884765625,303.1996154785156,293.1499938964844,293.1499938964844,279.1499938964844,38432.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543122410774231,1.0,0.0,0.0,3.623092889785767,3.623117208480835,8.758954095355875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.7119140625,0.0,1521.5072021484375,1895.4371337890625,0.0,2975.67529296875,0.9010452032089232,1.0,0.0,3.0,1.0,0.0
18028020,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7386219501495361,0.3471456468105316,0.3183174431324005,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8581379055976868,0.5551660060882568,0.5305951237678528,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8516941666603088,0.5431357622146606,0.3829325735569,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7850673198699951,0.4199423193931579,0.4035736620426178,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6145141124725342,0.1961283087730407,0.9147137999534608,284.9891357421875,284.95001220703125,299.6785583496094,295.88214111328125,298.0203857421875,297.216064453125,284.98736572265625,1.0,0.6317613124847412,0.4353653788566589,0.4353653788566589,1.0,1.0,-3.0619938373565674,0.9955533146858216,2.06644058227539,0.2991045713424682,0.9527637362480164,0.9527637362480164,0.0,247.32215881347656,254.0,64015.046875,0.0,2926.392822265625,1.0,279.1430053710937,283.24737548828125,298.8712158203125,302.9909973144531,293.1499938964844,293.1499938964844,278.8500061035156,33635.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486189246177673,1.0,0.0,0.0,3.7292795181274414,3.7293038368225098,9.279897312808316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.876953125,0.0,1605.0946044921875,1895.4371337890625,0.0,2922.3369140625,0.9211143851280212,1.0,0.0,3.0,1.0,0.0
18028080,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7386219501495361,0.3471456468105316,0.3183174431324005,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8581379055976868,0.5551660060882568,0.5305951237678528,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8516941666603088,0.5431357622146606,0.3829325735569,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7850673198699951,0.4199423193931579,0.4035736620426178,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6145141124725342,0.1961283087730407,0.9147137999534608,284.9891357421875,284.95001220703125,299.6785583496094,295.88214111328125,298.0203857421875,297.216064453125,284.98736572265625,1.0,0.6317613124847412,0.4353653788566589,0.4353653788566589,1.0,1.0,-3.0619938373565674,0.9955533146858216,2.06644058227539,0.2991045713424682,0.9527637362480164,0.9527637362480164,0.0,247.32215881347656,254.0,64015.046875,0.0,2926.392822265625,1.0,279.1430053710937,283.24737548828125,298.8712158203125,302.9909973144531,293.1499938964844,293.1499938964844,278.8500061035156,33635.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486189246177673,1.0,0.0,0.0,3.7292795181274414,3.7293038368225098,9.279897312808316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.876953125,0.0,1605.0946044921875,1895.4371337890625,0.0,2922.3369140625,0.9211143851280212,1.0,0.0,3.0,1.0,0.0
18028140,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7361812591552734,0.3460400104522705,0.3176577687263489,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8551110029220581,0.5535252690315247,0.5294218063354492,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8504533171653748,0.5449966788291931,0.3844965398311615,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.782537579536438,0.419238418340683,0.4032319784164428,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6127266883850098,0.1958903074264526,0.9147493839263916,284.8944702148437,284.95001220703125,299.5771789550781,295.8438720703125,297.98101806640625,297.20916748046875,284.8963317871094,1.0,0.6334591507911682,0.4345947504043579,0.4345947504043579,1.0,1.0,-3.061311721801758,0.9933066368103028,2.068005084991455,0.2986024022102356,0.8556172251701355,0.8556172251701355,0.0,250.6080322265625,257.0,64322.94921875,0.0,2942.17333984375,1.0,278.8572692871094,283.1431884765625,298.86358642578125,303.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,39291.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856177568435669,1.0,0.0,0.0,3.5853092670440674,3.585333108901977,8.577220000915986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1748046875,0.0,1486.57275390625,1895.4371337890625,0.0,2993.1611328125,0.8937976360321045,1.0,0.0,3.0,1.0,0.0
18028200,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7361812591552734,0.3460400104522705,0.3176577687263489,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8551110029220581,0.5535252690315247,0.5294218063354492,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8504533171653748,0.5449966788291931,0.3844965398311615,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.782537579536438,0.419238418340683,0.4032319784164428,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6127266883850098,0.1958903074264526,0.9147493839263916,284.8944702148437,284.95001220703125,299.5771789550781,295.8438720703125,297.98101806640625,297.20916748046875,284.8963317871094,1.0,0.6334591507911682,0.4345947504043579,0.4345947504043579,1.0,1.0,-3.061311721801758,0.9933066368103028,2.068005084991455,0.2986024022102356,0.8556172251701355,0.8556172251701355,0.0,250.6080322265625,257.0,64322.94921875,0.0,2942.17333984375,1.0,278.8572692871094,283.1431884765625,298.86358642578125,303.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,39291.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856177568435669,1.0,0.0,0.0,3.5853092670440674,3.585333108901977,8.577220000915986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.1748046875,0.0,1486.57275390625,1895.4371337890625,0.0,2993.1611328125,0.8937976360321045,1.0,0.0,3.0,1.0,0.0
18028260,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7344173789024353,0.3458943367004394,0.317406415939331,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8527807593345642,0.5528721809387207,0.5286655426025391,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8499326109886169,0.5479850769042969,0.3864488303661346,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7806484699249268,0.4192956089973449,0.4031853675842285,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6113758683204651,0.1960304528474807,0.9153135418891908,284.9949035644531,284.95001220703125,299.48638916015625,295.8082275390625,297.9526672363281,297.2127685546875,284.9938659667969,1.0,0.6351895332336426,0.4339552223682403,0.4339552223682403,1.0,1.0,-3.063062906265259,0.9923635125160216,2.070699453353882,0.2977006137371063,0.941936731338501,0.941936731338501,0.0,253.3611297607422,245.0,63617.4140625,0.0,2960.138916015625,1.0,279.1419372558594,283.2607116699219,298.7918701171875,302.8813171386719,293.1499938964844,293.1499938964844,278.8500061035156,33769.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493523597717285,1.0,0.0,0.0,3.692380666732788,3.692404747009277,9.097167890104174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7529296875,0.0,1563.94873046875,1895.4371337890625,0.0,2929.205078125,0.9131880402565002,1.0,0.0,3.0,1.0,0.0
18028320,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7344173789024353,0.3458943367004394,0.317406415939331,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8527807593345642,0.5528721809387207,0.5286655426025391,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8499326109886169,0.5479850769042969,0.3864488303661346,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7806484699249268,0.4192956089973449,0.4031853675842285,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6113758683204651,0.1960304528474807,0.9153135418891908,284.9949035644531,284.95001220703125,299.48638916015625,295.8082275390625,297.9526672363281,297.2127685546875,284.9938659667969,1.0,0.6351895332336426,0.4339552223682403,0.4339552223682403,1.0,1.0,-3.063062906265259,0.9923635125160216,2.070699453353882,0.2977006137371063,0.941936731338501,0.941936731338501,0.0,253.3611297607422,245.0,63617.4140625,0.0,2960.138916015625,1.0,279.1419372558594,283.2607116699219,298.7918701171875,302.8813171386719,293.1499938964844,293.1499938964844,278.8500061035156,33769.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493523597717285,1.0,0.0,0.0,3.692380666732788,3.692404747009277,9.097167890104174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7529296875,0.0,1563.94873046875,1895.4371337890625,0.0,2929.205078125,0.9131880402565002,1.0,0.0,3.0,1.0,0.0
18028380,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7351406812667847,0.3452273905277252,0.3170123398303985,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8536306619644165,0.5518614053726196,0.5279482007026672,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8518836498260498,0.549202024936676,0.3874842524528503,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.781687319278717,0.4188931286334991,0.4029717147350311,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6122726202011108,0.1959352195262909,0.9151080250740052,284.8679504394531,284.95001220703125,299.4342956542969,295.7870178222656,297.93243408203125,297.2091064453125,284.8720397949219,1.0,0.6338751316070557,0.4335459172725677,0.4335459172725677,1.0,1.0,-3.0624780654907227,0.991147518157959,2.071330547332764,0.2965986430644989,0.843616783618927,0.843616783618927,0.0,251.64100646972656,245.0,64126.1328125,0.0,2949.955078125,1.0,278.8778381347656,283.1265563964844,298.8191833496094,303.0491638183594,293.1499938964844,293.1499938964844,278.8500061035156,39803.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561418652534485,1.0,0.0,0.0,3.601912498474121,3.601936817169189,8.65684455675364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6337890625,0.0,1508.4090576171875,1895.4371337890625,0.0,2992.82666015625,0.8958914279937744,1.0,0.0,3.0,1.0,0.0
18028440,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7358099222183228,0.3448634445667267,0.3165621161460876,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8544923663139343,0.5512847900390625,0.5272833108901978,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8533604145050049,0.5499100685119629,0.3878646790981293,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7826298475265503,0.4186469614505768,0.4026354849338531,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.613029420375824,0.1958595812320709,0.9143936038017272,284.90185546875,284.95001220703125,299.4072265625,295.77569580078125,297.9217529296875,297.20703125,284.9033203125,1.0,0.6326079368591309,0.4333156645298004,0.4333156645298004,1.0,1.0,-3.060331583023072,0.9897958636283876,2.070535659790039,0.2955442368984222,0.8510953783988953,0.8510953783988953,0.0,249.8889923095703,233.0,63932.8515625,0.0,2936.442138671875,1.0,278.8575134277344,283.15643310546875,298.79327392578125,302.9767150878906,293.1499938964844,293.1499938964844,279.1499938964844,39141.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856513261795044,1.0,0.0,0.0,3.5534327030181885,3.553456544876098,8.425380428889184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.6708984375,0.0,1451.249267578125,1895.4371337890625,0.0,2996.308349609375,0.8866546750068665,1.0,0.0,3.0,1.0,0.0
18028500,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7375349402427673,0.3447706997394562,0.3161300420761108,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8565970063209534,0.5509064793586731,0.5265557169914246,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8563570380210876,0.5513771772384644,0.3885790705680847,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7847991585731506,0.4186345934867859,0.4023028612136841,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6147065758705139,0.1959260404109954,0.9135935306549072,285.01397705078125,284.95001220703125,299.372314453125,295.7607421875,297.9108581542969,297.20855712890625,285.0152282714844,1.0,0.6304540634155273,0.4329958856105804,0.4329958856105804,1.0,1.0,-3.058429002761841,0.9883323907852172,2.070096492767334,0.2941148281097412,0.9284550547599792,0.9284550547599792,0.0,246.45030212402344,233.0,63141.1484375,0.0,2914.646728515625,1.0,279.099365234375,283.2831726074219,298.7305908203125,302.748046875,293.1499938964844,293.1499938964844,279.1499938964844,34269.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508485555648804,1.0,0.0,0.0,3.6026265621185303,3.602649688720703,8.660276762384456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.1044921875,0.0,1468.3209228515625,1895.4371337890625,0.0,2943.218994140625,0.8951840400695801,1.0,0.0,3.0,1.0,0.0
18028560,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7401607036590576,0.3447865545749664,0.3159800767898559,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8597239255905151,0.5506529808044434,0.526140034198761,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8604100942611694,0.5529482364654541,0.3895472884178161,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7879449129104614,0.4187425374984741,0.402216225862503,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6170924305915833,0.1960901468992233,0.913387417793274,284.99530029296875,284.95001220703125,299.3407287597656,295.7467346191406,297.9020080566406,297.21148681640625,284.9935607910156,1.0,0.6280310750007629,0.4326808154582977,0.4326808154582977,1.0,1.0,-3.058558940887451,0.9876380562782288,2.070920944213867,0.2930188477039337,0.9347949028015136,0.9347949028015136,0.0,242.0722503662109,221.0,63232.2578125,0.0,2892.072509765625,1.0,279.1423645019531,283.2669372558594,298.72808837890625,302.7908935546875,293.1499938964844,293.1499938964844,278.8500061035156,33624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493543267250061,1.0,0.0,0.0,3.665661096572876,3.665684938430786,8.965983511188824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.232421875,0.0,1532.815673828125,1895.4371337890625,0.0,2929.223388671875,0.9068798422813416,1.0,0.0,3.0,1.0,0.0
18028620,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7454982399940491,0.3438697457313537,0.3150149583816528,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8662934899330139,0.5491310954093933,0.5245820879936218,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8688239455223083,0.5549591183662415,0.3908497393131256,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7945011854171753,0.4181662499904632,0.401499330997467,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6219478845596313,0.1960471123456955,0.9119238257408142,284.90460205078125,284.95001220703125,299.2879638671875,295.7218017578125,297.880615234375,297.2070007324219,284.9059143066406,1.0,0.6223004460334778,0.4320506155490875,0.4320506155490875,1.0,1.0,-3.054476499557495,0.9846087694168092,2.069867849349976,0.2904039919376373,0.8465282917022705,0.8465282917022705,0.0,232.72048950195312,209.0,63531.78125,0.0,2835.123291015625,1.0,278.8577575683594,283.1651916503906,298.7377014160156,302.8926086425781,293.1499938964844,293.1499938964844,279.1499938964844,39066.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562178015708923,1.0,0.0,0.0,3.5244271755218506,3.5244505405426025,8.288393473776523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.869140625,0.0,1420.052490234375,1895.4371337890625,0.0,2993.538818359375,0.8801990151405334,1.0,0.0,3.0,1.0,0.0
18028680,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7454982399940491,0.3438697457313537,0.3150149583816528,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8662934899330139,0.5491310954093933,0.5245820879936218,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8688239455223083,0.5549591183662415,0.3908497393131256,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7945011854171753,0.4181662499904632,0.401499330997467,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6219478845596313,0.1960471123456955,0.9119238257408142,284.90460205078125,284.95001220703125,299.2879638671875,295.7218017578125,297.880615234375,297.2070007324219,284.9059143066406,1.0,0.6223004460334778,0.4320506155490875,0.4320506155490875,1.0,1.0,-3.054476499557495,0.9846087694168092,2.069867849349976,0.2904039919376373,0.8465282917022705,0.8465282917022705,0.0,232.72048950195312,209.0,63531.78125,0.0,2835.123291015625,1.0,278.8577575683594,283.1651916503906,298.7377014160156,302.8926086425781,293.1499938964844,293.1499938964844,279.1499938964844,39066.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562178015708923,1.0,0.0,0.0,3.5244271755218506,3.5244505405426025,8.288393473776523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.869140625,0.0,1420.052490234375,1895.4371337890625,0.0,2993.538818359375,0.8801990151405334,1.0,0.0,3.0,1.0,0.0
18028740,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.75278639793396,0.3438717424869537,0.3144060969352722,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8750944137573242,0.5485455989837646,0.5233765244483948,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8796328902244568,0.5580687522888184,0.3925040960311889,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8030468225479126,0.4183161854743957,0.4010228216648102,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6280876398086548,0.1963912844657898,0.910890817642212,284.9947814941406,284.95001220703125,299.25,295.7013244628906,297.8707580566406,297.2123107910156,284.99371337890625,1.0,0.6159704327583313,0.4314204156398773,0.4314204156398773,1.0,1.0,-3.052462100982666,0.9823406338691713,2.07012152671814,0.2882336676120758,0.9285593032836914,0.9285593032836914,0.0,221.8275909423828,197.0,62872.15234375,0.0,2774.39794921875,1.0,279.1414794921875,283.2723999023437,298.68182373046875,302.71844482421875,293.1499938964844,293.1499938964844,278.8500061035156,33645.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487898707389832,1.0,0.0,0.0,3.638494729995728,3.63851809501648,8.833580409373099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.6796875,0.0,1502.8453369140625,1895.4371337890625,0.0,2923.93798828125,0.9009606242179872,1.0,0.0,3.0,1.0,0.0
