time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.75278639793396,0.3438717424869537,0.3144060969352722,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8750944137573242,0.5485455989837646,0.5233765244483948,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8796328902244568,0.5580687522888184,0.3925040960311889,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8030468225479126,0.4183161854743957,0.4010228216648102,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6280876398086548,0.1963912844657898,0.910890817642212,284.9947814941406,284.95001220703125,299.25,295.7013244628906,297.8707580566406,297.2123107910156,284.99371337890625,1.0,0.6159704327583313,0.4314204156398773,0.4314204156398773,1.0,1.0,-3.052462100982666,0.9823406338691713,2.07012152671814,0.2882336676120758,0.9285593032836914,0.9285593032836914,0.0,221.8275909423828,197.0,62872.15234375,0.0,2774.39794921875,1.0,279.1414794921875,283.2723999023437,298.68182373046875,302.71844482421875,293.1499938964844,293.1499938964844,278.8500061035156,33645.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487898707389832,1.0,0.0,0.0,3.638494729995728,3.63851809501648,8.833580409373099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.6796875,0.0,1502.8453369140625,1895.4371337890625,0.0,2923.93798828125,0.9009606242179872,1.0,0.0,3.0,1.0,0.0
18028860,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7606090307235718,0.3430312573909759,0.3134379982948303,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8845958113670349,0.5470790266990662,0.5217927098274231,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8911545276641846,0.5601479411125183,0.3937970995903015,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8119608163833618,0.4177934825420379,0.4002826809883117,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.634678304195404,0.1964458525180816,0.909551739692688,284.9072570800781,284.95001220703125,299.22467041015625,295.68609619140625,297.8589172363281,297.2086181640625,284.90838623046875,1.0,0.6092513799667358,0.4308487474918365,0.4308487474918365,1.0,1.0,-3.0484554767608643,0.9794401526451112,2.0690155029296875,0.2862506210803985,0.8435434103012085,0.8435434103012085,0.0,210.8282928466797,185.0,63209.48046875,0.0,2709.294921875,1.0,278.85797119140625,283.171875,298.7007141113281,302.83123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38940.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855374276638031,1.0,0.0,0.0,3.501593589782715,3.501616716384888,8.181345947377849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.9423828125,0.0,1395.35009765625,1895.4371337890625,0.0,2985.630615234375,0.8750764727592468,1.0,0.0,3.0,1.0,0.0
18028920,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7606090307235718,0.3430312573909759,0.3134379982948303,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8845958113670349,0.5470790266990662,0.5217927098274231,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8911545276641846,0.5601479411125183,0.3937970995903015,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8119608163833618,0.4177934825420379,0.4002826809883117,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.634678304195404,0.1964458525180816,0.909551739692688,284.9072570800781,284.95001220703125,299.22467041015625,295.68609619140625,297.8589172363281,297.2086181640625,284.90838623046875,1.0,0.6092513799667358,0.4308487474918365,0.4308487474918365,1.0,1.0,-3.0484554767608643,0.9794401526451112,2.0690155029296875,0.2862506210803985,0.8435434103012085,0.8435434103012085,0.0,210.8282928466797,185.0,63209.48046875,0.0,2709.294921875,1.0,278.85797119140625,283.171875,298.7007141113281,302.83123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38940.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855374276638031,1.0,0.0,0.0,3.501593589782715,3.501616716384888,8.181345947377849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.9423828125,0.0,1395.35009765625,1895.4371337890625,0.0,2985.630615234375,0.8750764727592468,1.0,0.0,3.0,1.0,0.0
18028980,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7704430818557739,0.343078464269638,0.3128444850444793,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8962448239326477,0.5465216636657715,0.5205867886543274,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9049732089042664,0.5633052587509155,0.3954637050628662,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8221390843391418,0.4179748892784118,0.3998074531555176,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6427268981933594,0.1968632042407989,0.908709704875946,284.9953918457031,284.95001220703125,299.208740234375,295.67626953125,297.8565979003906,297.2142639160156,284.994384765625,1.0,0.6023465394973755,0.4302770495414734,0.4302770495414734,1.0,1.0,-3.046705484390259,0.9773945808410645,2.0693109035491943,0.2844911813735962,0.9249789118766784,0.9249789118766784,0.0,199.0531768798828,173.0,62606.9921875,0.0,2644.694580078125,1.0,279.14129638671875,283.2764587402344,298.655517578125,302.6713562011719,293.1499938964844,293.1499938964844,278.8500061035156,33553.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847693145275116,1.0,0.0,0.0,3.619462966918945,3.619486331939697,8.741411647861241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4365234375,0.0,1481.3101806640625,1895.4371337890625,0.0,2913.669189453125,0.8966490626335144,1.0,0.0,3.0,1.0,0.0
18029040,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7704430818557739,0.343078464269638,0.3128444850444793,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8962448239326477,0.5465216636657715,0.5205867886543274,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9049732089042664,0.5633052587509155,0.3954637050628662,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8221390843391418,0.4179748892784118,0.3998074531555176,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6427268981933594,0.1968632042407989,0.908709704875946,284.9953918457031,284.95001220703125,299.208740234375,295.67626953125,297.8565979003906,297.2142639160156,284.994384765625,1.0,0.6023465394973755,0.4302770495414734,0.4302770495414734,1.0,1.0,-3.046705484390259,0.9773945808410645,2.0693109035491943,0.2844911813735962,0.9249789118766784,0.9249789118766784,0.0,199.0531768798828,173.0,62606.9921875,0.0,2644.694580078125,1.0,279.14129638671875,283.2764587402344,298.655517578125,302.6713562011719,293.1499938964844,293.1499938964844,278.8500061035156,33553.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847693145275116,1.0,0.0,0.0,3.619462966918945,3.619486331939697,8.741411647861241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4365234375,0.0,1481.3101806640625,1895.4371337890625,0.0,2913.669189453125,0.8966490626335144,1.0,0.0,3.0,1.0,0.0
18029100,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.775783121585846,0.3427179157733917,0.3125203549861908,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9025171399116516,0.5458516478538513,0.5199669599533081,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.912780463695526,0.5643974542617798,0.3962554037570953,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8275031447410583,0.4177758395671844,0.3995757400989532,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.647179365158081,0.1969553083181381,0.908452570438385,284.870361328125,284.95001220703125,299.2040710449219,295.6732788085937,297.853759765625,297.2131042480469,284.86871337890625,1.0,0.5988770127296448,0.429991215467453,0.429991215467453,1.0,1.0,-3.0459401607513428,0.976403832435608,2.0695362091064453,0.2837347686290741,0.8364555239677429,0.8364555239677429,0.0,193.1885528564453,173.0,63309.97265625,0.0,2612.74462890625,1.0,278.8985290527344,283.1378479003906,298.7015380859375,302.8792419433594,293.1499938964844,293.1499938964844,278.8500061035156,38334.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532184362411499,1.0,0.0,0.0,3.571563720703125,3.571587324142456,8.511578357683902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.0087890625,0.0,1464.731689453125,1895.4371337890625,0.0,2965.424072265625,0.8870317935943604,1.0,0.0,3.0,1.0,0.0
18029160,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.780836284160614,0.3422870337963104,0.3118989169597626,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.908701241016388,0.5450882911682129,0.5190109610557556,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9206247925758362,0.5654251575469971,0.3967695832252502,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8326177000999451,0.4174838066101074,0.3990754783153534,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6514957547187805,0.1969787180423736,0.9075590372085572,284.9087219238281,284.95001220703125,299.2015075683594,295.6714782714844,297.8508605957031,297.2108459472656,284.9097900390625,1.0,0.5952694416046143,0.4297220408916473,0.4297220408916473,1.0,1.0,-3.04298734664917,0.9746397137641908,2.068347692489624,0.2826574742794037,0.8415359854698181,0.8415359854698181,0.0,187.5847625732422,161.0,62984.51953125,0.0,2577.99609375,1.0,278.8583679199219,283.17596435546875,298.6853942871094,302.7982177734375,293.1499938964844,293.1499938964844,279.1499938964844,38825.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541338443756104,1.0,0.0,0.0,3.4863600730896,3.4863829612731934,8.110315548037761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.5087890625,0.0,1378.8079833984375,1895.4371337890625,0.0,2974.00341796875,0.871575653553009,1.0,0.0,3.0,1.0,0.0
18029220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7936310172080994,0.342364102602005,0.31132772564888,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9251214265823364,0.5445461273193359,0.5178144574165344,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9399338364601136,0.5686131715774536,0.3984525203704834,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8453169465065002,0.4176834523677826,0.3986114859580993,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.662316620349884,0.1974431127309799,0.906896948814392,284.9958801269531,284.95001220703125,299.2023010253906,295.6713256835937,297.8540344238281,297.2165222167969,284.994873046875,1.0,0.5881233215332031,0.429183691740036,0.429183691740036,1.0,1.0,-3.041525363922119,0.9727770686149596,2.068748235702514,0.2810845971107483,0.9228582978248596,0.9228582978248596,0.0,175.56112670898438,149.0,62431.859375,0.0,2512.838623046875,1.0,279.14117431640625,283.2789306640625,298.6500549316406,302.65155029296875,293.1499938964844,293.1499938964844,278.8500061035156,33476.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463535308837891,1.0,0.0,0.0,3.6070828437805176,3.6071059703826895,8.681715257807809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.5791015625,0.0,1467.2852783203125,1895.4371337890625,0.0,2901.12939453125,0.8938122987747192,1.0,0.0,3.0,1.0,0.0
18029280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7936310172080994,0.342364102602005,0.31132772564888,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9251214265823364,0.5445461273193359,0.5178144574165344,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9399338364601136,0.5686131715774536,0.3984525203704834,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8453169465065002,0.4176834523677826,0.3986114859580993,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.662316620349884,0.1974431127309799,0.906896948814392,284.9958801269531,284.95001220703125,299.2023010253906,295.6713256835937,297.8540344238281,297.2165222167969,284.994873046875,1.0,0.5881233215332031,0.429183691740036,0.429183691740036,1.0,1.0,-3.041525363922119,0.9727770686149596,2.068748235702514,0.2810845971107483,0.9228582978248596,0.9228582978248596,0.0,175.56112670898438,149.0,62431.859375,0.0,2512.838623046875,1.0,279.14117431640625,283.2789306640625,298.6500549316406,302.65155029296875,293.1499938964844,293.1499938964844,278.8500061035156,33476.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463535308837891,1.0,0.0,0.0,3.6070828437805176,3.6071059703826895,8.681715257807809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.5791015625,0.0,1467.2852783203125,1895.4371337890625,0.0,2901.12939453125,0.8938122987747192,1.0,0.0,3.0,1.0,0.0
18029340,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8071407079696655,0.3416084945201874,0.3104028701782226,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.942900538444519,0.5431364178657532,0.5162481069564819,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9593610763549804,0.5707594156265259,0.3997682631015777,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8592414259910583,0.4172138273715973,0.3978892266750335,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6742621660232544,0.1976004689931869,0.9059033989906312,284.9101867675781,284.95001220703125,299.2104797363281,295.6754150390625,297.85333251953125,297.21319580078125,284.9105834960937,1.0,0.5808649659156799,0.428645372390747,0.428645372390747,1.0,1.0,-3.038055896759033,0.9701540470123292,2.067901849746704,0.2793866991996765,0.8407500982284546,0.8407500982284546,0.0,163.96548461914062,152.0,62859.6328125,0.0,2446.21533203125,1.0,278.85870361328125,283.1780700683594,298.688720703125,302.79010009765625,293.1499938964844,293.1499938964844,279.1499938964844,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527275919914246,1.0,0.0,0.0,3.4787168502807617,3.4787397384643555,8.074794095591642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.982421875,0.0,1369.4794921875,1895.4371337890625,0.0,2960.82421875,0.8696942925453186,1.0,0.0,3.0,1.0,0.0
18029400,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8071407079696655,0.3416084945201874,0.3104028701782226,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.942900538444519,0.5431364178657532,0.5162481069564819,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9593610763549804,0.5707594156265259,0.3997682631015777,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8592414259910583,0.4172138273715973,0.3978892266750335,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6742621660232544,0.1976004689931869,0.9059033989906312,284.9101867675781,284.95001220703125,299.2104797363281,295.6754150390625,297.85333251953125,297.21319580078125,284.9105834960937,1.0,0.5808649659156799,0.428645372390747,0.428645372390747,1.0,1.0,-3.038055896759033,0.9701540470123292,2.067901849746704,0.2793866991996765,0.8407500982284546,0.8407500982284546,0.0,163.96548461914062,152.0,62859.6328125,0.0,2446.21533203125,1.0,278.85870361328125,283.1780700683594,298.688720703125,302.79010009765625,293.1499938964844,293.1499938964844,279.1499938964844,38615.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527275919914246,1.0,0.0,0.0,3.4787168502807617,3.4787397384643555,8.074794095591642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.982421875,0.0,1369.4794921875,1895.4371337890625,0.0,2960.82421875,0.8696942925453186,1.0,0.0,3.0,1.0,0.0
18029460,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8144649267196655,0.3416905701160431,0.3100825548171997,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9523478746414183,0.5425989627838135,0.5153108239173889,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9702136516571044,0.5739613175392151,0.401648998260498,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8672807216644287,0.4174175560474396,0.3976829946041107,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6813016533851624,0.1980860382318496,0.9065395593643188,284.9979553222656,284.95001220703125,299.225341796875,295.68328857421875,297.8610534667969,297.2187194824219,284.9970397949219,1.0,0.5780211687088013,0.4281478822231293,0.4281478822231293,1.0,1.0,-3.03931188583374,0.969395399093628,2.0699164867401123,0.2783293724060058,0.9233335852622986,0.9233335852622986,0.0,158.23040771484375,155.0,62369.6875,0.0,2418.833984375,1.0,279.14111328125,283.2812194824219,298.66192626953125,302.656005859375,293.1499938964844,293.1499938964844,278.8500061035156,33359.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449332118034363,1.0,0.0,0.0,3.601436853408813,3.6014599800109863,8.654558314447058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.12109375,0.0,1460.3128662109375,1895.4371337890625,0.0,2887.8388671875,0.8924640417098999,1.0,0.0,3.0,1.0,0.0
18029520,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8144649267196655,0.3416905701160431,0.3100825548171997,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9523478746414183,0.5425989627838135,0.5153108239173889,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9702136516571044,0.5739613175392151,0.401648998260498,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8672807216644287,0.4174175560474396,0.3976829946041107,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6813016533851624,0.1980860382318496,0.9065395593643188,284.9979553222656,284.95001220703125,299.225341796875,295.68328857421875,297.8610534667969,297.2187194824219,284.9970397949219,1.0,0.5780211687088013,0.4281478822231293,0.4281478822231293,1.0,1.0,-3.03931188583374,0.969395399093628,2.0699164867401123,0.2783293724060058,0.9233335852622986,0.9233335852622986,0.0,158.23040771484375,155.0,62369.6875,0.0,2418.833984375,1.0,279.14111328125,283.2812194824219,298.66192626953125,302.656005859375,293.1499938964844,293.1499938964844,278.8500061035156,33359.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449332118034363,1.0,0.0,0.0,3.601436853408813,3.6014599800109863,8.654558314447058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.12109375,0.0,1460.3128662109375,1895.4371337890625,0.0,2887.8388671875,0.8924640417098999,1.0,0.0,3.0,1.0,0.0
18029580,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8160607814788818,0.3410822749137878,0.3097420930862427,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.954334020614624,0.541540265083313,0.5145437121391296,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9734093546867372,0.5754337310791016,0.4028668999671936,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8692522644996643,0.4170443415641784,0.3975035548210144,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6832592487335205,0.198182538151741,0.9072920680046082,284.889892578125,284.95001220703125,299.23980712890625,295.69110107421875,297.86297607421875,297.21563720703125,284.8951721191406,1.0,0.5773837566375732,0.4277896881103515,0.4277896881103515,1.0,1.0,-3.040140390396118,0.9688084721565248,2.0713319778442383,0.277728796005249,0.8365374803543091,0.8365374803543091,0.0,156.8606719970703,155.0,62894.125,0.0,2413.265380859375,1.0,278.8728332519531,283.1640930175781,298.71728515625,302.8434143066406,293.1499938964844,293.1499938964844,278.8500061035156,39628.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515467643737793,1.0,0.0,0.0,3.49802827835083,3.498051643371582,8.164694804690953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.20703125,0.0,1396.5936279296875,1895.4371337890625,0.0,2949.76025390625,0.8738487362861633,1.0,0.0,3.0,1.0,0.0
18029640,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8159127831459045,0.340875506401062,0.3094959557056427,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9541252255439758,0.541151762008667,0.5141162872314453,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9737593531608582,0.5760599970817566,0.403235375881195,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8691890239715576,0.4169046878814697,0.3973280489444732,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6833217144012451,0.1982043385505676,0.9073213338851928,284.91229248046875,284.95001220703125,299.2462463378906,295.694580078125,297.8641357421875,297.2146911621094,284.91278076171875,1.0,0.5772982835769653,0.4276503920555115,0.4276503920555115,1.0,1.0,-3.0395967960357666,0.96826171875,2.0713350772857666,0.2773298919200897,0.8428260087966919,0.8428260087966919,0.0,156.79685974121094,158.0,62905.51171875,0.0,2411.931396484375,1.0,278.85870361328125,283.1786804199219,298.7088317871094,302.8097229003906,293.1499938964844,293.1499938964844,279.1499938964844,38433.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851497232913971,1.0,0.0,0.0,3.4807934761047363,3.480816125869751,8.084437013167189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.375,0.0,1370.3016357421875,1895.4371337890625,0.0,2949.29638671875,0.8700041770935059,1.0,0.0,3.0,1.0,0.0
18029700,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8157046437263489,0.3408276438713074,0.3092609643936157,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9537442922592164,0.540795087814331,0.5135705471038818,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9744028449058532,0.577584445476532,0.4041008651256561,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8690650463104248,0.4169186055660248,0.3971759080886841,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6834093332290649,0.1983701586723327,0.9076866507530212,285.0202941894531,284.95001220703125,299.2587280273437,295.7013854980469,297.8689270019531,297.2164001464844,285.021484375,1.0,0.5774016380310059,0.4274016618728637,0.4274016618728637,1.0,1.0,-3.039949893951416,0.9677786827087402,2.072171211242676,0.2767790555953979,0.9198315143585204,0.9198315143585204,0.0,156.81956481933594,158.0,62258.98046875,0.0,2412.710205078125,1.0,279.0977478027344,283.2996826171875,298.6683959960937,302.614013671875,293.1499938964844,293.1499938964844,279.1499938964844,33745.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845594048500061,1.0,0.0,0.0,3.5374765396118164,3.537498950958252,8.349883842129202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.3359375,0.0,1395.201171875,1895.4371337890625,0.0,2894.022216796875,0.8802658915519714,1.0,0.0,3.0,1.0,0.0
18029760,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8156895041465759,0.3408568799495697,0.309300810098648,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9535216093063354,0.5405381917953491,0.5133354663848877,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9751949310302734,0.5791874527931213,0.4052292108535766,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8690831661224365,0.4170272350311279,0.397274911403656,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6836297512054443,0.198602557182312,0.9086792469024658,285.0004272460937,284.95001220703125,299.2724914550781,295.7088928222656,297.87481689453125,297.2192077636719,284.9987487792969,1.0,0.5778312683105469,0.4271232187747955,0.4271232187747955,1.0,1.0,-3.0423824787139893,0.9679937958717346,2.0743887424468994,0.2765073776245117,0.9271976351737976,0.9271976351737976,0.0,156.955322265625,161.0,62479.47265625,0.0,2417.924560546875,1.0,279.14178466796875,283.28033447265625,298.6878967285156,302.6867370605469,293.1499938964844,293.1499938964844,278.8500061035156,33140.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438824415206909,1.0,0.0,0.0,3.609975576400757,3.6099987030029297,8.695645306033839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.58984375,0.0,1467.9310302734375,1895.4371337890625,0.0,2878.00927734375,0.8940159678459167,1.0,0.0,3.0,1.0,0.0
18029820,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8128927946090698,0.3399479389190674,0.3087595105171203,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9496347308158876,0.5390126705169678,0.5122057795524597,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.97368323802948,0.5811943411827087,0.4068583846092224,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8662654161453247,0.4164314866065979,0.3969774544239044,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6817189455032349,0.1986310929059982,0.9096768498420716,284.9117126464844,284.95001220703125,299.3034362792969,295.7257385253906,297.88037109375,297.2142639160156,284.9129333496094,1.0,0.5790079236030579,0.4265663027763366,0.4265663027763366,1.0,1.0,-3.0431809425354004,0.9668949246406556,2.0762858390808105,0.27548348903656,0.8450292944908142,0.8450292944908142,0.0,158.75131225585938,164.0,63030.56640625,0.0,2428.73095703125,1.0,278.8581237792969,283.1759948730469,298.7410888671875,302.8491516113281,293.1499938964844,293.1499938964844,279.1499938964844,38507.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850665271282196,1.0,0.0,0.0,3.4886603355407715,3.488683223724365,8.121021437546005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3095703125,0.0,1378.9039306640625,1895.4371337890625,0.0,2941.50244140625,0.8718490600585938,1.0,0.0,3.0,1.0,0.0
18029880,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8128927946090698,0.3399479389190674,0.3087595105171203,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9496347308158876,0.5390126705169678,0.5122057795524597,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.97368323802948,0.5811943411827087,0.4068583846092224,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8662654161453247,0.4164314866065979,0.3969774544239044,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6817189455032349,0.1986310929059982,0.9096768498420716,284.9117126464844,284.95001220703125,299.3034362792969,295.7257385253906,297.88037109375,297.2142639160156,284.9129333496094,1.0,0.5790079236030579,0.4265663027763366,0.4265663027763366,1.0,1.0,-3.0431809425354004,0.9668949246406556,2.0762858390808105,0.27548348903656,0.8450292944908142,0.8450292944908142,0.0,158.75131225585938,164.0,63030.56640625,0.0,2428.73095703125,1.0,278.8581237792969,283.1759948730469,298.7410888671875,302.8491516113281,293.1499938964844,293.1499938964844,279.1499938964844,38507.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850665271282196,1.0,0.0,0.0,3.4886603355407715,3.488683223724365,8.121021437546005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.3095703125,0.0,1378.9039306640625,1895.4371337890625,0.0,2941.50244140625,0.8718490600585938,1.0,0.0,3.0,1.0,0.0
18029940,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8102511167526245,0.3398648798465729,0.308567613363266,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.94579815864563,0.5383427143096924,0.5114374160766602,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9723057746887208,0.5842691659927368,0.4088615179061889,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8635355234146118,0.4164927303791046,0.3969322741031647,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6798108220100403,0.1989582180976867,0.911030411720276,285.0008239746094,284.95001220703125,299.33837890625,295.7447509765625,297.8934020996094,297.2182922363281,284.999755859375,1.0,0.5805782079696655,0.4260094165802002,0.4260094165802002,1.0,1.0,-3.0460011959075928,0.9665517210960388,2.079449415206909,0.2746168971061706,0.9302902221679688,0.9302902221679688,0.0,160.73439025878906,167.0,62620.6328125,0.0,2444.290771484375,1.0,279.1412658691406,283.2782287597656,298.7245483398437,302.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,33202.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843080461025238,1.0,0.0,0.0,3.618846893310547,3.61887001991272,8.738435326449689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.1875,0.0,1478.03466796875,1895.4371337890625,0.0,2870.509033203125,0.8962388038635254,1.0,0.0,3.0,1.0,0.0
18030000,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8102511167526245,0.3398648798465729,0.308567613363266,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.94579815864563,0.5383427143096924,0.5114374160766602,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9723057746887208,0.5842691659927368,0.4088615179061889,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8635355234146118,0.4164927303791046,0.3969322741031647,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6798108220100403,0.1989582180976867,0.911030411720276,285.0008239746094,284.95001220703125,299.33837890625,295.7447509765625,297.8934020996094,297.2182922363281,284.999755859375,1.0,0.5805782079696655,0.4260094165802002,0.4260094165802002,1.0,1.0,-3.0460011959075928,0.9665517210960388,2.079449415206909,0.2746168971061706,0.9302902221679688,0.9302902221679688,0.0,160.73439025878906,167.0,62620.6328125,0.0,2444.290771484375,1.0,279.1412658691406,283.2782287597656,298.7245483398437,302.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,33202.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843080461025238,1.0,0.0,0.0,3.618846893310547,3.61887001991272,8.738435326449689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.1875,0.0,1478.03466796875,1895.4371337890625,0.0,2870.509033203125,0.8962388038635254,1.0,0.0,3.0,1.0,0.0
18030060,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8060799241065979,0.3389079868793487,0.3080151975154876,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.940122365951538,0.5367754697799683,0.5103023052215576,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9692603349685668,0.5862241983413696,0.410480797290802,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8594256043434143,0.4158483147621155,0.3966242671012878,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6767668128013611,0.1989306062459945,0.9119483232498168,284.9109802246094,284.95001220703125,299.3766784667969,295.7655334472656,297.90093994140625,297.2129821777344,284.9122619628906,1.0,0.5823131799697876,0.4254326522350311,0.4254326522350311,1.0,1.0,-3.046659469604492,0.9653455018997192,2.0813138484954834,0.2735486030578613,0.847298264503479,0.847298264503479,0.0,163.5572967529297,170.0,63195.1796875,0.0,2460.1923828125,1.0,278.8580322265625,283.1719665527344,298.78082275390625,302.8988037109375,293.1499938964844,293.1499938964844,279.1499938964844,38502.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498179912567139,1.0,0.0,0.0,3.500878095626831,3.500900983810425,8.178002985914645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.4033203125,0.0,1391.4676513671875,1895.4371337890625,0.0,2933.566162109375,0.8745425343513489,1.0,0.0,3.0,1.0,0.0
18030120,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8060799241065979,0.3389079868793487,0.3080151975154876,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.940122365951538,0.5367754697799683,0.5103023052215576,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9692603349685668,0.5862241983413696,0.410480797290802,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8594256043434143,0.4158483147621155,0.3966242671012878,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6767668128013611,0.1989306062459945,0.9119483232498168,284.9109802246094,284.95001220703125,299.3766784667969,295.7655334472656,297.90093994140625,297.2129821777344,284.9122619628906,1.0,0.5823131799697876,0.4254326522350311,0.4254326522350311,1.0,1.0,-3.046659469604492,0.9653455018997192,2.0813138484954834,0.2735486030578613,0.847298264503479,0.847298264503479,0.0,163.5572967529297,170.0,63195.1796875,0.0,2460.1923828125,1.0,278.8580322265625,283.1719665527344,298.78082275390625,302.8988037109375,293.1499938964844,293.1499938964844,279.1499938964844,38502.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498179912567139,1.0,0.0,0.0,3.500878095626831,3.500900983810425,8.178002985914645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.4033203125,0.0,1391.4676513671875,1895.4371337890625,0.0,2933.566162109375,0.8745425343513489,1.0,0.0,3.0,1.0,0.0
18030180,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8026900887489319,0.3387938439846039,0.3078114986419678,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.935364842414856,0.536078155040741,0.5095255374908447,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9670854806900024,0.5892757177352905,0.4124780297279358,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8561034798622131,0.4158761203289032,0.3965651094913482,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6743112206459045,0.1992187798023224,0.9132111668586732,285.0016174316406,284.95001220703125,299.41766357421875,295.7876281738281,297.91571044921875,297.21685791015625,285.00054931640625,1.0,0.5841755867004395,0.424855887889862,0.424855887889862,1.0,1.0,-3.049322366714477,0.964885711669922,2.084436655044556,0.2726256847381592,0.9337042570114136,0.9337042570114136,0.0,166.1064453125,173.0,62782.1015625,0.0,2478.44775390625,1.0,279.141357421875,283.2755126953125,298.7673034667969,302.78424072265625,293.1499938964844,293.1499938964844,278.8500061035156,33197.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422086834907532,1.0,0.0,0.0,3.63067078590393,3.6306941509246826,8.795631742941623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.40625,0.0,1490.9139404296875,1895.4371337890625,0.0,2862.35791015625,0.8988972902297974,1.0,0.0,3.0,1.0,0.0
18030240,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8026900887489319,0.3387938439846039,0.3078114986419678,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.935364842414856,0.536078155040741,0.5095255374908447,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9670854806900024,0.5892757177352905,0.4124780297279358,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8561034798622131,0.4158761203289032,0.3965651094913482,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6743112206459045,0.1992187798023224,0.9132111668586732,285.0016174316406,284.95001220703125,299.41766357421875,295.7876281738281,297.91571044921875,297.21685791015625,285.00054931640625,1.0,0.5841755867004395,0.424855887889862,0.424855887889862,1.0,1.0,-3.049322366714477,0.964885711669922,2.084436655044556,0.2726256847381592,0.9337042570114136,0.9337042570114136,0.0,166.1064453125,173.0,62782.1015625,0.0,2478.44775390625,1.0,279.141357421875,283.2755126953125,298.7673034667969,302.78424072265625,293.1499938964844,293.1499938964844,278.8500061035156,33197.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422086834907532,1.0,0.0,0.0,3.63067078590393,3.6306941509246826,8.795631742941623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.40625,0.0,1490.9139404296875,1895.4371337890625,0.0,2862.35791015625,0.8988972902297974,1.0,0.0,3.0,1.0,0.0
18030300,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8008460998535156,0.3383488655090332,0.3076831400394439,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.932800829410553,0.5353408455848694,0.5091253519058228,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.965798795223236,0.5902827382087708,0.4134329557418823,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8543321490287781,0.4155952036380768,0.3965426087379455,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6730132102966309,0.1992322504520416,0.9139727354049684,284.8746032714844,284.95001220703125,299.43896484375,295.7990417480469,297.9205322265625,297.2148132324219,284.8724975585937,1.0,0.5851693749427795,0.4245675206184387,0.4245675206184387,1.0,1.0,-3.0507290363311768,0.9646743535995485,2.086054563522339,0.2722736895084381,0.845766544342041,0.845766544342041,0.0,167.510498046875,173.0,63614.1640625,0.0,2488.395263671875,1.0,278.8981628417969,283.1327514648437,298.8282470703125,303.01531982421875,293.1499938964844,293.1499938964844,278.8500061035156,37764.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478540182113647,1.0,0.0,0.0,3.593799829483032,3.593823432922364,8.617892035545083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.349609375,0.0,1484.533935546875,1895.4371337890625,0.0,2915.17529296875,0.8916510343551636,1.0,0.0,3.0,1.0,0.0
18030360,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.798222005367279,0.3378101885318756,0.3072479367256164,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9293181300163268,0.5344886183738708,0.5083829164505005,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9636526107788086,0.5911972522735596,0.4140864014625549,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8518653512001038,0.415201872587204,0.3962424099445343,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6711034178733826,0.1991599351167678,0.9140447974205016,284.909912109375,284.95001220703125,299.4606628417969,295.8106384277344,297.92462158203125,297.2114562988281,284.9112854003906,1.0,0.5860574245452881,0.42429119348526,0.42429119348526,1.0,1.0,-3.049826145172119,0.9636417627334596,2.086184501647949,0.2715759575366974,0.8494009375572205,0.8494009375572205,0.0,169.24082946777344,176.0,63368.16796875,0.0,2495.703369140625,1.0,278.8581848144531,283.16748046875,298.82586669921875,302.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,38510.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489224910736084,1.0,0.0,0.0,3.514157772064209,3.514180898666382,8.240162969741505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9228515625,0.0,1405.306396484375,1895.4371337890625,0.0,2925.1796875,0.8774241209030151,1.0,0.0,3.0,1.0,0.0
18030420,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7947843074798584,0.3376770317554474,0.307030588388443,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.924471378326416,0.533774733543396,0.5075944066047668,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9613123536109924,0.5942357778549194,0.4160748422145843,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.848560631275177,0.4152068793773651,0.3961658775806427,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6686207056045532,0.1994261443614959,0.9152289032936096,285.00244140625,284.95001220703125,299.5050048828125,295.83416748046875,297.9404296875,297.21539306640625,285.0013732910156,1.0,0.5879862904548645,0.4237385392189026,0.4237385392189026,1.0,1.0,-3.0523324012756348,0.963176131248474,2.08915638923645,0.2706971764564514,0.9372172355651855,0.9372172355651855,0.0,171.96078491210938,179.0,62950.171875,0.0,2514.600830078125,1.0,279.1414489746094,283.272705078125,298.8139953613281,302.841796875,293.1499938964844,293.1499938964844,278.8500061035156,33199.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413406014442444,1.0,0.0,0.0,3.642990827560425,3.6430141925811768,8.855425903675496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6796875,0.0,1504.472900390625,1895.4371337890625,0.0,2854.242919921875,0.9016757011413574,1.0,0.0,3.0,1.0,0.0
18030480,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7947843074798584,0.3376770317554474,0.307030588388443,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.924471378326416,0.533774733543396,0.5075944066047668,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9613123536109924,0.5942357778549194,0.4160748422145843,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.848560631275177,0.4152068793773651,0.3961658775806427,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6686207056045532,0.1994261443614959,0.9152289032936096,285.00244140625,284.95001220703125,299.5050048828125,295.83416748046875,297.9404296875,297.21539306640625,285.0013732910156,1.0,0.5879862904548645,0.4237385392189026,0.4237385392189026,1.0,1.0,-3.0523324012756348,0.963176131248474,2.08915638923645,0.2706971764564514,0.9372172355651855,0.9372172355651855,0.0,171.96078491210938,179.0,62950.171875,0.0,2514.600830078125,1.0,279.1414489746094,283.272705078125,298.8139953613281,302.841796875,293.1499938964844,293.1499938964844,278.8500061035156,33199.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413406014442444,1.0,0.0,0.0,3.642990827560425,3.6430141925811768,8.855425903675496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.6796875,0.0,1504.472900390625,1895.4371337890625,0.0,2854.242919921875,0.9016757011413574,1.0,0.0,3.0,1.0,0.0
18030540,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7904238104820251,0.3366722762584686,0.3064547777175903,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9186041951179504,0.5321676135063171,0.5064420700073242,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.957844853401184,0.5961275696754456,0.41767019033432,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8445010781288147,0.414508044719696,0.3958265483379364,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6655243635177612,0.1993467658758163,0.9159945249557496,284.90936279296875,284.95001220703125,299.54998779296875,295.8578186035156,297.94989013671875,297.2099304199219,284.9107971191406,1.0,0.5898922681808472,0.4231858551502228,0.4231858551502228,1.0,1.0,-3.052692651748657,0.9619052410125732,2.090787410736084,0.2696652412414551,0.8518562912940979,0.8518562912940979,0.0,175.18878173828125,182.0,63545.59765625,0.0,2532.09423828125,1.0,278.8578186035156,283.1632995605469,298.8732604980469,303.0140075683594,293.1499938964844,293.1499938964844,279.1499938964844,38525.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480981588363647,1.0,0.0,0.0,3.5269603729248047,3.5269837379455566,8.300312970277446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.5625,0.0,1418.8023681640625,1895.4371337890625,0.0,2917.4609375,0.8803070187568665,1.0,0.0,3.0,1.0,0.0
18030600,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7904238104820251,0.3366722762584686,0.3064547777175903,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9186041951179504,0.5321676135063171,0.5064420700073242,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.957844853401184,0.5961275696754456,0.41767019033432,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8445010781288147,0.414508044719696,0.3958265483379364,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6655243635177612,0.1993467658758163,0.9159945249557496,284.90936279296875,284.95001220703125,299.54998779296875,295.8578186035156,297.94989013671875,297.2099304199219,284.9107971191406,1.0,0.5898922681808472,0.4231858551502228,0.4231858551502228,1.0,1.0,-3.052692651748657,0.9619052410125732,2.090787410736084,0.2696652412414551,0.8518562912940979,0.8518562912940979,0.0,175.18878173828125,182.0,63545.59765625,0.0,2532.09423828125,1.0,278.8578186035156,283.1632995605469,298.8732604980469,303.0140075683594,293.1499938964844,293.1499938964844,279.1499938964844,38525.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480981588363647,1.0,0.0,0.0,3.5269603729248047,3.5269837379455566,8.300312970277446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.5625,0.0,1418.8023681640625,1895.4371337890625,0.0,2917.4609375,0.8803070187568665,1.0,0.0,3.0,1.0,0.0
