time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7871080636978149,0.3365263342857361,0.3062238991260528,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9140220284461976,0.5314457416534424,0.5056431293487549,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9555363655090332,0.5991594195365906,0.4196496903896332,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8413645625114441,0.4144983887672424,0.3957335948944092,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6631565093994141,0.199598416686058,0.917110562324524,285.0032043457031,284.95001220703125,299.5950012207031,295.88116455078125,297.9659729003906,297.2139587402344,285.0021057128906,1.0,0.5918206572532654,0.4226674437522888,0.4226674437522888,1.0,1.0,-3.0550577640533447,0.9614638090133668,2.0935938358306885,0.2688463032245636,0.94066321849823,0.94066321849823,0.0,177.95774841308594,185.0,63116.06640625,0.0,2551.024169921875,1.0,279.1415405273437,283.2698059082031,298.8611755371094,302.9001770019531,293.1499938964844,293.1499938964844,278.8500061035156,33206.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405464291572571,1.0,0.0,0.0,3.655270576477051,3.655294179916382,8.915225748751254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.8916015625,0.0,1518.1112060546875,1895.4371337890625,0.0,2846.820556640625,0.9044458270072936,1.0,0.0,3.0,1.0,0.0
18030720,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7871080636978149,0.3365263342857361,0.3062238991260528,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9140220284461976,0.5314457416534424,0.5056431293487549,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9555363655090332,0.5991594195365906,0.4196496903896332,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8413645625114441,0.4144983887672424,0.3957335948944092,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6631565093994141,0.199598416686058,0.917110562324524,285.0032043457031,284.95001220703125,299.5950012207031,295.88116455078125,297.9659729003906,297.2139587402344,285.0021057128906,1.0,0.5918206572532654,0.4226674437522888,0.4226674437522888,1.0,1.0,-3.0550577640533447,0.9614638090133668,2.0935938358306885,0.2688463032245636,0.94066321849823,0.94066321849823,0.0,177.95774841308594,185.0,63116.06640625,0.0,2551.024169921875,1.0,279.1415405273437,283.2698059082031,298.8611755371094,302.9001770019531,293.1499938964844,293.1499938964844,278.8500061035156,33206.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405464291572571,1.0,0.0,0.0,3.655270576477051,3.655294179916382,8.915225748751254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.8916015625,0.0,1518.1112060546875,1895.4371337890625,0.0,2846.820556640625,0.9044458270072936,1.0,0.0,3.0,1.0,0.0
18030780,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7839145660400391,0.3356894850730896,0.3058198690414428,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9098460674285888,0.5301393866539001,0.5047929286956787,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9529907703399658,0.6006166338920593,0.4209788739681244,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8384275436401367,0.4139224588871002,0.3955168128013611,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6609333157539368,0.1995286792516708,0.9178501963615416,284.8930358886719,284.95001220703125,299.63055419921875,295.8993835449219,297.9732360839844,297.2094116210937,284.89752197265625,1.0,0.5933675765991211,0.4222527146339416,0.4222527146339416,1.0,1.0,-3.0557844638824463,0.9606712460517884,2.0951132774353027,0.2681745886802673,0.850235104560852,0.850235104560852,0.0,180.50247192382807,185.0,63720.01171875,0.0,2565.6728515625,1.0,278.8658447265625,283.1483459472656,298.9240417480469,303.0938720703125,293.1499938964844,293.1499938964844,278.8500061035156,39278.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474494218826294,1.0,0.0,0.0,3.552204370498657,3.5522279739379883,8.419555683758517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.90234375,0.0,1450.9339599609375,1895.4371337890625,0.0,2911.387451171875,0.8859543204307556,1.0,0.0,3.0,1.0,0.0
18030840,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7829465270042419,0.3355051279067993,0.305637389421463,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.908635675907135,0.5298319458961487,0.5044877529144287,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9521534442901612,0.6010249257087708,0.421232670545578,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8375459909439087,0.413785845041275,0.395384281873703,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6602420210838318,0.199504017829895,0.9178204536437988,284.908447265625,284.95001220703125,299.63934326171875,295.9038391113281,297.9751892089844,297.20849609375,284.909912109375,1.0,0.5937160849571228,0.4221490323543548,0.4221490323543548,1.0,1.0,-3.055307626724243,0.9602334499359132,2.09507417678833,0.2678820788860321,0.8540337681770325,0.8540337681770325,0.0,181.2101287841797,188.0,63715.87890625,0.0,2568.45361328125,1.0,278.8576965332031,283.15887451171875,298.9195556640625,303.0721435546875,293.1499938964844,293.1499938964844,279.1499938964844,38545.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473610877990723,1.0,0.0,0.0,3.5398380756378174,3.5398614406585693,8.361036520909693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.7109375,0.0,1432.5013427734375,1895.4371337890625,0.0,2910.560302734375,0.8831613659858704,1.0,0.0,3.0,1.0,0.0
18030900,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7810236215591431,0.3353760540485382,0.30536949634552,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9061909317970276,0.5294086337089539,0.5039229393005371,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.950642228126526,0.6024841070175171,0.4220702350139618,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8357674479484558,0.4137192070484161,0.3952006101608276,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6588644981384277,0.199581891298294,0.918022394180298,285.0209655761719,284.95001220703125,299.6610412597656,295.9147644042969,297.9825134277344,297.2098693847656,285.0224609375,1.0,0.5946183204650879,0.4218898117542267,0.4218898117542267,1.0,1.0,-3.0553300380706787,0.9595876336097716,2.095742464065552,0.2672833502292633,0.9338292479515076,0.9338292479515076,0.0,182.7470703125,188.0,63052.9609375,0.0,2576.515625,1.0,279.0991516113281,283.2837219238281,298.88262939453125,302.8788146972656,293.1499938964844,293.1499938964844,279.1499938964844,33819.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414894938468933,1.0,0.0,0.0,3.5968966484069824,3.596919775009156,8.632751473669487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.228515625,0.0,1458.80712890625,1895.4371337890625,0.0,2855.634765625,0.893531322479248,1.0,0.0,3.0,1.0,0.0
18030960,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7797845602035522,0.3353476524353027,0.3053884506225586,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9045209884643556,0.5291087031364441,0.5036792755126953,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9499234557151794,0.6040475368499756,0.4231960475444793,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8345873355865479,0.413768857717514,0.3952777981758117,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6580125689506531,0.1997445225715637,0.9188717007637024,285.0042419433594,284.95001220703125,299.6823425292969,295.9253845214844,297.9906616210937,297.212646484375,285.0025329589844,1.0,0.5956259369850159,0.4216324090957641,0.4216324090957641,1.0,1.0,-3.057525634765625,0.9597397446632384,2.0977859497070312,0.2670375406742096,0.944204807281494,0.944204807281494,0.0,183.99644470214844,191.0,63274.83984375,0.0,2587.236572265625,1.0,279.142333984375,283.2667236328125,298.9051208496094,302.95526123046875,293.1499938964844,293.1499938964844,278.8500061035156,33139.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398473858833313,1.0,0.0,0.0,3.6686325073242174,3.66865611076355,8.980524626167607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.626953125,0.0,1532.4866943359375,1895.4371337890625,0.0,2840.289306640625,0.907233953475952,1.0,0.0,3.0,1.0,0.0
18031020,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7758479118347168,0.3343096077442169,0.3047957420349121,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.899779736995697,0.527489423751831,0.5025278925895691,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9466701149940492,0.6058789491653442,0.4247671067714691,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8309983015060425,0.413044661283493,0.3949250876903534,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6552924513816833,0.1996376365423202,0.9195430874824524,284.9073486328125,284.95001220703125,299.7232971191406,295.9454650878906,297.99871826171875,297.2071228027344,284.9089050292969,1.0,0.597503125667572,0.4211175739765167,0.4211175739765167,1.0,1.0,-3.057708501815796,0.958489954471588,2.099218368530273,0.2660648226737976,0.8558818697929382,0.8558818697929382,0.0,187.2499389648437,194.0,63867.0390625,0.0,2604.559326171875,1.0,278.8576354980469,283.1545104980469,298.96160888671875,303.12530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38578.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467856049537659,1.0,0.0,0.0,3.551599740982056,3.551623106002808,8.416689638579555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8232421875,0.0,1445.1951904296875,1895.4371337890625,0.0,2905.17333984375,0.8857728838920593,1.0,0.0,3.0,1.0,0.0
18031080,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7758479118347168,0.3343096077442169,0.3047957420349121,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.899779736995697,0.527489423751831,0.5025278925895691,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9466701149940492,0.6058789491653442,0.4247671067714691,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8309983015060425,0.413044661283493,0.3949250876903534,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6552924513816833,0.1996376365423202,0.9195430874824524,284.9073486328125,284.95001220703125,299.7232971191406,295.9454650878906,297.99871826171875,297.2071228027344,284.9089050292969,1.0,0.597503125667572,0.4211175739765167,0.4211175739765167,1.0,1.0,-3.057708501815796,0.958489954471588,2.099218368530273,0.2660648226737976,0.8558818697929382,0.8558818697929382,0.0,187.2499389648437,194.0,63867.0390625,0.0,2604.559326171875,1.0,278.8576354980469,283.1545104980469,298.96160888671875,303.12530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38578.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467856049537659,1.0,0.0,0.0,3.551599740982056,3.551623106002808,8.416689638579555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.8232421875,0.0,1445.1951904296875,1895.4371337890625,0.0,2905.17333984375,0.8857728838920593,1.0,0.0,3.0,1.0,0.0
18031140,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7728615403175354,0.3341371417045593,0.3045368790626526,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8960281610488892,0.5267607569694519,0.5017184019088745,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9445524215698242,0.6088792681694031,0.4267174899578094,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8282061815261841,0.4130178689956665,0.3948120474815368,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6532120704650879,0.1998681724071502,0.9205532073974608,285.0039367675781,284.95001220703125,299.7616271972656,295.963623046875,298.0126647949219,297.2112731933594,285.0028381347656,1.0,0.5993918776512146,0.4206027388572693,0.4206027388572693,1.0,1.0,-3.059840440750122,0.9579647779464722,2.1018757820129395,0.265197604894638,0.9464041590690612,0.9464041590690612,0.0,190.03616333007807,197.0,63401.02734375,0.0,2623.2158203125,1.0,279.1417236328125,283.2638854980469,298.9446105957031,303.0045471191406,293.1499938964844,293.1499938964844,278.8500061035156,33252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394291996955872,1.0,0.0,0.0,3.6772549152374254,3.677278757095337,9.022788276524808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.150390625,0.0,1542.9912109375,1895.4371337890625,0.0,2836.3828125,0.9094314575195312,1.0,0.0,3.0,1.0,0.0
18031200,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7728615403175354,0.3341371417045593,0.3045368790626526,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8960281610488892,0.5267607569694519,0.5017184019088745,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9445524215698242,0.6088792681694031,0.4267174899578094,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8282061815261841,0.4130178689956665,0.3948120474815368,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6532120704650879,0.1998681724071502,0.9205532073974608,285.0039367675781,284.95001220703125,299.7616271972656,295.963623046875,298.0126647949219,297.2112731933594,285.0028381347656,1.0,0.5993918776512146,0.4206027388572693,0.4206027388572693,1.0,1.0,-3.059840440750122,0.9579647779464722,2.1018757820129395,0.265197604894638,0.9464041590690612,0.9464041590690612,0.0,190.03616333007807,197.0,63401.02734375,0.0,2623.2158203125,1.0,279.1417236328125,283.2638854980469,298.9446105957031,303.0045471191406,293.1499938964844,293.1499938964844,278.8500061035156,33252.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394291996955872,1.0,0.0,0.0,3.6772549152374254,3.677278757095337,9.022788276524808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.150390625,0.0,1542.9912109375,1895.4371337890625,0.0,2836.3828125,0.9094314575195312,1.0,0.0,3.0,1.0,0.0
18031260,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7691192030906677,0.3330828547477722,0.3039263784885406,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8915075063705444,0.5251354575157166,0.5005577802658081,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9414051175117492,0.6106705069541931,0.4282594621181488,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8247805237770081,0.4122813642024994,0.3944457173347473,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6506558656692505,0.1997495740652084,0.92117041349411,284.9064025878906,284.95001220703125,299.79656982421875,295.9795227050781,298.0187072753906,297.2057189941406,284.90802001953125,1.0,0.6012453436851501,0.4200837612152099,0.4200837612152099,1.0,1.0,-3.0598742961883545,0.9566475749015808,2.103226661682129,0.2641748189926147,0.8573330640792847,0.8573330640792847,0.0,193.29763793945312,200.0,63987.29296875,0.0,2640.307373046875,1.0,278.8575439453125,283.1506652832031,298.9962158203125,303.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38616.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464301228523254,1.0,0.0,0.0,3.5613462924957275,3.5613698959350586,8.462948244414292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.1318359375,0.0,1455.8568115234375,1895.4371337890625,0.0,2901.8466796875,0.8879597187042236,1.0,0.0,3.0,1.0,0.0
18031320,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7691192030906677,0.3330828547477722,0.3039263784885406,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8915075063705444,0.5251354575157166,0.5005577802658081,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9414051175117492,0.6106705069541931,0.4282594621181488,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8247805237770081,0.4122813642024994,0.3944457173347473,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6506558656692505,0.1997495740652084,0.92117041349411,284.9064025878906,284.95001220703125,299.79656982421875,295.9795227050781,298.0187072753906,297.2057189941406,284.90802001953125,1.0,0.6012453436851501,0.4200837612152099,0.4200837612152099,1.0,1.0,-3.0598742961883545,0.9566475749015808,2.103226661682129,0.2641748189926147,0.8573330640792847,0.8573330640792847,0.0,193.29763793945312,200.0,63987.29296875,0.0,2640.307373046875,1.0,278.8575439453125,283.1506652832031,298.9962158203125,303.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38616.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464301228523254,1.0,0.0,0.0,3.5613462924957275,3.5613698959350586,8.462948244414292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.1318359375,0.0,1455.8568115234375,1895.4371337890625,0.0,2901.8466796875,0.8879597187042236,1.0,0.0,3.0,1.0,0.0
18031380,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7662919759750366,0.3328949809074402,0.303652673959732,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8879268169403076,0.5244001150131226,0.4997411370277405,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9393874406814576,0.6136409044265747,0.4301865994930267,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8221080899238586,0.4122438132762909,0.3943214118480682,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6487060785293579,0.1999706476926803,0.9221339821815492,285.0038757324219,284.95001220703125,299.8275146484375,295.9927673339844,298.0302734375,297.2098388671875,285.00274658203125,1.0,0.6031097173690796,0.419564813375473,0.419564813375473,1.0,1.0,-3.061882257461548,0.9560626745224,2.1058194637298584,0.2632561922073364,0.948169469833374,0.948169469833374,0.0,196.08546447753903,203.0,63495.96484375,0.0,2658.769287109375,1.0,279.1418151855469,283.2611083984375,298.9743957519531,303.0423889160156,293.1499938964844,293.1499938964844,278.8500061035156,33289.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392079472541809,1.0,0.0,0.0,3.685302972793579,3.685326814651489,9.06232628494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.9306640625,0.0,1552.3240966796875,1895.4371337890625,0.0,2834.31591796875,0.9112698435783386,1.0,0.0,3.0,1.0,0.0
18031440,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7662919759750366,0.3328949809074402,0.303652673959732,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8879268169403076,0.5244001150131226,0.4997411370277405,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9393874406814576,0.6136409044265747,0.4301865994930267,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8221080899238586,0.4122438132762909,0.3943214118480682,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6487060785293579,0.1999706476926803,0.9221339821815492,285.0038757324219,284.95001220703125,299.8275146484375,295.9927673339844,298.0302734375,297.2098388671875,285.00274658203125,1.0,0.6031097173690796,0.419564813375473,0.419564813375473,1.0,1.0,-3.061882257461548,0.9560626745224,2.1058194637298584,0.2632561922073364,0.948169469833374,0.948169469833374,0.0,196.08546447753903,203.0,63495.96484375,0.0,2658.769287109375,1.0,279.1418151855469,283.2611083984375,298.9743957519531,303.0423889160156,293.1499938964844,293.1499938964844,278.8500061035156,33289.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392079472541809,1.0,0.0,0.0,3.685302972793579,3.685326814651489,9.06232628494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.9306640625,0.0,1552.3240966796875,1895.4371337890625,0.0,2834.31591796875,0.9112698435783386,1.0,0.0,3.0,1.0,0.0
18031500,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7648340463638306,0.3324162662029266,0.3035003542900085,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8860963582992554,0.523651123046875,0.4993346333503723,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9382805228233336,0.6145737767219543,0.431109070777893,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8207409977912903,0.411933422088623,0.3942774832248688,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6477422118186951,0.1999531388282776,0.9227815270423888,284.872802734375,284.95001220703125,299.8412780761719,295.9982604980469,298.0326232910156,297.2077941894531,284.8701477050781,1.0,0.6040838956832886,0.4193053543567657,0.4193053543567657,1.0,1.0,-3.0630507469177246,0.955821931362152,2.107228994369507,0.2629164755344391,0.8576986193656921,0.8576986193656921,0.0,197.5562286376953,203.0,64352.94140625,0.0,2668.722900390625,1.0,278.8968505859375,283.1137390136719,299.029296875,303.2694091796875,293.1499938964844,293.1499938964844,278.8500061035156,37651.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450332283973694,1.0,0.0,0.0,3.651615858078003,3.6516401767730713,8.897407042240957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.173828125,0.0,1547.3270263671875,1895.4371337890625,0.0,2888.774658203125,0.904528021812439,1.0,0.0,3.0,1.0,0.0
18031560,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.762746274471283,0.3318243622779846,0.303028792142868,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8836153745651245,0.522767961025238,0.4985751509666443,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9363622069358826,0.6153841614723206,0.4316990971565246,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8188055157661438,0.4114950895309448,0.3939447700977325,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6463069915771484,0.1998414695262909,0.922707736492157,284.9052124023437,284.95001220703125,299.853759765625,296.0029296875,298.0334777832031,297.2041931152344,284.9068298339844,1.0,0.6049385070800781,0.4190573990345001,0.4190573990345001,1.0,1.0,-3.061793327331543,0.9547253847122192,2.1070680618286133,0.2622192502021789,0.857964813709259,0.857964813709259,0.0,199.3472900390625,206.0,64063.3125,0.0,2675.6357421875,1.0,278.85772705078125,283.1471862792969,299.0202331542969,303.2008361816406,293.1499938964844,293.1499938964844,279.1499938964844,38666.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463215231895447,1.0,0.0,0.0,3.5685722827911377,3.5685958862304688,8.497326007272932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.6572265625,0.0,1463.957763671875,1895.4371337890625,0.0,2900.830078125,0.8895403146743774,1.0,0.0,3.0,1.0,0.0
18031620,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.760066568851471,0.3316174745559692,0.3027384579181671,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.880199134349823,0.5220217108726501,0.4977490305900574,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9344377517700196,0.6183122992515564,0.4335958659648895,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8162089586257935,0.4114445745944977,0.3938084840774536,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6444743871688843,0.2000530362129211,0.9236286282539368,285.00341796875,284.95001220703125,299.8746643066406,296.0096435546875,298.0418701171875,297.208251953125,285.0022888183594,1.0,0.6067776679992676,0.4185614883899688,0.4185614883899688,1.0,1.0,-3.0636677742004395,0.954146683216095,2.1095211505889893,0.2613119184970855,0.9489349126815796,0.9489349126815796,0.0,202.1370544433593,209.0,63546.00390625,0.0,2693.880615234375,1.0,279.141845703125,283.2586669921875,298.9921569824219,303.06573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33333.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392832279205322,1.0,0.0,0.0,3.690445899963379,3.690469980239868,9.087637522497972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.09765625,0.0,1558.4644775390625,1895.4371337890625,0.0,2835.01904296875,0.9124597907066344,1.0,0.0,3.0,1.0,0.0
18031680,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.760066568851471,0.3316174745559692,0.3027384579181671,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.880199134349823,0.5220217108726501,0.4977490305900574,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9344377517700196,0.6183122992515564,0.4335958659648895,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8162089586257935,0.4114445745944977,0.3938084840774536,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6444743871688843,0.2000530362129211,0.9236286282539368,285.00341796875,284.95001220703125,299.8746643066406,296.0096435546875,298.0418701171875,297.208251953125,285.0022888183594,1.0,0.6067776679992676,0.4185614883899688,0.4185614883899688,1.0,1.0,-3.0636677742004395,0.954146683216095,2.1095211505889893,0.2613119184970855,0.9489349126815796,0.9489349126815796,0.0,202.1370544433593,209.0,63546.00390625,0.0,2693.880615234375,1.0,279.141845703125,283.2586669921875,298.9921569824219,303.06573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33333.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392832279205322,1.0,0.0,0.0,3.690445899963379,3.690469980239868,9.087637522497972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.09765625,0.0,1558.4644775390625,1895.4371337890625,0.0,2835.01904296875,0.9124597907066344,1.0,0.0,3.0,1.0,0.0
18031740,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7567004561424255,0.3305273056030273,0.3020982444286346,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8760860562324524,0.5203787684440613,0.4965739548206329,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.931527316570282,0.6199960112571716,0.4350706338882446,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8129711151123047,0.4106818437576294,0.3934198915958404,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6422137022018433,0.1999132186174392,0.9241598844528198,284.9047241210937,284.95001220703125,299.8895263671875,296.0125427246094,298.0414123535156,297.20245361328125,284.9063720703125,1.0,0.6085807681083679,0.41806560754776,0.41806560754776,1.0,1.0,-3.0634377002716064,0.952787458896637,2.110650062561035,0.2602578401565552,0.8582264184951782,0.8582264184951782,0.0,205.4012756347656,212.0,64088.58203125,0.0,2710.491455078125,1.0,278.8574523925781,283.1450500488281,299.0307006835937,303.2151184082031,293.1499938964844,293.1499938964844,279.1499938964844,38719.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465709686279297,1.0,0.0,0.0,3.571475028991699,3.5714988708496094,8.511155442647578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8525390625,0.0,1467.4559326171875,1895.4371337890625,0.0,2903.1650390625,0.8902754783630371,1.0,0.0,3.0,1.0,0.0
18031800,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7567004561424255,0.3305273056030273,0.3020982444286346,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8760860562324524,0.5203787684440613,0.4965739548206329,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.931527316570282,0.6199960112571716,0.4350706338882446,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8129711151123047,0.4106818437576294,0.3934198915958404,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6422137022018433,0.1999132186174392,0.9241598844528198,284.9047241210937,284.95001220703125,299.8895263671875,296.0125427246094,298.0414123535156,297.20245361328125,284.9063720703125,1.0,0.6085807681083679,0.41806560754776,0.41806560754776,1.0,1.0,-3.0634377002716064,0.952787458896637,2.110650062561035,0.2602578401565552,0.8582264184951782,0.8582264184951782,0.0,205.4012756347656,212.0,64088.58203125,0.0,2710.491455078125,1.0,278.8574523925781,283.1450500488281,299.0307006835937,303.2151184082031,293.1499938964844,293.1499938964844,279.1499938964844,38719.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465709686279297,1.0,0.0,0.0,3.571475028991699,3.5714988708496094,8.511155442647578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.8525390625,0.0,1467.4559326171875,1895.4371337890625,0.0,2903.1650390625,0.8902754783630371,1.0,0.0,3.0,1.0,0.0
18031860,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7541565895080566,0.3302997648715973,0.3017897307872772,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8728277087211609,0.5196190476417542,0.4957358241081238,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9296908974647522,0.6228728890419006,0.436930775642395,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8104049563407898,0.4106176793575287,0.3932707607746124,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6404847502708435,0.200115293264389,0.9250373244285583,285.0025939941406,284.95001220703125,299.8976745605469,296.01123046875,298.0457763671875,297.2064208984375,285.00146484375,1.0,0.6103929281234741,0.4176053404808044,0.4176053404808044,1.0,1.0,-3.0651638507843018,0.952239990234375,2.1129238605499268,0.2593838274478912,0.9484930038452148,0.9484930038452148,0.0,208.19235229492188,215.0,63540.53515625,0.0,2728.48193359375,1.0,279.1418762207031,283.25665283203125,298.9946594238281,303.0705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397141695022583,1.0,0.0,0.0,3.691917896270752,3.691941976547241,9.094888469007856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.197265625,0.0,1560.48779296875,1895.4371337890625,0.0,2839.044921875,0.9128203392028807,1.0,0.0,3.0,1.0,0.0
18031920,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7541565895080566,0.3302997648715973,0.3017897307872772,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8728277087211609,0.5196190476417542,0.4957358241081238,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9296908974647522,0.6228728890419006,0.436930775642395,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8104049563407898,0.4106176793575287,0.3932707607746124,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6404847502708435,0.200115293264389,0.9250373244285583,285.0025939941406,284.95001220703125,299.8976745605469,296.01123046875,298.0457763671875,297.2064208984375,285.00146484375,1.0,0.6103929281234741,0.4176053404808044,0.4176053404808044,1.0,1.0,-3.0651638507843018,0.952239990234375,2.1129238605499268,0.2593838274478912,0.9484930038452148,0.9484930038452148,0.0,208.19235229492188,215.0,63540.53515625,0.0,2728.48193359375,1.0,279.1418762207031,283.25665283203125,298.9946594238281,303.0705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33381.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397141695022583,1.0,0.0,0.0,3.691917896270752,3.691941976547241,9.094888469007856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.197265625,0.0,1560.48779296875,1895.4371337890625,0.0,2839.044921875,0.9128203392028807,1.0,0.0,3.0,1.0,0.0
18031980,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.751401960849762,0.3293080031871795,0.3012488782405853,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8694398403167725,0.5181507468223572,0.4947351813316345,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.927310824394226,0.6242691278457642,0.4382284283638,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8076287508010864,0.4099287986755371,0.3929552137851715,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.638653039932251,0.1999858170747757,0.9255728721618652,284.8962707519531,284.95001220703125,299.8988037109375,296.0062561035156,298.04150390625,297.2010192871094,284.8995666503906,1.0,0.6119745969772339,0.4172002971172333,0.4172002971172333,1.0,1.0,-3.065143346786499,0.9511879086494446,2.113955497741699,0.2585489749908447,0.856171727180481,0.856171727180481,0.0,211.0345916748047,215.0,64065.609375,0.0,2743.30322265625,1.0,278.8614807128906,283.13836669921875,299.0307312011719,303.2256164550781,293.1499938964844,293.1499938964844,278.8500061035156,39218.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472037315368652,1.0,0.0,0.0,3.577535390853882,3.577559471130371,8.540065437045996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.35546875,0.0,1477.6337890625,1895.4371337890625,0.0,2909.08740234375,0.8918496370315552,1.0,0.0,3.0,1.0,0.0
18032040,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7509568929672241,0.3291904330253601,0.3011321127414703,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8689061999320984,0.517964780330658,0.4945495724678039,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9268948435783386,0.6244906783103943,0.4383620917797088,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8071746826171875,0.4098421037197113,0.3928698897361755,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6383467316627502,0.1999656856060028,0.9255258440971376,284.9041442871094,284.95001220703125,299.89849853515625,296.0052795410156,298.0408935546875,297.2004699707031,284.90576171875,1.0,0.6121684908866882,0.4171450436115265,0.4171450436115265,1.0,1.0,-3.0647809505462646,0.950914978981018,2.113865852355957,0.2583654224872589,0.8574451208114624,0.8574451208114624,0.0,211.4573669433593,218.0,64049.578125,0.0,2744.801025390625,1.0,278.8574523925781,283.14373779296875,299.0243835449219,303.2091064453125,293.1499938964844,293.1499938964844,279.1499938964844,38779.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471900224685669,1.0,0.0,0.0,3.570363998413086,3.570387840270996,8.505861615049071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.787109375,0.0,1466.7039794921875,1895.4371337890625,0.0,2908.95947265625,0.8900780081748962,1.0,0.0,3.0,1.0,0.0
18032100,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.749468207359314,0.3290132582187652,0.3008213639259338,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.867061972618103,0.5175139904022217,0.4939606189727783,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9256538152694702,0.625845730304718,0.4391171336174011,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8056143522262573,0.4097432792186737,0.3926550149917602,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6373189687728882,0.2000181525945663,0.9256070852279664,285.0184326171875,284.95001220703125,299.8959350585937,296.00048828125,298.0404663085937,297.2016906738281,285.0199584960937,1.0,0.613007664680481,0.4169149100780487,0.4169149100780487,1.0,1.0,-3.0644407272338867,0.950206220149994,2.114234685897827,0.2577251493930816,0.9373440146446228,0.9373440146446228,0.0,213.00146484375,218.0,63313.5390625,0.0,2752.21142578125,1.0,279.0998229980469,283.2712097167969,298.9721984863281,302.9958801269531,293.1499938964844,293.1499938964844,279.1499938964844,34041.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417269587516785,1.0,0.0,0.0,3.623020648956299,3.62304425239563,8.75860507676407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.10546875,0.0,1488.81201171875,1895.4371337890625,0.0,2857.854248046875,0.899537980556488,1.0,0.0,3.0,1.0,0.0
18032160,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7485268712043762,0.3289389014244079,0.3007989227771759,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8657888174057007,0.5171874761581421,0.493692010641098,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9251282811164856,0.62730473279953,0.4401734471321106,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8045861124992371,0.4097627699375152,0.3927038908004761,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6367024183273315,0.2001578360795974,0.9263537526130676,285.0018005371094,284.95001220703125,299.8912658691406,295.9943542480469,298.0403747558594,297.20428466796875,285.00006103515625,1.0,0.6139517426490784,0.416687399148941,0.416687399148941,1.0,1.0,-3.0663154125213623,0.9503055810928344,2.1160099506378174,0.2574355006217956,0.9469807744026184,0.9469807744026184,0.0,214.2548370361328,221.0,63473.15234375,0.0,2762.473388671875,1.0,279.1425476074219,283.25506591796875,298.97821044921875,303.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,33352.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405167460441589,1.0,0.0,0.0,3.690687656402588,3.690711498260498,9.088827823688916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.6181640625,0.0,1558.8814697265625,1895.4371337890625,0.0,2846.543701171875,0.9123445749282836,1.0,0.0,3.0,1.0,0.0
18032220,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7454849481582642,0.327808678150177,0.3001265227794647,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8620573878288269,0.5155193209648132,0.492496520280838,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9224550127983092,0.6288469433784485,0.4415594339370727,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8013899326324463,0.4089743494987488,0.3922939300537109,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6346763372421265,0.1999989151954651,0.9268077611923218,284.9037170410156,284.95001220703125,299.87530517578125,295.97802734375,298.0302124023437,297.1982421875,284.9053039550781,1.0,0.6156992316246033,0.4162323772907257,0.4162323772907257,1.0,1.0,-3.0657968521118164,0.9489446878433228,2.116852045059204,0.2563754022121429,0.8555880188941956,0.8555880188941956,0.0,217.515625,224.0,63933.59375,0.0,2778.5029296875,1.0,278.85748291015625,283.1436767578125,298.9982604980469,303.1786193847656,293.1499938964844,293.1499938964844,279.1499938964844,38849.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848249077796936,1.0,0.0,0.0,3.563978910446167,3.564002752304077,8.475465733681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9296875,0.0,1460.375244140625,1895.4371337890625,0.0,2918.873779296875,0.8887190818786621,1.0,0.0,3.0,1.0,0.0
18032280,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7454849481582642,0.327808678150177,0.3001265227794647,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8620573878288269,0.5155193209648132,0.492496520280838,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9224550127983092,0.6288469433784485,0.4415594339370727,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8013899326324463,0.4089743494987488,0.3922939300537109,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6346763372421265,0.1999989151954651,0.9268077611923218,284.9037170410156,284.95001220703125,299.87530517578125,295.97802734375,298.0302124023437,297.1982421875,284.9053039550781,1.0,0.6156992316246033,0.4162323772907257,0.4162323772907257,1.0,1.0,-3.0657968521118164,0.9489446878433228,2.116852045059204,0.2563754022121429,0.8555880188941956,0.8555880188941956,0.0,217.515625,224.0,63933.59375,0.0,2778.5029296875,1.0,278.85748291015625,283.1436767578125,298.9982604980469,303.1786193847656,293.1499938964844,293.1499938964844,279.1499938964844,38849.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848249077796936,1.0,0.0,0.0,3.563978910446167,3.564002752304077,8.475465733681631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9296875,0.0,1460.375244140625,1895.4371337890625,0.0,2918.873779296875,0.8887190818786621,1.0,0.0,3.0,1.0,0.0
18032340,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7431708574295044,0.3275274336338043,0.2997759580612182,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8590888381004333,0.5147181153297424,0.4916266798973083,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9207748770713806,0.6315820813179016,0.4433249533176422,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7988834381103516,0.408877283334732,0.392118752002716,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6331155896186829,0.2001808136701584,0.9276062250137328,284.9994506835937,284.95001220703125,299.8500061035156,295.9559326171875,298.0239562988281,297.20184326171875,284.998291015625,1.0,0.6174548268318176,0.415777325630188,0.415777325630188,1.0,1.0,-3.0671944618225098,0.948291540145874,2.118902921676636,0.2553951740264892,0.943025767803192,0.943025767803192,0.0,220.31033325195312,227.0,63318.86328125,0.0,2795.91064453125,1.0,279.14178466796875,283.2543640136719,298.9417419433594,303.0097351074219,293.1499938964844,293.1499938964844,278.8500061035156,33499.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418792486190796,1.0,0.0,0.0,3.6809377670288086,3.680961608886719,9.04087016806443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.755859375,0.0,1548.9930419921875,1895.4371337890625,0.0,2859.278076171875,0.9104192852973938,1.0,0.0,3.0,1.0,0.0
18032400,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7431708574295044,0.3275274336338043,0.2997759580612182,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8590888381004333,0.5147181153297424,0.4916266798973083,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9207748770713806,0.6315820813179016,0.4433249533176422,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7988834381103516,0.408877283334732,0.392118752002716,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6331155896186829,0.2001808136701584,0.9276062250137328,284.9994506835937,284.95001220703125,299.8500061035156,295.9559326171875,298.0239562988281,297.20184326171875,284.998291015625,1.0,0.6174548268318176,0.415777325630188,0.415777325630188,1.0,1.0,-3.0671944618225098,0.948291540145874,2.118902921676636,0.2553951740264892,0.943025767803192,0.943025767803192,0.0,220.31033325195312,227.0,63318.86328125,0.0,2795.91064453125,1.0,279.14178466796875,283.2543640136719,298.9417419433594,303.0097351074219,293.1499938964844,293.1499938964844,278.8500061035156,33499.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418792486190796,1.0,0.0,0.0,3.6809377670288086,3.680961608886719,9.04087016806443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.755859375,0.0,1548.9930419921875,1895.4371337890625,0.0,2859.278076171875,0.9104192852973938,1.0,0.0,3.0,1.0,0.0
18032460,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7400602698326111,0.3262040615081787,0.2989889085292816,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8553176522254944,0.5128602981567383,0.4903152287006378,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9179589748382568,0.6328728199005127,0.4445808827877044,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7955740690231323,0.4078996479511261,0.3915964365005493,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6309677958488464,0.1998249590396881,0.9275343418121338,284.9033203125,284.95001220703125,299.8191223144531,295.93084716796875,298.0078430175781,297.1939697265625,284.9047241210937,1.0,0.619118869304657,0.4153203070163727,0.4153203070163727,1.0,1.0,-3.065477132797241,0.9464894533157348,2.118987560272217,0.2541543543338775,0.8522418737411499,0.8522418737411499,0.0,223.7100524902344,230.0,63716.43359375,0.0,2810.27490234375,1.0,278.8575744628906,283.1450500488281,298.95086669921875,303.1202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38943.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495616912841797,1.0,0.0,0.0,3.550967216491699,3.5509908199310303,8.413692285103025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.5703125,0.0,1447.1806640625,1895.4371337890625,0.0,2931.165771484375,0.8859216570854187,1.0,0.0,3.0,1.0,0.0
