time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7400602698326111,0.3262040615081787,0.2989889085292816,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8553176522254944,0.5128602981567383,0.4903152287006378,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9179589748382568,0.6328728199005127,0.4445808827877044,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7955740690231323,0.4078996479511261,0.3915964365005493,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6309677958488464,0.1998249590396881,0.9275343418121338,284.9033203125,284.95001220703125,299.8191223144531,295.93084716796875,298.0078430175781,297.1939697265625,284.9047241210937,1.0,0.619118869304657,0.4153203070163727,0.4153203070163727,1.0,1.0,-3.065477132797241,0.9464894533157348,2.118987560272217,0.2541543543338775,0.8522418737411499,0.8522418737411499,0.0,223.7100524902344,230.0,63716.43359375,0.0,2810.27490234375,1.0,278.8575744628906,283.1450500488281,298.95086669921875,303.1202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38943.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495616912841797,1.0,0.0,0.0,3.550967216491699,3.5509908199310303,8.413692285103025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.5703125,0.0,1447.1806640625,1895.4371337890625,0.0,2931.165771484375,0.8859216570854187,1.0,0.0,3.0,1.0,0.0
18032580,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7372692823410034,0.3254904448986053,0.298319011926651,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8518863916397095,0.5116146802902222,0.4891040325164795,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9156413674354552,0.6350920796394348,0.4460513889789581,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7925132513046265,0.4073552787303924,0.3910771012306213,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6288072466850281,0.1995201557874679,0.9265478849411012,284.9950561523437,284.95001220703125,299.7869873046875,295.90594482421875,297.9963684082031,297.193359375,284.99383544921875,1.0,0.6206086277961731,0.414863258600235,0.414863258600235,1.0,1.0,-3.06316876411438,0.9444852471351624,2.118683338165283,0.2526614069938659,0.9353455305099488,0.9353455305099488,0.0,226.86607360839844,233.0,63015.5546875,0.0,2822.181884765625,1.0,279.1416931152344,283.253662109375,298.8895874023437,302.9403686523437,293.1499938964844,293.1499938964844,278.8500061035156,33645.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427595496177673,1.0,0.0,0.0,3.663788557052612,3.6638123989105225,8.956825467976159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5849609375,0.0,1530.8778076171875,1895.4371337890625,0.0,2867.508544921875,0.9066383838653564,1.0,0.0,3.0,1.0,0.0
18032640,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7372692823410034,0.3254904448986053,0.298319011926651,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8518863916397095,0.5116146802902222,0.4891040325164795,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9156413674354552,0.6350920796394348,0.4460513889789581,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7925132513046265,0.4073552787303924,0.3910771012306213,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6288072466850281,0.1995201557874679,0.9265478849411012,284.9950561523437,284.95001220703125,299.7869873046875,295.90594482421875,297.9963684082031,297.193359375,284.99383544921875,1.0,0.6206086277961731,0.414863258600235,0.414863258600235,1.0,1.0,-3.06316876411438,0.9444852471351624,2.118683338165283,0.2526614069938659,0.9353455305099488,0.9353455305099488,0.0,226.86607360839844,233.0,63015.5546875,0.0,2822.181884765625,1.0,279.1416931152344,283.253662109375,298.8895874023437,302.9403686523437,293.1499938964844,293.1499938964844,278.8500061035156,33645.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427595496177673,1.0,0.0,0.0,3.663788557052612,3.6638123989105225,8.956825467976159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.5849609375,0.0,1530.8778076171875,1895.4371337890625,0.0,2867.508544921875,0.9066383838653564,1.0,0.0,3.0,1.0,0.0
18032700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7357583045959473,0.3247006833553314,0.2979097366333008,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8500660061836243,0.5105557441711426,0.4884305000305176,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9142987132072448,0.6355347633361816,0.4466714859008789,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7908697128295898,0.4067283868789673,0.3907641768455505,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6276252865791321,0.199161946773529,0.9258359670639038,284.8666381835937,284.95001220703125,299.7704772949219,295.8935241699219,297.9871520996094,297.1883544921875,284.8648681640625,1.0,0.621315062046051,0.4146347343921661,0.4146347343921661,1.0,1.0,-3.061386823654175,0.9432490468025208,2.118137836456299,0.2519234418869018,0.8436203598976135,0.8436203598976135,0.0,228.5479431152344,233.0,63680.1484375,0.0,2827.409423828125,1.0,278.8983154296875,283.1125793457031,298.9251708984375,303.1359558105469,293.1499938964844,293.1499938964844,278.8500061035156,38445.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486009836196899,1.0,0.0,0.0,3.6142096519470215,3.61423397064209,8.716055504010001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.2841796875,0.0,1511.834228515625,1895.4371337890625,0.0,2922.1689453125,0.8965803980827332,1.0,0.0,3.0,1.0,0.0
18032760,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7337525486946106,0.3238022923469543,0.2971769869327545,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8477509617805481,0.5093653798103333,0.4873976111412048,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9123011827468872,0.6358404159545898,0.4469272792339325,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7887149453163147,0.4059689044952392,0.390146404504776,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6260380744934082,0.1986864060163498,0.9242462515830994,284.9022521972656,284.95001220703125,299.7536926269531,295.88116455078125,297.9769287109375,297.1819152832031,284.90362548828125,1.0,0.6218610405921936,0.4144507050514221,0.4144507050514221,1.0,1.0,-3.056920289993286,0.9411507844924928,2.115769386291504,0.2508746087551117,0.8450113534927368,0.8450113534927368,0.0,230.51837158203125,221.0,63270.9375,0.0,2828.779296875,1.0,278.8581237792969,283.1497497558594,298.8981018066406,303.0405578613281,293.1499938964844,293.1499938964844,279.1499938964844,39159.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497890830039978,1.0,0.0,0.0,3.5227293968200684,3.5227527618408203,8.280409815597523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5009765625,0.0,1418.9442138671875,1895.4371337890625,0.0,2933.29541015625,0.8798121213912964,1.0,0.0,3.0,1.0,0.0
18032820,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7350210547447205,0.3228726983070373,0.2960505187511444,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8493450880050659,0.5078670382499695,0.4856763184070587,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.916299283504486,0.637608528137207,0.447888433933258,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.790533185005188,0.4051616191864013,0.3891032636165619,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.627089262008667,0.1980760842561721,0.9205275774002076,284.9892883300781,284.95001220703125,299.7193298339844,295.85650634765625,297.96343994140625,297.17938232421875,284.988037109375,1.0,0.6186270117759705,0.4140826165676117,0.4140826165676117,1.0,1.0,-3.0489256381988525,0.9373161792755128,2.11160945892334,0.2488424181938171,0.9226227402687072,0.9226227402687072,0.0,227.0436248779297,209.0,62474.90234375,0.0,2794.798095703125,1.0,279.1414489746094,283.2557373046875,298.8373718261719,302.85528564453125,293.1499938964844,293.1499938964844,278.8500061035156,33854.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424453139305115,1.0,0.0,0.0,3.630112171173096,3.630135536193848,8.79292542776966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.55859375,0.0,1495.1861572265625,1895.4371337890625,0.0,2864.5703125,0.8991925120353699,1.0,0.0,3.0,1.0,0.0
18032880,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7350210547447205,0.3228726983070373,0.2960505187511444,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8493450880050659,0.5078670382499695,0.4856763184070587,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.916299283504486,0.637608528137207,0.447888433933258,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.790533185005188,0.4051616191864013,0.3891032636165619,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.627089262008667,0.1980760842561721,0.9205275774002076,284.9892883300781,284.95001220703125,299.7193298339844,295.85650634765625,297.96343994140625,297.17938232421875,284.988037109375,1.0,0.6186270117759705,0.4140826165676117,0.4140826165676117,1.0,1.0,-3.0489256381988525,0.9373161792755128,2.11160945892334,0.2488424181938171,0.9226227402687072,0.9226227402687072,0.0,227.0436248779297,209.0,62474.90234375,0.0,2794.798095703125,1.0,279.1414489746094,283.2557373046875,298.8373718261719,302.85528564453125,293.1499938964844,293.1499938964844,278.8500061035156,33854.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424453139305115,1.0,0.0,0.0,3.630112171173096,3.630135536193848,8.79292542776966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.55859375,0.0,1495.1861572265625,1895.4371337890625,0.0,2864.5703125,0.8991925120353699,1.0,0.0,3.0,1.0,0.0
18032940,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7382941842079163,0.321129560470581,0.2944301664829254,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.853518545627594,0.5055092573165894,0.4834197461605072,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9236276149749756,0.638109028339386,0.4482462108135223,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7948840856552124,0.4036585688591003,0.3876145780086517,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.62989741563797,0.1970967799425125,0.9154449701309204,284.9034729003906,284.95001220703125,299.6839904785156,295.8319702148437,297.9433288574219,297.1679992675781,284.9043273925781,1.0,0.6131449341773987,0.4137145280838012,0.4137145280838012,1.0,1.0,-3.0368034839630127,0.931981921195984,2.10482144355774,0.2463508397340774,0.8355069160461426,0.8355069160461426,0.0,220.09669494628903,197.0,62571.29296875,0.0,2734.8759765625,1.0,278.8581237792969,283.16046142578125,298.8457946777344,302.9442138671875,293.1499938964844,293.1499938964844,279.1499938964844,39316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488724827766418,1.0,0.0,0.0,3.475694417953491,3.475717306137085,8.060768550421926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5625,0.0,1371.382568359375,1895.4371337890625,0.0,2924.71142578125,0.8696739077568054,1.0,0.0,3.0,1.0,0.0
18033000,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7382941842079163,0.321129560470581,0.2944301664829254,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.853518545627594,0.5055092573165894,0.4834197461605072,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9236276149749756,0.638109028339386,0.4482462108135223,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7948840856552124,0.4036585688591003,0.3876145780086517,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.62989741563797,0.1970967799425125,0.9154449701309204,284.9034729003906,284.95001220703125,299.6839904785156,295.8319702148437,297.9433288574219,297.1679992675781,284.9043273925781,1.0,0.6131449341773987,0.4137145280838012,0.4137145280838012,1.0,1.0,-3.0368034839630127,0.931981921195984,2.10482144355774,0.2463508397340774,0.8355069160461426,0.8355069160461426,0.0,220.09669494628903,197.0,62571.29296875,0.0,2734.8759765625,1.0,278.8581237792969,283.16046142578125,298.8457946777344,302.9442138671875,293.1499938964844,293.1499938964844,279.1499938964844,39316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488724827766418,1.0,0.0,0.0,3.475694417953491,3.475717306137085,8.060768550421926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5625,0.0,1371.382568359375,1895.4371337890625,0.0,2924.71142578125,0.8696739077568054,1.0,0.0,3.0,1.0,0.0
18033060,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.743969738483429,0.3201858699321747,0.2930757105350494,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8605077862739563,0.503943145275116,0.4814069271087646,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.93469899892807,0.6397343873977661,0.4489341378211975,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8019081950187683,0.40279221534729,0.3862831592559814,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6345500349998474,0.1964270770549774,0.9103111624717712,284.98516845703125,284.95001220703125,299.64776611328125,295.8075561523437,297.9301147460937,297.16632080078125,284.984130859375,1.0,0.6064034700393677,0.4135369658470154,0.4135369658470154,1.0,1.0,-3.0258049964904785,0.9275365471839904,2.098268508911133,0.2443294823169708,0.9078014492988586,0.9078014492988586,0.0,210.61648559570312,185.0,61731.796875,0.0,2664.5009765625,1.0,279.1410217285156,283.2630310058594,298.7857360839844,302.7564697265625,293.1499938964844,293.1499938964844,278.8500061035156,34001.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409667015075684,1.0,0.0,0.0,3.5798938274383545,3.579916715621948,8.551328392059077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.2822265625,0.0,1441.892822265625,1895.4371337890625,0.0,2850.74853515625,0.8880395293235779,1.0,0.0,3.0,1.0,0.0
18033120,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.743969738483429,0.3201858699321747,0.2930757105350494,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8605077862739563,0.503943145275116,0.4814069271087646,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.93469899892807,0.6397343873977661,0.4489341378211975,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8019081950187683,0.40279221534729,0.3862831592559814,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6345500349998474,0.1964270770549774,0.9103111624717712,284.98516845703125,284.95001220703125,299.64776611328125,295.8075561523437,297.9301147460937,297.16632080078125,284.984130859375,1.0,0.6064034700393677,0.4135369658470154,0.4135369658470154,1.0,1.0,-3.0258049964904785,0.9275365471839904,2.098268508911133,0.2443294823169708,0.9078014492988586,0.9078014492988586,0.0,210.61648559570312,185.0,61731.796875,0.0,2664.5009765625,1.0,279.1410217285156,283.2630310058594,298.7857360839844,302.7564697265625,293.1499938964844,293.1499938964844,278.8500061035156,34001.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409667015075684,1.0,0.0,0.0,3.5798938274383545,3.579916715621948,8.551328392059077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.2822265625,0.0,1441.892822265625,1895.4371337890625,0.0,2850.74853515625,0.8880395293235779,1.0,0.0,3.0,1.0,0.0
18033180,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7500998377799988,0.3185227513313293,0.291415810585022,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8681734204292297,0.5016506910324097,0.4790908694267273,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9461644291877748,0.640127956867218,0.4491274654865265,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.809398889541626,0.401326060295105,0.3847098052501678,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.639676570892334,0.1954638659954071,0.9047423601150512,284.9061279296875,284.95001220703125,299.6122131347656,295.7842102050781,297.9114074707031,297.156494140625,284.90631103515625,1.0,0.5991804599761963,0.4133664965629577,0.4133664965629577,1.0,1.0,-3.012678623199463,0.9223446249961852,2.090334177017212,0.2421829253435135,0.8268557190895081,0.8268557190895081,0.0,200.8841552734375,185.0,61803.4296875,0.0,2589.2626953125,1.0,278.8603820800781,283.1741027832031,298.7975158691406,302.8482666015625,293.1499938964844,293.1499938964844,278.8500061035156,39286.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847069501876831,1.0,0.0,0.0,3.425236225128174,3.4252586364746094,7.828423917999316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.7001953125,0.0,1320.26513671875,1895.4371337890625,0.0,2907.8310546875,0.8586320281028748,1.0,0.0,3.0,1.0,0.0
18033240,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7503684759140015,0.318462073802948,0.2913386225700378,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8685107231140137,0.5015625953674316,0.4789845645427704,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9466541409492492,0.6401583552360535,0.4491275548934936,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8097166419029236,0.4012700021266937,0.3846352696418762,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6399000883102417,0.1954246461391449,0.9044806957244872,284.9065246582031,284.95001220703125,299.6107177734375,295.78326416015625,297.91070556640625,297.1561889648437,284.9062805175781,1.0,0.5988636016845703,0.4133594036102295,0.4133594036102295,1.0,1.0,-3.0120537281036377,0.9221004843711852,2.0899534225463867,0.2420769035816192,0.8259649276733398,0.8259649276733398,0.0,200.4682159423828,173.0,61787.49609375,0.0,2585.93994140625,1.0,278.85906982421875,283.174072265625,298.7948608398437,302.84234619140625,293.1499938964844,293.1499938964844,279.1499938964844,39148.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470015525817871,1.0,0.0,0.0,3.423282623291016,3.423305034637451,7.819496659067227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.2783203125,0.0,1317.3504638671875,1895.4371337890625,0.0,2907.19482421875,0.8579269647598267,1.0,0.0,3.0,1.0,0.0
18033300,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7541863918304443,0.3179427087306976,0.2905075848102569,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8732284307479858,0.500708818435669,0.4777947664260864,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.953288733959198,0.6408831477165222,0.4492845237255096,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.814061164855957,0.4007726311683655,0.3838126063346863,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6430394649505615,0.1950406432151794,0.9014266133308412,285.008544921875,284.95001220703125,299.5919494628906,295.7711181640625,297.9037475585937,297.1551513671875,285.0089416503906,1.0,0.5948745012283325,0.4132706224918365,0.4132706224918365,1.0,1.0,-3.0051486492156982,0.9193779230117798,2.085770606994629,0.2408599108457565,0.8959972858428955,0.8959972858428955,0.0,195.03292846679688,173.0,60964.64453125,0.0,2545.011962890625,1.0,279.0960998535156,283.2923583984375,298.7355651855469,302.6167297363281,293.1499938964844,293.1499938964844,279.1499938964844,34303.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408517837524414,1.0,0.0,0.0,3.4693758487701416,3.469398021697998,8.031487936932535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4052734375,0.0,1329.2833251953125,1895.4371337890625,0.0,2849.674560546875,0.8656168580055237,1.0,0.0,3.0,1.0,0.0
18033360,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7588282823562622,0.317480057477951,0.2899047434329986,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8788444995880127,0.4999242424964905,0.4768555462360382,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9607001543045044,0.6416463255882263,0.4496879577636719,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8190608620643616,0.4003463983535766,0.3831985294818878,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.646835446357727,0.194713607430458,0.8988882899284363,284.9825439453125,284.95001220703125,299.572998046875,295.759033203125,297.8975524902344,297.15509033203125,284.9808654785156,1.0,0.5908808708190918,0.4132331013679504,0.4132331013679504,1.0,1.0,-2.9999895095825195,0.9174060225486756,2.082583427429199,0.2400437444448471,0.8940472602844238,0.8940472602844238,0.0,189.25669860839844,161.0,60949.43359375,0.0,2505.769287109375,1.0,279.14111328125,283.27178955078125,298.73553466796875,302.6562194824219,293.1499938964844,293.1499938964844,279.45001220703125,33938.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388912677764893,1.0,0.0,0.0,3.527541399002075,3.5275638103485107,8.303047707158839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.158203125,0.0,1386.24365234375,1895.4371337890625,0.0,2831.35791015625,0.876030445098877,1.0,0.0,3.0,1.0,0.0
18033420,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7692827582359314,0.3166233003139496,0.2887128591537475,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8913891315460205,0.4984484016895294,0.4750165939331054,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9756944179534912,0.6432245373725891,0.450460135936737,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8299211263656616,0.3995917737483978,0.3820285499095917,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6555101871490479,0.1941392868757248,0.8941133618354797,285.03131103515625,284.95001220703125,299.53466796875,295.7348937988281,297.8855285644531,297.15557861328125,285.0277404785156,1.0,0.582789421081543,0.4131580591201782,0.4131580591201782,1.0,1.0,-2.9901275634765625,0.9136422276496888,2.0764853954315186,0.23850978910923,0.9856861233711244,0.9856861233711244,0.0,177.5516815185547,149.0,60393.859375,0.0,2427.731689453125,1.0,279.4412841796875,283.3418273925781,298.7211303710937,302.59210205078125,293.1499938964844,293.1499938964844,279.1499938964844,31562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337464332580566,1.0,0.0,0.0,3.7050862312316895,3.7051100730896,9.159883234133304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7138671875,0.0,1561.621826171875,1895.4371337890625,0.0,2783.347900390625,0.914351224899292,1.0,0.0,3.0,1.0,0.0
18033480,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7692827582359314,0.3166233003139496,0.2887128591537475,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8913891315460205,0.4984484016895294,0.4750165939331054,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9756944179534912,0.6432245373725891,0.450460135936737,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8299211263656616,0.3995917737483978,0.3820285499095917,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6555101871490479,0.1941392868757248,0.8941133618354797,285.03131103515625,284.95001220703125,299.53466796875,295.7348937988281,297.8855285644531,297.15557861328125,285.0277404785156,1.0,0.582789421081543,0.4131580591201782,0.4131580591201782,1.0,1.0,-2.9901275634765625,0.9136422276496888,2.0764853954315186,0.23850978910923,0.9856861233711244,0.9856861233711244,0.0,177.5516815185547,149.0,60393.859375,0.0,2427.731689453125,1.0,279.4412841796875,283.3418273925781,298.7211303710937,302.59210205078125,293.1499938964844,293.1499938964844,279.1499938964844,31562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337464332580566,1.0,0.0,0.0,3.7050862312316895,3.7051100730896,9.159883234133304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7138671875,0.0,1561.621826171875,1895.4371337890625,0.0,2783.347900390625,0.914351224899292,1.0,0.0,3.0,1.0,0.0
18033540,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7793715596199036,0.3145294487476349,0.2867330014705658,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9036299586296082,0.4956545531749725,0.4723125100135803,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9885420799255372,0.6429680585861206,0.4502865970134735,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8404925465583801,0.3977385461330414,0.3801600635051727,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6641390919685364,0.1929596811532974,0.88770991563797,284.88055419921875,284.95001220703125,299.4958190917969,295.7108459472656,297.8634033203125,297.1421813964844,284.88262939453125,1.0,0.5742587447166443,0.4130829870700836,0.4130829870700836,1.0,1.0,-2.9743552207946777,0.907725989818573,2.06662917137146,0.2362735420465469,0.8589585423469543,0.8589585423469543,0.0,166.59292602539062,137.0,60745.20703125,0.0,2343.3212890625,1.0,279.1571350097656,283.1880187988281,298.73797607421875,302.72027587890625,293.1499938964844,293.1499938964844,279.45001220703125,38935.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433326482772827,1.0,0.0,0.0,3.5993692874908447,3.599393367767334,8.644624358566944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.759765625,0.0,1499.224853515625,1895.4371337890625,0.0,2872.867431640625,0.896221935749054,1.0,0.0,3.0,1.0,0.0
18033600,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7793715596199036,0.3145294487476349,0.2867330014705658,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9036299586296082,0.4956545531749725,0.4723125100135803,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9885420799255372,0.6429680585861206,0.4502865970134735,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8404925465583801,0.3977385461330414,0.3801600635051727,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6641390919685364,0.1929596811532974,0.88770991563797,284.88055419921875,284.95001220703125,299.4958190917969,295.7108459472656,297.8634033203125,297.1421813964844,284.88262939453125,1.0,0.5742587447166443,0.4130829870700836,0.4130829870700836,1.0,1.0,-2.9743552207946777,0.907725989818573,2.06662917137146,0.2362735420465469,0.8589585423469543,0.8589585423469543,0.0,166.59292602539062,137.0,60745.20703125,0.0,2343.3212890625,1.0,279.1571350097656,283.1880187988281,298.73797607421875,302.72027587890625,293.1499938964844,293.1499938964844,279.45001220703125,38935.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433326482772827,1.0,0.0,0.0,3.5993692874908447,3.599393367767334,8.644624358566944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.759765625,0.0,1499.224853515625,1895.4371337890625,0.0,2872.867431640625,0.896221935749054,1.0,0.0,3.0,1.0,0.0
18033660,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7913622856140137,0.3133333623409271,0.2850263714790344,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9189289212226868,0.49373459815979,0.4698345959186554,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6441725492477417,0.4480170607566833,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8529456257820129,0.3965620994567871,0.3784226477146148,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6742494106292725,0.1920502483844757,0.8811535835266113,284.9811706542969,284.95001220703125,299.4565124511719,295.6868591308594,297.8490600585937,297.1400146484375,284.9786682128906,1.0,0.565284013748169,0.4130510985851288,0.4130510985851288,1.0,1.0,-2.956796646118164,0.9012644290924072,2.055532455444336,0.2338716089725494,0.9370185136795044,0.9370185136795044,0.0,155.43800354003906,125.0,59733.52734375,0.0,2255.498291015625,1.0,279.4427795410156,283.3074951171875,298.6661682128906,302.5131225585937,293.1499938964844,293.1499938964844,279.1499938964844,33922.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355197310447693,1.0,0.0,0.0,3.6963372230529785,3.696361303329468,9.116675414588826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.314453125,0.0,1569.5921630859375,1895.4371337890625,0.0,2799.88623046875,0.9138436317443848,1.0,0.0,3.0,1.0,0.0
18033720,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7913622856140137,0.3133333623409271,0.2850263714790344,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9189289212226868,0.49373459815979,0.4698345959186554,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6441725492477417,0.4480170607566833,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8529456257820129,0.3965620994567871,0.3784226477146148,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6742494106292725,0.1920502483844757,0.8811535835266113,284.9811706542969,284.95001220703125,299.4565124511719,295.6868591308594,297.8490600585937,297.1400146484375,284.9786682128906,1.0,0.565284013748169,0.4130510985851288,0.4130510985851288,1.0,1.0,-2.956796646118164,0.9012644290924072,2.055532455444336,0.2338716089725494,0.9370185136795044,0.9370185136795044,0.0,155.43800354003906,125.0,59733.52734375,0.0,2255.498291015625,1.0,279.4427795410156,283.3074951171875,298.6661682128906,302.5131225585937,293.1499938964844,293.1499938964844,279.1499938964844,33922.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355197310447693,1.0,0.0,0.0,3.6963372230529785,3.696361303329468,9.116675414588826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.314453125,0.0,1569.5921630859375,1895.4371337890625,0.0,2799.88623046875,0.9138436317443848,1.0,0.0,3.0,1.0,0.0
18033780,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8006662130355835,0.311333030462265,0.2831476628780365,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9315151572227478,0.4909763038158417,0.4671727120876312,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.647125244140625,0.4302559494972229,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8630022406578064,0.3946905434131622,0.3765601515769958,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6822153329849243,0.1907702833414077,0.8745272755622864,284.88232421875,284.95001220703125,299.4169006347656,295.6629638671875,297.8359375,297.1410522460937,284.88360595703125,1.0,0.5548675656318665,0.4130192101001739,0.4130192101001739,1.0,1.0,-2.919639587402344,0.8876785039901733,2.03196120262146,0.2287569493055343,0.8287461400032043,0.8287461400032043,0.0,146.32606506347656,113.0,59323.01171875,0.0,2145.450439453125,1.0,279.1578063964844,283.2105712890625,298.67193603515625,302.5714111328125,293.1499938964844,293.1499938964844,279.45001220703125,40601.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412545323371887,1.0,0.0,0.0,3.497263193130493,3.497286558151245,8.161123332683928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.060546875,0.0,1402.7769775390625,1895.4371337890625,0.0,2853.438232421875,0.8753094673156738,1.0,0.0,3.0,1.0,0.0
18033840,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8006662130355835,0.311333030462265,0.2831476628780365,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9315151572227478,0.4909763038158417,0.4671727120876312,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.647125244140625,0.4302559494972229,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8630022406578064,0.3946905434131622,0.3765601515769958,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6822153329849243,0.1907702833414077,0.8745272755622864,284.88232421875,284.95001220703125,299.4169006347656,295.6629638671875,297.8359375,297.1410522460937,284.88360595703125,1.0,0.5548675656318665,0.4130192101001739,0.4130192101001739,1.0,1.0,-2.919639587402344,0.8876785039901733,2.03196120262146,0.2287569493055343,0.8287461400032043,0.8287461400032043,0.0,146.32606506347656,113.0,59323.01171875,0.0,2145.450439453125,1.0,279.1578063964844,283.2105712890625,298.67193603515625,302.5714111328125,293.1499938964844,293.1499938964844,279.45001220703125,40601.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412545323371887,1.0,0.0,0.0,3.497263193130493,3.497286558151245,8.161123332683928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.060546875,0.0,1402.7769775390625,1895.4371337890625,0.0,2853.438232421875,0.8753094673156738,1.0,0.0,3.0,1.0,0.0
18033900,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8062179088592529,0.3107261657714844,0.2822504639625549,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.938951313495636,0.4899792373180389,0.4658629894256592,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.6503300070762634,0.4203166961669922,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8690285086631775,0.3940450251102447,0.3756208121776581,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6869537234306335,0.1902728974819183,0.8710922598838806,284.991455078125,284.95001220703125,299.39697265625,295.6510314941406,297.8360900878906,297.1512756347656,284.99285888671875,1.0,0.5492557287216187,0.4130032658576965,0.4130032658576965,1.0,1.0,-2.899779796600342,0.8804174661636353,2.019362211227417,0.225924551486969,0.8969087600708008,0.8969087600708008,0.0,141.42491149902344,113.0,58226.87109375,0.0,2087.466796875,1.0,279.3977355957031,283.3387756347656,298.60614013671875,302.3229064941406,293.1499938964844,293.1499938964844,279.45001220703125,35361.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338033556938171,1.0,0.0,0.0,3.526503324508667,3.5265259742736816,8.298161446873564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3310546875,0.0,1395.4490966796875,1895.4371337890625,0.0,2783.87890625,0.8792881369590759,1.0,0.0,3.0,1.0,0.0
18033960,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8127142786979675,0.310208797454834,0.2816258668899536,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9476261734962464,0.4890839457511902,0.464849442243576,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.6542754769325256,0.4093328714370727,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8762691617012024,0.3934917747974396,0.3749222457408905,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6926771998405457,0.1898601800203323,0.8683137893676758,284.967529296875,284.95001220703125,299.37701416015625,295.6391296386719,297.8395690917969,297.1658020019531,284.9654846191406,1.0,0.5434894561767578,0.4132204949855804,0.4132204949855804,1.0,1.0,-2.88042950630188,0.8738676905632019,2.006561756134033,0.2237069010734558,0.8914071917533875,0.8914071917533875,0.0,136.2264404296875,116.0,57946.625,0.0,2029.5882568359373,1.0,279.4415588378906,283.32177734375,298.6034851074219,302.34259033203125,293.1499938964844,293.1499938964844,279.75,34858.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304510712623596,1.0,0.0,0.0,3.5700719356536865,3.5700948238372803,8.50446951972117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.76953125,0.0,1437.6922607421875,1895.4371337890625,0.0,2752.645263671875,0.886194109916687,1.0,0.0,3.0,1.0,0.0
18034020,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8201605081558228,0.3093089759349823,0.2806042730808258,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9575229287147522,0.4874664545059204,0.4630922377109527,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6626300811767578,0.3963038921356201,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8850609660148621,0.3925422728061676,0.3737907707691192,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6995144486427307,0.189216747879982,0.864231288433075,285.0285949707031,284.95001220703125,299.3370056152344,295.6153259277344,297.8492736816406,297.1978454589844,285.0245361328125,1.0,0.5367664694786072,0.4136548936367035,0.4136548936367035,1.0,1.0,-2.855143070220948,0.8657191395759583,1.989423871040344,0.22099469602108,0.9849060773849488,0.9849060773849488,0.0,130.12185668945312,134.0,57076.3359375,0.0,1958.396240234375,1.0,279.7424621582031,283.4059143066406,298.58758544921875,302.2508239746094,293.1499938964844,293.1499938964844,279.45001220703125,31954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223187923431396,1.0,0.0,0.0,3.7286438941955566,3.728667974472046,9.276733976548712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.1923828125,0.0,1591.51806640625,1895.4371337890625,0.0,2677.064453125,0.9198050498962402,1.0,0.0,3.0,1.0,0.0
18034080,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8201605081558228,0.3093089759349823,0.2806042730808258,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9575229287147522,0.4874664545059204,0.4630922377109527,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9990000128746032,0.6626300811767578,0.3963038921356201,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8850609660148621,0.3925422728061676,0.3737907707691192,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6995144486427307,0.189216747879982,0.864231288433075,285.0285949707031,284.95001220703125,299.3370056152344,295.6153259277344,297.8492736816406,297.1978454589844,285.0245361328125,1.0,0.5367664694786072,0.4136548936367035,0.4136548936367035,1.0,1.0,-2.855143070220948,0.8657191395759583,1.989423871040344,0.22099469602108,0.9849060773849488,0.9849060773849488,0.0,130.12185668945312,134.0,57076.3359375,0.0,1958.396240234375,1.0,279.7424621582031,283.4059143066406,298.58758544921875,302.2508239746094,293.1499938964844,293.1499938964844,279.45001220703125,31954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223187923431396,1.0,0.0,0.0,3.7286438941955566,3.728667974472046,9.276733976548712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.1923828125,0.0,1591.51806640625,1895.4371337890625,0.0,2677.064453125,0.9198050498962402,1.0,0.0,3.0,1.0,0.0
18034140,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8151912093162537,0.3072331249713897,0.2791052460670471,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9510531425476074,0.4846216738224029,0.4608217477798462,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6667141318321228,0.4018428325653076,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8796713948249817,0.3905598521232605,0.3722873330116272,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6949149966239929,0.1880480796098709,0.860184907913208,284.8861389160156,284.95001220703125,299.2969055175781,295.5915832519531,297.8388977050781,297.1998596191406,284.8891296386719,1.0,0.5380098223686218,0.4140893220901489,0.4140893220901489,1.0,1.0,-2.8505773544311523,0.8651191592216492,1.985458254814148,0.2211938500404358,0.8642302751541138,0.8642302751541138,0.0,132.10740661621094,152.0,57611.36328125,0.0,1960.6826171875,1.0,279.4570007324219,283.25909423828125,298.61541748046875,302.3893127441406,293.1499938964844,293.1499938964844,279.75,38929.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313609957695007,1.0,0.0,0.0,3.618372440338135,3.618396759033203,8.736145105103788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.548828125,0.0,1519.9971923828125,1895.4371337890625,0.0,2761.11865234375,0.9005712866783142,1.0,0.0,3.0,1.0,0.0
18034200,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8151912093162537,0.3072331249713897,0.2791052460670471,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9510531425476074,0.4846216738224029,0.4608217477798462,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.6667141318321228,0.4018428325653076,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8796713948249817,0.3905598521232605,0.3722873330116272,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6949149966239929,0.1880480796098709,0.860184907913208,284.8861389160156,284.95001220703125,299.2969055175781,295.5915832519531,297.8388977050781,297.1998596191406,284.8891296386719,1.0,0.5380098223686218,0.4140893220901489,0.4140893220901489,1.0,1.0,-2.8505773544311523,0.8651191592216492,1.985458254814148,0.2211938500404358,0.8642302751541138,0.8642302751541138,0.0,132.10740661621094,152.0,57611.36328125,0.0,1960.6826171875,1.0,279.4570007324219,283.25909423828125,298.61541748046875,302.3893127441406,293.1499938964844,293.1499938964844,279.75,38929.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313609957695007,1.0,0.0,0.0,3.618372440338135,3.618396759033203,8.736145105103788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.548828125,0.0,1519.9971923828125,1895.4371337890625,0.0,2761.11865234375,0.9005712866783142,1.0,0.0,3.0,1.0,0.0
18034260,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.802972674369812,0.3059442043304443,0.2779926061630249,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9347779750823976,0.4826107323169708,0.4589479565620422,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6673833131790161,0.4188902378082275,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8664981722831726,0.3892432153224945,0.3710963726043701,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6836866736412048,0.187047854065895,0.8565959334373474,285.010498046875,284.95001220703125,299.2568359375,295.5679016113281,297.8211669921875,297.1904296875,285.0089111328125,1.0,0.5443178415298462,0.4144150018692016,0.4144150018692016,1.0,1.0,-2.8617167472839355,0.8699954748153687,1.991721272468567,0.2234483510255813,0.9694087505340576,0.9694087505340576,0.0,139.375,170.0,57110.7265625,0.0,2014.220703125,1.0,279.7430419921875,283.3920593261719,298.5496520996094,302.216796875,293.1499938964844,293.1499938964844,279.45001220703125,33087.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239043951034546,1.0,0.0,0.0,3.742452621459961,3.742477178573608,9.345573062091716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.12890625,0.0,1616.1383056640625,1895.4371337890625,0.0,2691.778564453125,0.9238062500953674,1.0,0.0,3.0,1.0,0.0
18034320,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.802972674369812,0.3059442043304443,0.2779926061630249,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9347779750823976,0.4826107323169708,0.4589479565620422,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6673833131790161,0.4188902378082275,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8664981722831726,0.3892432153224945,0.3710963726043701,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6836866736412048,0.187047854065895,0.8565959334373474,285.010498046875,284.95001220703125,299.2568359375,295.5679016113281,297.8211669921875,297.1904296875,285.0089111328125,1.0,0.5443178415298462,0.4144150018692016,0.4144150018692016,1.0,1.0,-2.8617167472839355,0.8699954748153687,1.991721272468567,0.2234483510255813,0.9694087505340576,0.9694087505340576,0.0,139.375,170.0,57110.7265625,0.0,2014.220703125,1.0,279.7430419921875,283.3920593261719,298.5496520996094,302.216796875,293.1499938964844,293.1499938964844,279.45001220703125,33087.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239043951034546,1.0,0.0,0.0,3.742452621459961,3.742477178573608,9.345573062091716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.12890625,0.0,1616.1383056640625,1895.4371337890625,0.0,2691.778564453125,0.9238062500953674,1.0,0.0,3.0,1.0,0.0
